time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916060,297.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.5376091003417969,0.4175576865673065,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8443014621734619,0.2799800932407379,0.2656925320625305,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.858139157295227,0.2942603528499603,0.2063696831464767,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8174660801887512,0.2521829009056091,0.2396315783262252,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7195520401000977,0.1699509620666504,0.7695620656013489,284.9909362792969,284.95001220703125,299.5219116210937,293.8641662597656,298.42108154296875,297.5208740234375,284.99688720703125,1.0,0.4310666620731354,0.8460941314697266,0.8460941314697266,1.0,1.0,-2.279309034347534,1.0237733125686646,1.25553560256958,0.5056369304656982,0.9217594265937804,0.9217594265937804,0.0,85.52301788330078,103.0,45226.59375,0.0,1004.4378051757812,1.0,280.64166259765625,283.5718994140625,296.85308837890625,299.7615661621094,293.1499938964844,293.1499938964844,280.3500061035156,35598.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006851673126221,1.0,0.0,0.0,3.6838183403015137,3.683842658996582,9.055025884663336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.8974609375,0.0,1568.0899658203125,1895.4371337890625,0.0,2477.69140625,0.915887713432312,1.0,0.0,3.0,1.0,0.0
17916120,297.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.5376091003417969,0.4175576865673065,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8443014621734619,0.2799800932407379,0.2656925320625305,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.858139157295227,0.2942603528499603,0.2063696831464767,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8174660801887512,0.2521829009056091,0.2396315783262252,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7195520401000977,0.1699509620666504,0.7695620656013489,284.9909362792969,284.95001220703125,299.5219116210937,293.8641662597656,298.42108154296875,297.5208740234375,284.99688720703125,1.0,0.4310666620731354,0.8460941314697266,0.8460941314697266,1.0,1.0,-2.279309034347534,1.0237733125686646,1.25553560256958,0.5056369304656982,0.9217594265937804,0.9217594265937804,0.0,85.52301788330078,103.0,45226.59375,0.0,1004.4378051757812,1.0,280.64166259765625,283.5718994140625,296.85308837890625,299.7615661621094,293.1499938964844,293.1499938964844,280.3500061035156,35598.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006851673126221,1.0,0.0,0.0,3.6838183403015137,3.683842658996582,9.055025884663336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.8974609375,0.0,1568.0899658203125,1895.4371337890625,0.0,2477.69140625,0.915887713432312,1.0,0.0,3.0,1.0,0.0
17916180,297.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9990000128746032,0.5423548817634583,0.4259423017501831,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8427480459213257,0.2838507294654846,0.2694595754146576,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8552467823028564,0.2969582080841064,0.2083519101142883,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.815791666507721,0.2554872334003448,0.2428678274154663,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7184961438179016,0.1724772751331329,0.7813906669616699,284.9350280761719,284.95001220703125,299.55230712890625,293.8470764160156,298.4327392578125,297.5156555175781,284.92755126953125,1.0,0.4380672872066498,0.8444071412086487,0.8444071412086487,1.0,1.0,-2.3143835067749023,1.040544509887695,1.273838996887207,0.5145878195762634,0.8761966228485107,0.8761966228485107,0.0,88.66362762451172,106.0,46436.3359375,0.0,1053.501708984375,1.0,280.3582458496094,283.47100830078125,296.8888854980469,299.9299011230469,293.1499938964844,293.1499938964844,280.6499938964844,35980.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133862614631653,1.0,0.0,0.0,3.574759721755981,3.5747828483581543,8.526818078280485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.1103515625,0.0,1450.916748046875,1895.4371337890625,0.0,2594.411376953125,0.8875919580459595,1.0,0.0,3.0,1.0,0.0
17916240,297.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9990000128746032,0.5423548817634583,0.4259423017501831,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8427480459213257,0.2838507294654846,0.2694595754146576,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8552467823028564,0.2969582080841064,0.2083519101142883,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.815791666507721,0.2554872334003448,0.2428678274154663,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7184961438179016,0.1724772751331329,0.7813906669616699,284.9350280761719,284.95001220703125,299.55230712890625,293.8470764160156,298.4327392578125,297.5156555175781,284.92755126953125,1.0,0.4380672872066498,0.8444071412086487,0.8444071412086487,1.0,1.0,-2.3143835067749023,1.040544509887695,1.273838996887207,0.5145878195762634,0.8761966228485107,0.8761966228485107,0.0,88.66362762451172,106.0,46436.3359375,0.0,1053.501708984375,1.0,280.3582458496094,283.47100830078125,296.8888854980469,299.9299011230469,293.1499938964844,293.1499938964844,280.6499938964844,35980.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133862614631653,1.0,0.0,0.0,3.574759721755981,3.5747828483581543,8.526818078280485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.1103515625,0.0,1450.916748046875,1895.4371337890625,0.0,2594.411376953125,0.8875919580459595,1.0,0.0,3.0,1.0,0.0
17916300,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9990000128746032,0.5450291633605957,0.4299579262733459,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8421474695205688,0.2859571278095245,0.2713881731033325,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.85399329662323,0.2984982430934906,0.2093707919120788,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8151149749755859,0.2572876513004303,0.2445199638605117,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7181068062782288,0.1738456785678863,0.7874168753623962,285.0394592285156,284.95001220703125,299.5679016113281,293.8389892578125,298.4399108886719,297.5151062011719,285.0370178222656,1.0,0.4415445625782013,0.8435636162757874,0.8435636162757874,1.0,1.0,-2.33197021484375,1.048956274986267,1.283013939857483,0.5190667510032654,0.9555158019065856,0.9555158019065856,0.0,90.21240997314452,106.0,46349.39453125,0.0,1078.5081787109375,1.0,280.6003723144531,283.5803527832031,296.82354736328125,299.7491455078125,293.1499938964844,293.1499938964844,280.6499938964844,34891.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087924122810364,1.0,0.0,0.0,3.7272889614105225,3.727313756942749,9.269993483940198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.2841796875,0.0,1612.4000244140625,1895.4371337890625,0.0,2552.0771484375,0.9309091567993164,1.0,0.0,3.0,1.0,0.0
17916360,297.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.5477625131607056,0.4335741996765136,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8419491648674011,0.2881195843219757,0.273467093706131,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8531842231750488,0.3000915944576263,0.2105165123939514,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8148291110992432,0.2591381669044494,0.2463059425354004,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7180761694908142,0.1752669960260391,0.7939335107803345,285.0072937011719,284.95001220703125,299.5837707519531,293.83123779296875,298.4476928710937,297.51544189453125,285.00982666015625,1.0,0.4450371563434601,0.8426001071929932,0.8426001071929932,1.0,1.0,-2.350161075592041,1.0576452016830444,1.292515993118286,0.5236967206001282,0.956058919429779,0.956058919429779,0.0,91.69144439697266,109.0,46571.37109375,0.0,1104.239013671875,1.0,280.6426696777344,283.5508117675781,296.8317565917969,299.8214111328125,293.1499938964844,293.1499938964844,280.3500061035156,35532.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094096779823303,1.0,0.0,0.0,3.8241453170776367,3.8241708278656006,9.758027772477362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.2919921875,0.0,1732.0184326171875,1895.4371337890625,0.0,2557.7578125,0.9455007910728456,1.0,0.0,3.0,1.0,0.0
17916420,297.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9990000128746032,0.5523108839988708,0.4414036273956299,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8409453630447388,0.2920932173728943,0.2773561775684356,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8508803844451904,0.3028100430965423,0.2125349044799804,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8136538863182068,0.2625081837177276,0.2496273070573806,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7175050973892212,0.1778852492570877,0.8062615990638733,284.93896484375,284.95001220703125,299.6164245605469,293.8168029785156,298.4597473144531,297.5091857910156,284.93603515625,1.0,0.4519687592983246,0.8406729698181152,0.8406729698181152,1.0,1.0,-2.3854637145996094,1.0744919776916504,1.3109716176986694,0.5326910614967346,0.9066550135612488,0.9066550135612488,0.0,94.81082153320312,112.0,47735.8984375,0.0,1156.2098388671875,1.0,280.3571472167969,283.4493103027344,296.8650817871094,299.987548828125,293.1499938964844,293.1499938964844,280.04998779296875,36061.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823540210723877,1.0,0.0,0.0,3.694635391235352,3.69465970993042,9.108281346925652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.7470703125,0.0,1583.864990234375,1895.4371337890625,0.0,2688.39794921875,0.9151963591575624,1.0,0.0,3.0,1.0,0.0
17916480,297.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9990000128746032,0.5523108839988708,0.4414036273956299,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8409453630447388,0.2920932173728943,0.2773561775684356,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8508803844451904,0.3028100430965423,0.2125349044799804,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8136538863182068,0.2625081837177276,0.2496273070573806,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7175050973892212,0.1778852492570877,0.8062615990638733,284.93896484375,284.95001220703125,299.6164245605469,293.8168029785156,298.4597473144531,297.5091857910156,284.93603515625,1.0,0.4519687592983246,0.8406729698181152,0.8406729698181152,1.0,1.0,-2.3854637145996094,1.0744919776916504,1.3109716176986694,0.5326910614967346,0.9066550135612488,0.9066550135612488,0.0,94.81082153320312,112.0,47735.8984375,0.0,1156.2098388671875,1.0,280.3571472167969,283.4493103027344,296.8650817871094,299.987548828125,293.1499938964844,293.1499938964844,280.04998779296875,36061.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823540210723877,1.0,0.0,0.0,3.694635391235352,3.69465970993042,9.108281346925652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.7470703125,0.0,1583.864990234375,1895.4371337890625,0.0,2688.39794921875,0.9151963591575624,1.0,0.0,3.0,1.0,0.0
17916540,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.556531548500061,0.4493249356746673,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8398270010948181,0.2960478663444519,0.2811442911624908,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8484488129615784,0.3054674863815307,0.2144338190555572,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8123378157615662,0.2658379375934601,0.2528358995914459,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7167929410934448,0.1804723888635635,0.8181963562965393,284.9027709960937,284.95001220703125,299.6505432128906,293.803955078125,298.4700622558594,297.4984741210937,284.8995361328125,1.0,0.4588054716587066,0.8387458920478821,0.8387458920478821,1.0,1.0,-2.420003652572632,1.0909689664840698,1.3290348052978516,0.5414707660675049,0.8499176502227783,0.8499176502227783,0.0,97.98448181152344,115.0,48528.84375,0.0,1208.91064453125,1.0,280.05914306640625,283.3887023925781,296.8404541015625,300.0288391113281,293.1499938964844,293.1499938964844,280.3500061035156,36268.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336943984031677,1.0,0.0,0.0,3.482267379760742,3.4822897911071777,8.09128550827154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.75537109375,0.0,1356.361328125,1895.4371337890625,0.0,2782.86279296875,0.864674985408783,1.0,0.0,3.0,1.0,0.0
17916600,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.556531548500061,0.4493249356746673,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8398270010948181,0.2960478663444519,0.2811442911624908,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8484488129615784,0.3054674863815307,0.2144338190555572,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8123378157615662,0.2658379375934601,0.2528358995914459,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7167929410934448,0.1804723888635635,0.8181963562965393,284.9027709960937,284.95001220703125,299.6505432128906,293.803955078125,298.4700622558594,297.4984741210937,284.8995361328125,1.0,0.4588054716587066,0.8387458920478821,0.8387458920478821,1.0,1.0,-2.420003652572632,1.0909689664840698,1.3290348052978516,0.5414707660675049,0.8499176502227783,0.8499176502227783,0.0,97.98448181152344,115.0,48528.84375,0.0,1208.91064453125,1.0,280.05914306640625,283.3887023925781,296.8404541015625,300.0288391113281,293.1499938964844,293.1499938964844,280.3500061035156,36268.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336943984031677,1.0,0.0,0.0,3.482267379760742,3.4822897911071777,8.09128550827154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.75537109375,0.0,1356.361328125,1895.4371337890625,0.0,2782.86279296875,0.864674985408783,1.0,0.0,3.0,1.0,0.0
17916660,297.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9990000128746032,0.5617122054100037,0.4561370611190796,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8397544026374817,0.3005236685276031,0.2853282690048218,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8471651077270508,0.3087084293365478,0.2166587114334106,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8120480179786682,0.269627183675766,0.2563868463039398,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.716999351978302,0.1834132075309753,0.8313446044921875,284.9955139160156,284.95001220703125,299.686279296875,293.7928161621094,298.48663330078125,297.4977111816406,285.000244140625,1.0,0.4656457901000976,0.8365721702575684,0.8365721702575684,1.0,1.0,-2.455947160720825,1.108093023300171,1.3478541374206543,0.5505654811859131,0.9284796118736268,0.9284796118736268,0.0,100.9564437866211,103.0,48734.6640625,0.0,1263.8182373046875,1.0,280.341796875,283.48797607421875,296.7826538085937,299.9002685546875,293.1499938964844,293.1499938964844,280.04998779296875,35559.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272879719734192,1.0,0.0,0.0,3.700575590133667,3.7006001472473145,9.137594361163792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.98095703125,0.0,1586.8253173828125,1895.4371337890625,0.0,2723.2138671875,0.920417070388794,1.0,0.0,3.0,1.0,0.0
17916720,297.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9990000128746032,0.5617122054100037,0.4561370611190796,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8397544026374817,0.3005236685276031,0.2853282690048218,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8471651077270508,0.3087084293365478,0.2166587114334106,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8120480179786682,0.269627183675766,0.2563868463039398,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.716999351978302,0.1834132075309753,0.8313446044921875,284.9955139160156,284.95001220703125,299.686279296875,293.7928161621094,298.48663330078125,297.4977111816406,285.000244140625,1.0,0.4656457901000976,0.8365721702575684,0.8365721702575684,1.0,1.0,-2.455947160720825,1.108093023300171,1.3478541374206543,0.5505654811859131,0.9284796118736268,0.9284796118736268,0.0,100.9564437866211,103.0,48734.6640625,0.0,1263.8182373046875,1.0,280.341796875,283.48797607421875,296.7826538085937,299.9002685546875,293.1499938964844,293.1499938964844,280.04998779296875,35559.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272879719734192,1.0,0.0,0.0,3.700575590133667,3.7006001472473145,9.137594361163792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.98095703125,0.0,1586.8253173828125,1895.4371337890625,0.0,2723.2138671875,0.920417070388794,1.0,0.0,3.0,1.0,0.0
17916780,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9990000128746032,0.5677390694618225,0.4502790868282318,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8469021916389465,0.3047376573085785,0.2892903089523315,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8532403111457825,0.3115867078304291,0.2186716794967651,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.81876540184021,0.273165762424469,0.2597149014472961,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7233080863952637,0.186215654015541,0.8437592387199402,284.92315673828125,284.95001220703125,299.7239074707031,293.7835693359375,298.50555419921875,297.50067138671875,284.91656494140625,1.0,0.4669388830661773,0.8343985080718994,0.8343985080718994,1.0,1.0,-2.475023031234741,1.11699378490448,1.3580292463302612,0.5554651021957397,0.8711861371994019,0.8711861371994019,0.0,100.00794219970705,106.0,49668.37109375,0.0,1282.8836669921875,1.0,280.0580749511719,283.3774108886719,296.8208312988281,300.06768798828125,293.1499938964844,293.1499938964844,280.3500061035156,36124.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390021324157715,1.0,0.0,0.0,3.5806713104248047,3.5806946754455566,8.55504310948163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.6474609375,0.0,1458.313232421875,1895.4371337890625,0.0,2832.3935546875,0.8870040774345398,1.0,0.0,3.0,1.0,0.0
17916840,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9990000128746032,0.5677390694618225,0.4502790868282318,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8469021916389465,0.3047376573085785,0.2892903089523315,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8532403111457825,0.3115867078304291,0.2186716794967651,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.81876540184021,0.273165762424469,0.2597149014472961,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7233080863952637,0.186215654015541,0.8437592387199402,284.92315673828125,284.95001220703125,299.7239074707031,293.7835693359375,298.50555419921875,297.50067138671875,284.91656494140625,1.0,0.4669388830661773,0.8343985080718994,0.8343985080718994,1.0,1.0,-2.475023031234741,1.11699378490448,1.3580292463302612,0.5554651021957397,0.8711861371994019,0.8711861371994019,0.0,100.00794219970705,106.0,49668.37109375,0.0,1282.8836669921875,1.0,280.0580749511719,283.3774108886719,296.8208312988281,300.06768798828125,293.1499938964844,293.1499938964844,280.3500061035156,36124.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390021324157715,1.0,0.0,0.0,3.5806713104248047,3.5806946754455566,8.55504310948163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.6474609375,0.0,1458.313232421875,1895.4371337890625,0.0,2832.3935546875,0.8870040774345398,1.0,0.0,3.0,1.0,0.0
17916900,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9990000128746032,0.5721601247787476,0.4479327201843261,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8502294421195984,0.3070385158061981,0.2913193106651306,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8560093641281128,0.3132385611534118,0.2197078764438629,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8217860460281372,0.275103896856308,0.2614156603813171,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7261823415756226,0.1877589374780655,0.8501652479171753,285.0299987792969,284.95001220703125,299.74346923828125,293.7797241210937,298.5210876464844,297.5124206542969,285.0237121582031,1.0,0.468339055776596,0.8333116769790649,0.8333116769790649,1.0,1.0,-2.485614776611328,1.122002124786377,1.3636127710342407,0.5579696297645569,0.950728178024292,0.950728178024292,0.0,99.72087860107422,106.0,49560.1875,0.0,1294.6029052734375,1.0,280.3002624511719,283.4859619140625,296.7590026855469,299.88055419921875,293.1499938964844,293.1499938964844,280.3500061035156,34932.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338029980659485,1.0,0.0,0.0,3.730746984481812,3.730771541595459,9.28720226056612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.1650390625,0.0,1616.7091064453125,1895.4371337890625,0.0,2783.87548828125,0.9305757880210876,1.0,0.0,3.0,1.0,0.0
17916960,297.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,0.5766695141792297,0.4463623464107513,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8532732725143433,0.3093856573104858,0.293523371219635,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8584974408149719,0.3149290382862091,0.2208865284919738,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8245038390159607,0.2770836949348449,0.2632741928100586,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7288284301757812,0.1893610805273056,0.8572286367416382,284.9981384277344,284.95001220703125,299.7635803222656,293.7763977050781,298.5370483398437,297.5246276855469,285.001220703125,1.0,0.4700588881969452,0.8322368264198303,0.8322368264198303,1.0,1.0,-2.498509168624878,1.128103494644165,1.3704057931900024,0.5611640810966492,0.9471303820610046,0.9471303820610046,0.0,99.72364044189452,109.0,49633.59765625,0.0,1310.478271484375,1.0,280.3427734375,283.4654846191406,296.7699279785156,299.947509765625,293.1499938964844,293.1499938964844,280.04998779296875,35613.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336860537528992,1.0,0.0,0.0,3.79524564743042,3.795271158218384,9.611100040274323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.9228515625,0.0,1697.8419189453125,1895.4371337890625,0.0,2782.785400390625,0.9391170144081116,1.0,0.0,3.0,1.0,0.0
17917020,297.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.9990000128746032,0.5847634077072144,0.4458037316799164,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8575651049613953,0.3137672841548919,0.2977005541324615,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8615556955337524,0.3178935348987579,0.2230041325092315,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8282188177108765,0.2807465493679046,0.2667769491672516,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.7326793670654297,0.1923894882202148,0.8709229826927185,284.93194580078125,284.95001220703125,299.8055419921875,293.7713928222656,298.564208984375,297.5386657714844,284.92901611328125,1.0,0.474253386259079,0.8300871253013611,0.8300871253013611,1.0,1.0,-2.5260605812072754,1.1411473751068115,1.384913206100464,0.5680304765701294,0.896348237991333,0.896348237991333,0.0,100.48033905029295,112.0,50716.53125,0.0,1348.10888671875,1.0,280.0573425292969,283.3654479980469,296.8096923828125,300.1152648925781,293.1499938964844,293.1499938964844,279.75,36111.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455131649971008,1.0,0.0,0.0,3.6668896675109854,3.666913747787476,8.971994134299166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.900390625,0.0,1552.8785400390625,1895.4371337890625,0.0,2893.265380859375,0.9078438878059388,1.0,0.0,3.0,1.0,0.0
17917080,297.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.9990000128746032,0.5847634077072144,0.4458037316799164,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8575651049613953,0.3137672841548919,0.2977005541324615,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8615556955337524,0.3178935348987579,0.2230041325092315,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8282188177108765,0.2807465493679046,0.2667769491672516,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.7326793670654297,0.1923894882202148,0.8709229826927185,284.93194580078125,284.95001220703125,299.8055419921875,293.7713928222656,298.564208984375,297.5386657714844,284.92901611328125,1.0,0.474253386259079,0.8300871253013611,0.8300871253013611,1.0,1.0,-2.5260605812072754,1.1411473751068115,1.384913206100464,0.5680304765701294,0.896348237991333,0.896348237991333,0.0,100.48033905029295,112.0,50716.53125,0.0,1348.10888671875,1.0,280.0573425292969,283.3654479980469,296.8096923828125,300.1152648925781,293.1499938964844,293.1499938964844,279.75,36111.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455131649971008,1.0,0.0,0.0,3.6668896675109854,3.666913747787476,8.971994134299166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.900390625,0.0,1552.8785400390625,1895.4371337890625,0.0,2893.265380859375,0.9078438878059388,1.0,0.0,3.0,1.0,0.0
17917140,297.65350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.5922695994377136,0.4474672079086303,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8603922724723816,0.3181410729885101,0.3018181920051574,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8630804419517517,0.3208078742027282,0.2250351011753082,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8305484056472778,0.2843768298625946,0.2702043652534485,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7353222966194153,0.1953927874565124,0.8844266533851624,284.90155029296875,284.95001220703125,299.8500061035156,293.7687683105469,298.5892639160156,297.5467224121094,284.9007568359375,1.0,0.4791977405548095,0.8279374241828918,0.8279374241828918,1.0,1.0,-2.5557870864868164,1.1552352905273438,1.4005517959594729,0.5754515528678894,0.8440946340560913,0.8440946340560913,0.0,101.90819549560548,115.0,51419.23828125,0.0,1392.1912841796875,1.0,279.75933837890625,283.3124694824219,296.7977905273437,300.1635437011719,293.1499938964844,293.1499938964844,280.04998779296875,36336.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539375066757202,1.0,0.0,0.0,3.4537930488586426,3.453815221786499,7.959502568155585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.97314453125,0.0,1328.017578125,1895.4371337890625,0.0,2972.1630859375,0.857946515083313,1.0,0.0,3.0,1.0,0.0
17917200,297.65350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.5922695994377136,0.4474672079086303,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8603922724723816,0.3181410729885101,0.3018181920051574,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8630804419517517,0.3208078742027282,0.2250351011753082,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8305484056472778,0.2843768298625946,0.2702043652534485,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7353222966194153,0.1953927874565124,0.8844266533851624,284.90155029296875,284.95001220703125,299.8500061035156,293.7687683105469,298.5892639160156,297.5467224121094,284.9007568359375,1.0,0.4791977405548095,0.8279374241828918,0.8279374241828918,1.0,1.0,-2.5557870864868164,1.1552352905273438,1.4005517959594729,0.5754515528678894,0.8440946340560913,0.8440946340560913,0.0,101.90819549560548,115.0,51419.23828125,0.0,1392.1912841796875,1.0,279.75933837890625,283.3124694824219,296.7977905273437,300.1635437011719,293.1499938964844,293.1499938964844,280.04998779296875,36336.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539375066757202,1.0,0.0,0.0,3.4537930488586426,3.453815221786499,7.959502568155585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.97314453125,0.0,1328.017578125,1895.4371337890625,0.0,2972.1630859375,0.857946515083313,1.0,0.0,3.0,1.0,0.0
17917260,297.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.59999680519104,0.4502512812614441,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8626886606216431,0.3226983845233917,0.306155264377594,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8641175627708435,0.3239637315273285,0.2272561639547348,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8323582410812378,0.2881244421005249,0.2737948596477508,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7374395728111267,0.1983837336301803,0.8982279300689697,284.9969177246094,284.95001220703125,299.89678955078125,293.7682189941406,298.6162109375,297.5561828613281,284.998291015625,1.0,0.4847153425216675,0.825577437877655,0.825577437877655,1.0,1.0,-2.587907791137696,1.1704399585723877,1.417467713356018,0.5834629535675049,0.9234902262687684,0.9234902262687684,0.0,103.72979736328124,118.0,51755.25390625,0.0,1442.086669921875,1.0,280.0415344238281,283.4078674316406,296.75555419921875,300.0523986816406,293.1499938964844,293.1499938964844,279.75,35488.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472813367843628,1.0,0.0,0.0,3.67833948135376,3.678363800048828,9.028111662701122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.7216796875,0.0,1561.0682373046875,1895.4371337890625,0.0,2909.813720703125,0.9158143401145936,1.0,0.0,3.0,1.0,0.0
17917320,297.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.59999680519104,0.4502512812614441,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8626886606216431,0.3226983845233917,0.306155264377594,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8641175627708435,0.3239637315273285,0.2272561639547348,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8323582410812378,0.2881244421005249,0.2737948596477508,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7374395728111267,0.1983837336301803,0.8982279300689697,284.9969177246094,284.95001220703125,299.89678955078125,293.7682189941406,298.6162109375,297.5561828613281,284.998291015625,1.0,0.4847153425216675,0.825577437877655,0.825577437877655,1.0,1.0,-2.587907791137696,1.1704399585723877,1.417467713356018,0.5834629535675049,0.9234902262687684,0.9234902262687684,0.0,103.72979736328124,118.0,51755.25390625,0.0,1442.086669921875,1.0,280.0415344238281,283.4078674316406,296.75555419921875,300.0523986816406,293.1499938964844,293.1499938964844,279.75,35488.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472813367843628,1.0,0.0,0.0,3.67833948135376,3.678363800048828,9.028111662701122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.7216796875,0.0,1561.0682373046875,1895.4371337890625,0.0,2909.813720703125,0.9158143401145936,1.0,0.0,3.0,1.0,0.0
17917380,297.66143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9990000128746032,0.6060172319412231,0.4557152092456817,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8627817630767822,0.3265289664268493,0.3099714517593384,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8629359602928162,0.3263331055641174,0.2290673702955246,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8321146368980408,0.2911505103111267,0.2768569588661194,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7375431060791016,0.2006854861974716,0.9095394611358644,284.9200134277344,284.95001220703125,299.945556640625,293.76934814453125,298.63592529296875,297.5509338378906,284.9170227050781,1.0,0.490479052066803,0.8232174515724182,0.8232174515724182,1.0,1.0,-2.6185073852539062,1.1848912239074707,1.433616280555725,0.591081440448761,0.8641694188117981,0.8641694188117981,0.0,106.2403564453125,121.0,52772.21875,0.0,1494.1163330078125,1.0,279.7581787109375,283.2978820800781,296.8049011230469,300.2407531738281,293.1499938964844,293.1499938964844,280.04998779296875,36209.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583651781082153,1.0,0.0,0.0,3.56033992767334,3.560363292694092,8.45816714445391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.97900390625,0.0,1437.2169189453125,1895.4371337890625,0.0,3013.67333984375,0.8810203075408936,1.0,0.0,3.0,1.0,0.0
17917440,297.66143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9990000128746032,0.6060172319412231,0.4557152092456817,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8627817630767822,0.3265289664268493,0.3099714517593384,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8629359602928162,0.3263331055641174,0.2290673702955246,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8321146368980408,0.2911505103111267,0.2768569588661194,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7375431060791016,0.2006854861974716,0.9095394611358644,284.9200134277344,284.95001220703125,299.945556640625,293.76934814453125,298.63592529296875,297.5509338378906,284.9170227050781,1.0,0.490479052066803,0.8232174515724182,0.8232174515724182,1.0,1.0,-2.6185073852539062,1.1848912239074707,1.433616280555725,0.591081440448761,0.8641694188117981,0.8641694188117981,0.0,106.2403564453125,121.0,52772.21875,0.0,1494.1163330078125,1.0,279.7581787109375,283.2978820800781,296.8049011230469,300.2407531738281,293.1499938964844,293.1499938964844,280.04998779296875,36209.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583651781082153,1.0,0.0,0.0,3.56033992767334,3.560363292694092,8.45816714445391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.97900390625,0.0,1437.2169189453125,1895.4371337890625,0.0,3013.67333984375,0.8810203075408936,1.0,0.0,3.0,1.0,0.0
17917500,297.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,0.6090278029441833,0.4589364230632782,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8624513745307922,0.3285219669342041,0.3118017911911011,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8619865775108337,0.3276298940181732,0.2299209237098693,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8316331505775452,0.2927114963531494,0.2782957851886749,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7371979355812073,0.2018074691295623,0.9145879745483398,285.0257873535156,284.95001220703125,299.9706115722656,293.7704772949219,298.6464538574219,297.5489196777344,285.0164794921875,1.0,0.4933889806270599,0.8220374584197998,0.8220374584197998,1.0,1.0,-2.633397340774536,1.1919180154800415,1.4414794445037842,0.5947588086128235,0.9454818367958068,0.9454818367958068,0.0,107.62472534179688,121.0,52906.3359375,0.0,1520.564208984375,1.0,280.00006103515625,283.3956604003906,296.7532043457031,300.0734558105469,293.1499938964844,293.1499938964844,280.04998779296875,34923.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537124395370483,1.0,0.0,0.0,3.73668909072876,3.7367138862609854,9.31680972371396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.6982421875,0.0,1623.5269775390625,1895.4371337890625,0.0,2970.053955078125,0.9301672577857972,1.0,0.0,3.0,1.0,0.0
17917560,297.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.6118165254592896,0.4620855152606964,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8622453808784485,0.330465167760849,0.3137148022651672,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.861191987991333,0.3288768529891968,0.2308535575866699,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8312585353851318,0.2942206263542175,0.2797997593879699,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7369154095649719,0.202871635556221,0.9197259545326232,285.0036315917969,284.95001220703125,299.99609375,293.7719421386719,298.65643310546875,297.5456237792969,285.00616455078125,1.0,0.4963295459747314,0.8207094669342041,0.8207094669342041,1.0,1.0,-2.648582220077514,1.1990606784820557,1.449521541595459,0.5984953045845032,0.9475246667861938,0.9475246667861938,0.0,109.009033203125,124.0,52976.4609375,0.0,1547.6903076171875,1.0,280.0426330566406,283.3885498046875,296.7696228027344,300.14678955078125,293.1499938964844,293.1499938964844,279.75,35571.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854095458984375,1.0,0.0,0.0,3.783502578735352,3.783527851104736,9.55171458372206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.4580078125,0.0,1683.50830078125,1895.4371337890625,0.0,2973.643798828125,0.9375735521316528,1.0,0.0,3.0,1.0,0.0
17917620,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9990000128746032,0.6161548495292664,0.4696540832519531,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8606995344161987,0.333884596824646,0.3171264231204986,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8584505915641785,0.3308453261852264,0.2323740273714065,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8294629454612732,0.296788215637207,0.2824109196662903,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7353383898735046,0.2045957148075103,0.9283450841903688,284.92926025390625,284.95001220703125,300.0482788085937,293.77593994140625,298.6717529296875,297.5296630859375,284.92755126953125,1.0,0.502153754234314,0.8180534839630127,0.8180534839630127,1.0,1.0,-2.677100419998169,1.212433695793152,1.4646666049957275,0.6054772734642029,0.8930181860923767,0.8930181860923767,0.0,112.09308624267578,127.0,54029.0390625,0.0,1601.60595703125,1.0,279.7573547363281,283.281982421875,296.8142395019531,300.32666015625,293.1499938964844,293.1499938964844,279.45001220703125,36166.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657746911048889,1.0,0.0,0.0,3.663116216659546,3.663140296936035,8.953538213063439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.16796875,0.0,1549.0616455078125,1895.4371337890625,0.0,3083.17333984375,0.9060667753219604,1.0,0.0,3.0,1.0,0.0
17917680,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9990000128746032,0.6161548495292664,0.4696540832519531,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8606995344161987,0.333884596824646,0.3171264231204986,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8584505915641785,0.3308453261852264,0.2323740273714065,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8294629454612732,0.296788215637207,0.2824109196662903,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7353383898735046,0.2045957148075103,0.9283450841903688,284.92926025390625,284.95001220703125,300.0482788085937,293.77593994140625,298.6717529296875,297.5296630859375,284.92755126953125,1.0,0.502153754234314,0.8180534839630127,0.8180534839630127,1.0,1.0,-2.677100419998169,1.212433695793152,1.4646666049957275,0.6054772734642029,0.8930181860923767,0.8930181860923767,0.0,112.09308624267578,127.0,54029.0390625,0.0,1601.60595703125,1.0,279.7573547363281,283.281982421875,296.8142395019531,300.32666015625,293.1499938964844,293.1499938964844,279.45001220703125,36166.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657746911048889,1.0,0.0,0.0,3.663116216659546,3.663140296936035,8.953538213063439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.16796875,0.0,1549.0616455078125,1895.4371337890625,0.0,3083.17333984375,0.9060667753219604,1.0,0.0,3.0,1.0,0.0
17917740,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.619705080986023,0.4778998792171478,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8585803508758545,0.3371239900588989,0.3202868103981018,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8551618456840515,0.3326302170753479,0.2336960136890411,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8271129131317139,0.299151748418808,0.284756064414978,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7331469058990479,0.2060635387897491,0.9355589151382446,284.9023132324219,284.95001220703125,300.1019287109375,293.7811584472656,298.6858215332031,297.5101928710937,284.9027709960937,1.0,0.5078389644622803,0.8153975009918213,0.8153975009918213,1.0,1.0,-2.703883171081543,1.2249552011489868,1.4789279699325562,0.6119707226753235,0.8447807431221008,0.8447807431221008,0.0,115.35098266601562,130.0,54643.31640625,0.0,1654.862548828125,1.0,279.4593200683594,283.2320251464844,296.8072814941406,300.3747863769531,293.1499938964844,293.1499938964844,279.75,36367.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734312653541565,1.0,0.0,0.0,3.455434560775757,3.4554567337036133,7.967070132508525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.0751953125,0.0,1329.8878173828125,1895.4371337890625,0.0,3154.994873046875,0.8582833409309387,1.0,0.0,3.0,1.0,0.0
17917800,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.619705080986023,0.4778998792171478,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8585803508758545,0.3371239900588989,0.3202868103981018,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8551618456840515,0.3326302170753479,0.2336960136890411,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8271129131317139,0.299151748418808,0.284756064414978,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7331469058990479,0.2060635387897491,0.9355589151382446,284.9023132324219,284.95001220703125,300.1019287109375,293.7811584472656,298.6858215332031,297.5101928710937,284.9027709960937,1.0,0.5078389644622803,0.8153975009918213,0.8153975009918213,1.0,1.0,-2.703883171081543,1.2249552011489868,1.4789279699325562,0.6119707226753235,0.8447807431221008,0.8447807431221008,0.0,115.35098266601562,130.0,54643.31640625,0.0,1654.862548828125,1.0,279.4593200683594,283.2320251464844,296.8072814941406,300.3747863769531,293.1499938964844,293.1499938964844,279.75,36367.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734312653541565,1.0,0.0,0.0,3.455434560775757,3.4554567337036133,7.967070132508525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.0751953125,0.0,1329.8878173828125,1895.4371337890625,0.0,3154.994873046875,0.8582833409309387,1.0,0.0,3.0,1.0,0.0
17917860,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9990000128746032,0.6237874031066895,0.4854366183280945,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.857161819934845,0.3407467603683471,0.3237015902996063,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.852655291557312,0.3348694443702698,0.2352474182844162,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8253793120384216,0.3018336594104767,0.2872999906539917,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7314298748970032,0.2077039331197738,0.9431127905845642,284.99444580078125,284.95001220703125,300.15692138671875,293.7874755859375,298.7046813964844,297.4984130859375,284.9935913085937,1.0,0.5134573578834534,0.8126302361488342,0.8126302361488342,1.0,1.0,-2.731041669845581,1.2376277446746826,1.4934139251708984,0.6185010075569153,0.9206165075302124,0.9206165075302124,0.0,118.46647644042967,133.0,54929.26953125,0.0,1708.976806640625,1.0,279.7414855957031,283.3240661621094,296.7727966308594,300.26531982421875,293.1499938964844,293.1499938964844,279.45001220703125,35482.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665639162063599,1.0,0.0,0.0,3.671243906021118,3.6712682247161865,8.993314963845478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.3466796875,0.0,1553.040771484375,1895.4371337890625,0.0,3090.57666015625,0.9141395688056946,1.0,0.0,3.0,1.0,0.0
