time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917920,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9990000128746032,0.6237874031066895,0.4854366183280945,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.857161819934845,0.3407467603683471,0.3237015902996063,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.852655291557312,0.3348694443702698,0.2352474182844162,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8253793120384216,0.3018336594104767,0.2872999906539917,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7314298748970032,0.2077039331197738,0.9431127905845642,284.99444580078125,284.95001220703125,300.15692138671875,293.7874755859375,298.7046813964844,297.4984130859375,284.9935913085937,1.0,0.5134573578834534,0.8126302361488342,0.8126302361488342,1.0,1.0,-2.731041669845581,1.2376277446746826,1.4934139251708984,0.6185010075569153,0.9206165075302124,0.9206165075302124,0.0,118.46647644042967,133.0,54929.26953125,0.0,1708.976806640625,1.0,279.7414855957031,283.3240661621094,296.7727966308594,300.26531982421875,293.1499938964844,293.1499938964844,279.45001220703125,35482.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665639162063599,1.0,0.0,0.0,3.671243906021118,3.6712682247161865,8.993314963845478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.3466796875,0.0,1553.040771484375,1895.4371337890625,0.0,3090.57666015625,0.9141395688056946,1.0,0.0,3.0,1.0,0.0
17917980,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.6268350481987,0.4933517277240753,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8554133176803589,0.3439829349517822,0.326930433511734,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8498285412788391,0.3366580903530121,0.2366380393505096,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8233285546302795,0.3041457533836365,0.2896589636802673,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7294108867645264,0.2090494930744171,0.9499298334121704,284.91326904296875,284.95001220703125,300.2130432128906,293.7947692871094,298.72052001953125,297.480224609375,284.91436767578125,1.0,0.5189794301986694,0.8098630309104919,0.8098630309104919,1.0,1.0,-2.757133722305298,1.2497611045837402,1.5073726177215576,0.6247518062591553,0.8563766479492188,0.8563766479492188,0.0,121.6984634399414,136.0,55678.30859375,0.0,1763.0118408203125,1.0,279.458251953125,283.2193603515625,296.8244323730469,300.4476318359375,293.1499938964844,293.1499938964844,279.75,36360.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762454986572266,1.0,0.0,0.0,3.5286660194396973,3.528688907623291,8.308342103191535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.41015625,0.0,1404.9326171875,1895.4371337890625,0.0,3181.3857421875,0.8730270266532898,1.0,0.0,3.0,1.0,0.0
17918040,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.6268350481987,0.4933517277240753,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8554133176803589,0.3439829349517822,0.326930433511734,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8498285412788391,0.3366580903530121,0.2366380393505096,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8233285546302795,0.3041457533836365,0.2896589636802673,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7294108867645264,0.2090494930744171,0.9499298334121704,284.91326904296875,284.95001220703125,300.2130432128906,293.7947692871094,298.72052001953125,297.480224609375,284.91436767578125,1.0,0.5189794301986694,0.8098630309104919,0.8098630309104919,1.0,1.0,-2.757133722305298,1.2497611045837402,1.5073726177215576,0.6247518062591553,0.8563766479492188,0.8563766479492188,0.0,121.6984634399414,136.0,55678.30859375,0.0,1763.0118408203125,1.0,279.458251953125,283.2193603515625,296.8244323730469,300.4476318359375,293.1499938964844,293.1499938964844,279.75,36360.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762454986572266,1.0,0.0,0.0,3.5286660194396973,3.528688907623291,8.308342103191535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.41015625,0.0,1404.9326171875,1895.4371337890625,0.0,3181.3857421875,0.8730270266532898,1.0,0.0,3.0,1.0,0.0
17918100,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9990000128746032,0.6286309361457825,0.4972442388534546,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8545980453491211,0.3457657992839813,0.3285470604896545,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8484851717948914,0.3377404510974884,0.2373343110084533,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.822346031665802,0.3054364025592804,0.290828138589859,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7284196615219116,0.2097982466220855,0.9532098770141602,285.010009765625,284.95001220703125,300.2414855957031,293.7987060546875,298.7304382324219,297.47442626953125,284.9993591308594,1.0,0.5216953158378601,0.8084794282913208,0.8084794282913208,1.0,1.0,-2.769937038421631,1.2557075023651123,1.5142295360565186,0.6277866363525391,0.9314218163490297,0.9314218163490297,0.0,123.30262756347656,136.0,55918.98828125,0.0,1789.955078125,1.0,279.6995544433594,283.3030700683594,296.7783203125,300.2866516113281,293.1499938964844,293.1499938964844,279.75,35021.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713524341583252,1.0,0.0,0.0,3.7195188999176025,3.71954345703125,9.23138429698156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.0693359375,0.0,1604.4376220703125,1895.4371337890625,0.0,3135.49658203125,0.9241058826446532,1.0,0.0,3.0,1.0,0.0
17918160,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9990000128746032,0.6302764415740967,0.5008642077445984,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.854032576084137,0.3475096821784973,0.3302662968635559,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8474085330963135,0.3387761116027832,0.2381171286106109,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8215906023979187,0.3066892623901367,0.2920841872692108,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.727626383304596,0.210521787405014,0.9567628502845764,285.0009460449219,284.95001220703125,300.2701416015625,293.8028564453125,298.7401123046875,297.46807861328125,285.0020751953125,1.0,0.5244099497795105,0.8070278763771057,0.8070278763771057,1.0,1.0,-2.783074140548706,1.2617958784103394,1.5212782621383667,0.6309031248092651,0.9392527341842652,0.9392527341842652,0.0,124.84980010986328,139.0,55933.51171875,0.0,1817.3660888671875,1.0,279.7424011230469,283.3099060058594,296.796630859375,300.3553161621094,293.1499938964844,293.1499938964844,279.45001220703125,35559.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713342547416687,1.0,0.0,0.0,3.749600172042847,3.749625205993652,9.381304266753432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.2333984375,0.0,1643.4434814453125,1895.4371337890625,0.0,3135.326171875,0.9305553436279296,1.0,0.0,3.0,1.0,0.0
17918220,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9990000128746032,0.6325851082801819,0.5088061690330505,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8522703051567078,0.3506132364273071,0.3333741426467895,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8446071147918701,0.3403986990451813,0.2393959909677505,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8194769620895386,0.3088282942771911,0.2942847609519958,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.7254966497421265,0.2116793394088745,0.9627568125724792,284.9228210449219,284.95001220703125,300.3280944824219,293.8116760253906,298.7560729980469,297.4488220214844,284.923583984375,1.0,0.5297234654426575,0.8041248917579651,0.8041248917579651,1.0,1.0,-2.8077409267425537,1.2731767892837524,1.5345641374588013,0.6367088556289673,0.8803279399871826,0.8803279399871826,0.0,128.12721252441406,142.0,56793.60546875,0.0,1871.2510986328125,1.0,279.4576110839844,283.2051086425781,296.8442077636719,300.5339660644531,293.1499938964844,293.1499938964844,279.75,36276.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816462755203247,1.0,0.0,0.0,3.616608858108521,3.616632699966431,8.727631097826816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.271484375,0.0,1498.387451171875,1895.4371337890625,0.0,3232.006591796875,0.8945907950401306,1.0,0.0,3.0,1.0,0.0
17918280,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9990000128746032,0.6325851082801819,0.5088061690330505,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8522703051567078,0.3506132364273071,0.3333741426467895,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8446071147918701,0.3403986990451813,0.2393959909677505,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8194769620895386,0.3088282942771911,0.2942847609519958,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.7254966497421265,0.2116793394088745,0.9627568125724792,284.9228210449219,284.95001220703125,300.3280944824219,293.8116760253906,298.7560729980469,297.4488220214844,284.923583984375,1.0,0.5297234654426575,0.8041248917579651,0.8041248917579651,1.0,1.0,-2.8077409267425537,1.2731767892837524,1.5345641374588013,0.6367088556289673,0.8803279399871826,0.8803279399871826,0.0,128.12721252441406,142.0,56793.60546875,0.0,1871.2510986328125,1.0,279.4576110839844,283.2051086425781,296.8442077636719,300.5339660644531,293.1499938964844,293.1499938964844,279.75,36276.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816462755203247,1.0,0.0,0.0,3.616608858108521,3.616632699966431,8.727631097826816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.271484375,0.0,1498.387451171875,1895.4371337890625,0.0,3232.006591796875,0.8945907950401306,1.0,0.0,3.0,1.0,0.0
17918340,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.6353943347930908,0.5162397623062134,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8509442806243896,0.3540578782558441,0.3366196453571319,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8422744870185852,0.3424029350280761,0.2407857179641723,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8177379965782166,0.3112417459487915,0.2965762317180633,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7236559987068176,0.2129971534013748,0.9688565135002136,285.0064697265625,284.95001220703125,300.3866882324219,293.8210144042969,298.7762145996094,297.43658447265625,285.0061950683594,1.0,0.5349374413490295,0.8012218475341797,0.8012218475341797,1.0,1.0,-2.832329511642456,1.2845044136047363,1.5478250980377195,0.6424394249916077,0.9645561575889589,0.9645561575889589,0.0,131.28958129882812,130.0,57004.4453125,0.0,1925.3218994140625,1.0,279.74273681640625,283.29083251953125,296.8155212402344,300.44140625,293.1499938964844,293.1499938964844,279.45001220703125,35524.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768253922462463,1.0,0.0,0.0,3.842995166778565,3.843021154403688,9.8544637694431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.2978515625,0.0,1754.92724609375,1895.4371337890625,0.0,3186.82275390625,0.9515766501426696,1.0,0.0,3.0,1.0,0.0
17918400,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.6353943347930908,0.5162397623062134,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8509442806243896,0.3540578782558441,0.3366196453571319,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8422744870185852,0.3424029350280761,0.2407857179641723,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8177379965782166,0.3112417459487915,0.2965762317180633,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7236559987068176,0.2129971534013748,0.9688565135002136,285.0064697265625,284.95001220703125,300.3866882324219,293.8210144042969,298.7762145996094,297.43658447265625,285.0061950683594,1.0,0.5349374413490295,0.8012218475341797,0.8012218475341797,1.0,1.0,-2.832329511642456,1.2845044136047363,1.5478250980377195,0.6424394249916077,0.9645561575889589,0.9645561575889589,0.0,131.28958129882812,130.0,57004.4453125,0.0,1925.3218994140625,1.0,279.74273681640625,283.29083251953125,296.8155212402344,300.44140625,293.1499938964844,293.1499938964844,279.45001220703125,35524.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768253922462463,1.0,0.0,0.0,3.842995166778565,3.843021154403688,9.8544637694431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.2978515625,0.0,1754.92724609375,1895.4371337890625,0.0,3186.82275390625,0.9515766501426696,1.0,0.0,3.0,1.0,0.0
17918460,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9990000128746032,0.6384487152099609,0.5117444396018982,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8556928038597107,0.3570102751255035,0.3394584655761719,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8457946181297302,0.3438396155834198,0.2418427616357803,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8216232061386108,0.3131879568099975,0.2984669506549835,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.7266576886177063,0.2139613032341003,0.9733368158340454,284.92022705078125,284.95001220703125,300.44580078125,293.830810546875,298.79608154296875,297.424560546875,284.9200744628906,1.0,0.5346693992614746,0.7981966733932495,0.7981966733932495,1.0,1.0,-2.839292049407959,1.2872343063354492,1.5520577430725098,0.6438128352165222,0.8982675671577454,0.8982675671577454,0.0,130.18763732910156,133.0,57589.55078125,0.0,1931.101806640625,1.0,279.4570007324219,283.1840515136719,296.8601379394531,300.60400390625,293.1499938964844,293.1499938964844,279.1499938964844,36283.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866456747055054,1.0,0.0,0.0,3.6902554035186768,3.690279722213745,9.08669846921839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.677734375,0.0,1580.5611572265625,1895.4371337890625,0.0,3278.824462890625,0.9119489192962646,1.0,0.0,3.0,1.0,0.0
17918520,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9990000128746032,0.6384487152099609,0.5117444396018982,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8556928038597107,0.3570102751255035,0.3394584655761719,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8457946181297302,0.3438396155834198,0.2418427616357803,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8216232061386108,0.3131879568099975,0.2984669506549835,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.7266576886177063,0.2139613032341003,0.9733368158340454,284.92022705078125,284.95001220703125,300.44580078125,293.830810546875,298.79608154296875,297.424560546875,284.9200744628906,1.0,0.5346693992614746,0.7981966733932495,0.7981966733932495,1.0,1.0,-2.839292049407959,1.2872343063354492,1.5520577430725098,0.6438128352165222,0.8982675671577454,0.8982675671577454,0.0,130.18763732910156,133.0,57589.55078125,0.0,1931.101806640625,1.0,279.4570007324219,283.1840515136719,296.8601379394531,300.60400390625,293.1499938964844,293.1499938964844,279.1499938964844,36283.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866456747055054,1.0,0.0,0.0,3.6902554035186768,3.690279722213745,9.08669846921839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.677734375,0.0,1580.5611572265625,1895.4371337890625,0.0,3278.824462890625,0.9119489192962646,1.0,0.0,3.0,1.0,0.0
17918580,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9990000128746032,0.643062949180603,0.5104224681854248,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8586435317993164,0.3599124252796173,0.3421598970890045,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8475329279899597,0.3452048301696777,0.2427725046873092,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.823776364326477,0.3150554895401001,0.3002054393291473,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7281472682952881,0.2148653417825698,0.9772859215736388,284.8935546875,284.95001220703125,300.5052795410156,293.8409118652344,298.8221435546875,297.4233703613281,284.89569091796875,1.0,0.536142885684967,0.7951714992523193,0.7951714992523193,1.0,1.0,-2.8488895893096924,1.29129958152771,1.5575900077819824,0.6454593539237976,0.8453619480133057,0.8453619480133057,0.0,130.13124084472656,136.0,57849.578125,0.0,1946.2403564453125,1.0,279.1590270996094,283.1376342773437,296.85479736328125,300.6295166015625,293.1499938964844,293.1499938964844,279.45001220703125,36471.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915981650352478,1.0,0.0,0.0,3.466153144836426,3.4661755561828613,8.016573360691837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.9443359375,0.0,1341.4356689453125,1895.4371337890625,0.0,3325.150390625,0.860076367855072,1.0,0.0,3.0,1.0,0.0
17918640,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9990000128746032,0.643062949180603,0.5104224681854248,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8586435317993164,0.3599124252796173,0.3421598970890045,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8475329279899597,0.3452048301696777,0.2427725046873092,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.823776364326477,0.3150554895401001,0.3002054393291473,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7281472682952881,0.2148653417825698,0.9772859215736388,284.8935546875,284.95001220703125,300.5052795410156,293.8409118652344,298.8221435546875,297.4233703613281,284.89569091796875,1.0,0.536142885684967,0.7951714992523193,0.7951714992523193,1.0,1.0,-2.8488895893096924,1.29129958152771,1.5575900077819824,0.6454593539237976,0.8453619480133057,0.8453619480133057,0.0,130.13124084472656,136.0,57849.578125,0.0,1946.2403564453125,1.0,279.1590270996094,283.1376342773437,296.85479736328125,300.6295166015625,293.1499938964844,293.1499938964844,279.45001220703125,36471.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915981650352478,1.0,0.0,0.0,3.466153144836426,3.4661755561828613,8.016573360691837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.9443359375,0.0,1341.4356689453125,1895.4371337890625,0.0,3325.150390625,0.860076367855072,1.0,0.0,3.0,1.0,0.0
17918700,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9990000128746032,0.6457717418670654,0.5106831192970276,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8597241640090942,0.3616150617599487,0.3436464071273803,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8480345010757446,0.3461649715900421,0.2433452904224395,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8244819045066833,0.3162027597427368,0.301186203956604,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7285773754119873,0.2154716998338699,0.9796594977378844,284.97869873046875,284.95001220703125,300.5350952148437,293.84600830078125,298.8373413085937,297.4266052246094,284.96826171875,1.0,0.5372727513313293,0.7936589121818542,0.7936589121818542,1.0,1.0,-2.855706214904785,1.294289469718933,1.5614166259765625,0.6468320488929749,0.904923379421234,0.904923379421234,0.0,130.46022033691406,136.0,58011.64453125,0.0,1958.83837890625,1.0,279.39801025390625,283.2118225097656,296.8091735839844,300.45556640625,293.1499938964844,293.1499938964844,279.45001220703125,35182.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849422931671143,1.0,0.0,0.0,3.64393162727356,3.6439554691314697,8.860000093591225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.001953125,0.0,1520.3212890625,1895.4371337890625,0.0,3262.878173828125,0.9059554934501648,1.0,0.0,3.0,1.0,0.0
17918760,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9990000128746032,0.6482849717140198,0.5112400054931641,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8607375025749207,0.3632918894290924,0.3452528715133667,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8484856486320496,0.3470913171768188,0.2440148741006851,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8251248598098755,0.3173262178897857,0.3022714257240295,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7289668917655945,0.2160732597112655,0.9824298620224,284.9845886230469,284.95001220703125,300.5649108886719,293.8511657714844,298.8518371582031,297.428466796875,284.984130859375,1.0,0.5386413931846619,0.79230797290802,0.79230797290802,1.0,1.0,-2.863743782043457,1.2978899478912354,1.5658538341522217,0.6485650539398193,0.9151723384857178,0.9151723384857178,0.0,130.926513671875,139.0,57928.875,0.0,1974.1422119140625,1.0,279.44171142578125,283.2326354980469,296.82861328125,300.5117492675781,293.1499938964844,293.1499938964844,279.1499938964844,35582.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832935094833374,1.0,0.0,0.0,3.657445192337036,3.657469272613525,8.925836709750001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.6298828125,0.0,1538.3377685546875,1895.4371337890625,0.0,3247.43798828125,0.9103139042854308,1.0,0.0,3.0,1.0,0.0
17918820,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.6521849632263184,0.5143212676048279,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8614647388458252,0.3663135766983032,0.3482231497764587,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8480992913246155,0.3485512435436249,0.2451372891664505,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8252289891242981,0.3192596137523651,0.3042166829109192,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7287248969078064,0.2170481532812118,0.9872868657112122,284.9128112792969,284.95001220703125,300.62457275390625,293.8614501953125,298.87603759765625,297.42340087890625,284.91973876953125,1.0,0.54184889793396,0.7896060943603516,0.7896060943603516,1.0,1.0,-2.8805410861968994,1.3054243326187134,1.575116753578186,0.6522266864776611,0.853054940700531,0.853054940700531,0.0,132.4893798828125,142.0,58352.64453125,0.0,2009.260986328125,1.0,279.1582946777344,283.1457214355469,296.88232421875,300.6798095703125,293.1499938964844,293.1499938964844,279.45001220703125,36488.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910247087478638,1.0,0.0,0.0,3.4828872680664062,3.482909917831421,8.094166901173594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.3134765625,0.0,1358.55908203125,1895.4371337890625,0.0,3319.789306640625,0.8640512228012085,1.0,0.0,3.0,1.0,0.0
17918880,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.6521849632263184,0.5143212676048279,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8614647388458252,0.3663135766983032,0.3482231497764587,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8480992913246155,0.3485512435436249,0.2451372891664505,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8252289891242981,0.3192596137523651,0.3042166829109192,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7287248969078064,0.2170481532812118,0.9872868657112122,284.9128112792969,284.95001220703125,300.62457275390625,293.8614501953125,298.87603759765625,297.42340087890625,284.91973876953125,1.0,0.54184889793396,0.7896060943603516,0.7896060943603516,1.0,1.0,-2.8805410861968994,1.3054243326187134,1.575116753578186,0.6522266864776611,0.853054940700531,0.853054940700531,0.0,132.4893798828125,142.0,58352.64453125,0.0,2009.260986328125,1.0,279.1582946777344,283.1457214355469,296.88232421875,300.6798095703125,293.1499938964844,293.1499938964844,279.45001220703125,36488.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910247087478638,1.0,0.0,0.0,3.4828872680664062,3.482909917831421,8.094166901173594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.3134765625,0.0,1358.55908203125,1895.4371337890625,0.0,3319.789306640625,0.8640512228012085,1.0,0.0,3.0,1.0,0.0
17918940,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.656223714351654,0.5184102654457092,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8617483377456665,0.3696694374084472,0.3513413369655609,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8473072052001953,0.3503671586513519,0.2463666796684265,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8249198794364929,0.3214609324932098,0.306266039609909,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7281056642532349,0.2181890606880188,0.9923960566520692,284.9946594238281,284.95001220703125,300.68408203125,293.87164306640625,298.90191650390625,297.4213562011719,284.9913330078125,1.0,0.5455433130264282,0.7869042754173279,0.7869042754173279,1.0,1.0,-2.899282693862915,1.3138781785964966,1.5854045152664185,0.6563518643379211,0.92885160446167,0.92885160446167,0.0,134.44378662109375,145.0,58764.875,0.0,2049.92333984375,1.0,279.4418640136719,283.2199401855469,296.8606262207031,300.5943298339844,293.1499938964844,293.1499938964844,279.1499938964844,35506.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853025436401367,1.0,0.0,0.0,3.724990606307984,3.72501540184021,9.258565114578232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.349609375,0.0,1614.4423828125,1895.4371337890625,0.0,3266.25146484375,0.9245202541351318,1.0,0.0,3.0,1.0,0.0
17919000,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.656223714351654,0.5184102654457092,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8617483377456665,0.3696694374084472,0.3513413369655609,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8473072052001953,0.3503671586513519,0.2463666796684265,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8249198794364929,0.3214609324932098,0.306266039609909,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7281056642532349,0.2181890606880188,0.9923960566520692,284.9946594238281,284.95001220703125,300.68408203125,293.87164306640625,298.90191650390625,297.4213562011719,284.9913330078125,1.0,0.5455433130264282,0.7869042754173279,0.7869042754173279,1.0,1.0,-2.899282693862915,1.3138781785964966,1.5854045152664185,0.6563518643379211,0.92885160446167,0.92885160446167,0.0,134.44378662109375,145.0,58764.875,0.0,2049.92333984375,1.0,279.4418640136719,283.2199401855469,296.8606262207031,300.5943298339844,293.1499938964844,293.1499938964844,279.1499938964844,35506.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853025436401367,1.0,0.0,0.0,3.724990606307984,3.72501540184021,9.258565114578232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.349609375,0.0,1614.4423828125,1895.4371337890625,0.0,3266.25146484375,0.9245202541351318,1.0,0.0,3.0,1.0,0.0
17919060,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9990000128746032,0.6588528752326965,0.5239330530166626,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8610879182815552,0.3725946843624115,0.3542613387107849,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8455942273139954,0.3516837060451507,0.247418999671936,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8237521052360535,0.3232574164867401,0.3081225454807281,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.7267257571220398,0.2190220206975937,0.996821939945221,284.9208679199219,284.95001220703125,300.7433166503906,293.8816223144531,298.9219665527344,297.4091796875,284.9255065917969,1.0,0.5495312809944153,0.7838976383209229,0.7838976383209229,1.0,1.0,-2.91824722290039,1.3223429918289185,1.5959042310714722,0.6604797840118408,0.869618833065033,0.869618833065033,0.0,136.86807250976562,148.0,59281.76171875,0.0,2093.774658203125,1.0,279.15789794921875,283.1314392089844,296.9084777832031,300.7608337402344,293.1499938964844,293.1499938964844,279.45001220703125,36380.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943138718605042,1.0,0.0,0.0,3.555643081665039,3.555666208267212,8.435864629063872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.181640625,0.0,1433.47607421875,1895.4371337890625,0.0,3350.52587890625,0.8811915516853333,1.0,0.0,3.0,1.0,0.0
17919120,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9990000128746032,0.6588528752326965,0.5239330530166626,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8610879182815552,0.3725946843624115,0.3542613387107849,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8455942273139954,0.3516837060451507,0.247418999671936,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8237521052360535,0.3232574164867401,0.3081225454807281,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.7267257571220398,0.2190220206975937,0.996821939945221,284.9208679199219,284.95001220703125,300.7433166503906,293.8816223144531,298.9219665527344,297.4091796875,284.9255065917969,1.0,0.5495312809944153,0.7838976383209229,0.7838976383209229,1.0,1.0,-2.91824722290039,1.3223429918289185,1.5959042310714722,0.6604797840118408,0.869618833065033,0.869618833065033,0.0,136.86807250976562,148.0,59281.76171875,0.0,2093.774658203125,1.0,279.15789794921875,283.1314392089844,296.9084777832031,300.7608337402344,293.1499938964844,293.1499938964844,279.45001220703125,36380.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943138718605042,1.0,0.0,0.0,3.555643081665039,3.555666208267212,8.435864629063872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.181640625,0.0,1433.47607421875,1895.4371337890625,0.0,3350.52587890625,0.8811915516853333,1.0,0.0,3.0,1.0,0.0
17919180,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.6617898941040039,0.5297024250030518,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8604286313056946,0.3758797645568847,0.3573319315910339,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8439129590988159,0.3533873856067657,0.2485840171575546,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8225688338279724,0.3253418207168579,0.3100815117359161,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7252972722053528,0.2200227081775665,1.001407265663147,285.0014038085937,284.95001220703125,300.80206298828125,293.8912658691406,298.9446105957031,297.40203857421875,284.9996643066406,1.0,0.5537121891975403,0.7808910012245178,0.7808910012245178,1.0,1.0,-2.9381372928619385,1.331229329109192,1.606908082962036,0.6647928357124329,0.9479061365127563,0.9479061365127563,0.0,139.42674255371094,151.0,59579.328125,0.0,2140.40576171875,1.0,279.4423828125,283.20977783203125,296.8833312988281,300.6700134277344,293.1499938964844,293.1499938964844,279.1499938964844,35520.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891814351081848,1.0,0.0,0.0,3.785778284072876,3.7858035564422607,9.563208323015715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.27734375,0.0,1685.821533203125,1895.4371337890625,0.0,3302.5517578125,0.9388411045074464,1.0,0.0,3.0,1.0,0.0
17919240,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.6617898941040039,0.5297024250030518,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8604286313056946,0.3758797645568847,0.3573319315910339,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8439129590988159,0.3533873856067657,0.2485840171575546,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8225688338279724,0.3253418207168579,0.3100815117359161,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7252972722053528,0.2200227081775665,1.001407265663147,285.0014038085937,284.95001220703125,300.80206298828125,293.8912658691406,298.9446105957031,297.40203857421875,284.9996643066406,1.0,0.5537121891975403,0.7808910012245178,0.7808910012245178,1.0,1.0,-2.9381372928619385,1.331229329109192,1.606908082962036,0.6647928357124329,0.9479061365127563,0.9479061365127563,0.0,139.42674255371094,151.0,59579.328125,0.0,2140.40576171875,1.0,279.4423828125,283.20977783203125,296.8833312988281,300.6700134277344,293.1499938964844,293.1499938964844,279.1499938964844,35520.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891814351081848,1.0,0.0,0.0,3.785778284072876,3.7858035564422607,9.563208323015715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.27734375,0.0,1685.821533203125,1895.4371337890625,0.0,3302.5517578125,0.9388411045074464,1.0,0.0,3.0,1.0,0.0
17919300,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9990000128746032,0.6626161336898804,0.5328565835952759,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8599292039871216,0.3772906959056854,0.3588269352912903,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8429118394851685,0.3539774715900421,0.2491304576396942,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8218216300010681,0.3261743187904358,0.3110207617282867,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7244463562965393,0.2203731089830398,1.003562569618225,284.91278076171875,284.95001220703125,300.8312072753906,293.8959350585937,298.9532470703125,297.3938903808594,284.9234924316406,1.0,0.5558523535728455,0.7793876528739929,0.7793876528739929,1.0,1.0,-2.948103666305542,1.3356672525405884,1.6124365329742432,0.6669690012931824,0.8856233954429626,0.8856233954429626,0.0,140.80284118652344,151.0,59840.42578125,0.0,2164.457763671875,1.0,279.19610595703125,283.1217041015625,296.93756103515625,300.8713684082031,293.1499938964844,293.1499938964844,279.1499938964844,36777.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962311148643494,1.0,0.0,0.0,3.630891084671021,3.6309151649475098,8.796699262347829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.767578125,0.0,1517.797607421875,1895.4371337890625,0.0,3368.427978515625,0.8977406620979309,1.0,0.0,3.0,1.0,0.0
17919360,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9990000128746032,0.6634078621864319,0.5363797545433044,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8591383099555969,0.3787276744842529,0.3601911067962646,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8416202664375305,0.354590505361557,0.2495655417442321,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8208025693893433,0.3270176649093628,0.311836838722229,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.7233441472053528,0.2207137644290924,1.0052605867385864,284.9229736328125,284.95001220703125,300.86016845703125,293.90045166015625,298.96197509765625,297.385986328125,284.9237670898437,1.0,0.5579811930656433,0.7777976393699646,0.7777976393699646,1.0,1.0,-2.9575233459472656,1.339818835258484,1.6177043914794922,0.668962299823761,0.8871127963066101,0.8871127963066101,0.0,142.28134155273438,154.0,60286.546875,0.0,2188.22509765625,1.0,279.1574401855469,283.1089782714844,296.9278564453125,300.8389892578125,293.1499938964844,293.1499938964844,279.45001220703125,36279.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983170986175537,1.0,0.0,0.0,3.641927719116211,3.6419517993927,8.85025826846686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.2099609375,0.0,1526.2926025390625,1895.4371337890625,0.0,3387.892333984375,0.9004012942314148,1.0,0.0,3.0,1.0,0.0
17919420,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9990000128746032,0.6654782295227051,0.5428629517555237,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8581135869026184,0.3819637298583984,0.363222599029541,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.839613139629364,0.3562096059322357,0.250677227973938,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8192554712295532,0.3290055394172668,0.3137124478816986,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.721546471118927,0.2215933054685592,1.0093363523483276,285.002197265625,284.95001220703125,300.9175109863281,293.90899658203125,298.9825439453125,297.3764953613281,285.0012512207031,1.0,0.5623037815093994,0.7746175527572632,0.7746175527572632,1.0,1.0,-2.9774487018585205,1.3486202955245972,1.6288284063339231,0.6731902956962585,0.9662176966667176,0.9662176966667176,0.0,145.1241912841797,142.0,60409.03515625,0.0,2237.510986328125,1.0,279.44287109375,283.19293212890625,296.9016418457031,300.74322509765625,293.1499938964844,293.1499938964844,279.1499938964844,35557.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932836651802063,1.0,0.0,0.0,3.853708267211914,3.853734254837036,9.9094813776901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.1591796875,0.0,1768.3387451171875,1895.4371337890625,0.0,3340.902099609375,0.9536467790603638,1.0,0.0,3.0,1.0,0.0
17919480,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9990000128746032,0.6654782295227051,0.5428629517555237,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8581135869026184,0.3819637298583984,0.363222599029541,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.839613139629364,0.3562096059322357,0.250677227973938,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8192554712295532,0.3290055394172668,0.3137124478816986,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.721546471118927,0.2215933054685592,1.0093363523483276,285.002197265625,284.95001220703125,300.9175109863281,293.90899658203125,298.9825439453125,297.3764953613281,285.0012512207031,1.0,0.5623037815093994,0.7746175527572632,0.7746175527572632,1.0,1.0,-2.9774487018585205,1.3486202955245972,1.6288284063339231,0.6731902956962585,0.9662176966667176,0.9662176966667176,0.0,145.1241912841797,142.0,60409.03515625,0.0,2237.510986328125,1.0,279.44287109375,283.19293212890625,296.9016418457031,300.74322509765625,293.1499938964844,293.1499938964844,279.1499938964844,35557.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932836651802063,1.0,0.0,0.0,3.853708267211914,3.853734254837036,9.9094813776901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.1591796875,0.0,1768.3387451171875,1895.4371337890625,0.0,3340.902099609375,0.9536467790603638,1.0,0.0,3.0,1.0,0.0
17919540,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9990000128746032,0.6676617860794067,0.5378487706184387,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8627912402153015,0.3847001791000366,0.3658497333526611,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8429109454154968,0.357266753911972,0.2514636218547821,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8228501081466675,0.3305291533470154,0.3151956796646118,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7241988182067871,0.2221296429634094,1.0118497610092163,284.91778564453125,284.95001220703125,300.9739074707031,293.9168395996094,299.0014343261719,297.3658752441406,284.9189758300781,1.0,0.5613254904747009,0.771437406539917,0.771437406539917,1.0,1.0,-2.980355262756348,1.349168300628662,1.631186842918396,0.6732919216156006,0.8991807699203491,0.8991807699203491,0.0,143.6409149169922,145.0,60854.0390625,0.0,2235.086669921875,1.0,279.15692138671875,283.0907287597656,296.94189453125,300.89581298828125,293.1499938964844,293.1499938964844,278.8500061035156,36325.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020601511001588,1.0,0.0,0.0,3.6928164958953857,3.692841053009033,9.099315434468735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.697265625,0.0,1583.792236328125,1895.4371337890625,0.0,3422.780517578125,0.912462055683136,1.0,0.0,3.0,1.0,0.0
17919600,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9990000128746032,0.6676617860794067,0.5378487706184387,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8627912402153015,0.3847001791000366,0.3658497333526611,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8429109454154968,0.357266753911972,0.2514636218547821,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8228501081466675,0.3305291533470154,0.3151956796646118,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7241988182067871,0.2221296429634094,1.0118497610092163,284.91778564453125,284.95001220703125,300.9739074707031,293.9168395996094,299.0014343261719,297.3658752441406,284.9189758300781,1.0,0.5613254904747009,0.771437406539917,0.771437406539917,1.0,1.0,-2.980355262756348,1.349168300628662,1.631186842918396,0.6732919216156006,0.8991807699203491,0.8991807699203491,0.0,143.6409149169922,145.0,60854.0390625,0.0,2235.086669921875,1.0,279.15692138671875,283.0907287597656,296.94189453125,300.89581298828125,293.1499938964844,293.1499938964844,278.8500061035156,36325.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020601511001588,1.0,0.0,0.0,3.6928164958953857,3.692841053009033,9.099315434468735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.697265625,0.0,1583.792236328125,1895.4371337890625,0.0,3422.780517578125,0.912462055683136,1.0,0.0,3.0,1.0,0.0
17919660,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9990000128746032,0.6713203191757202,0.5362605452537537,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8656066656112671,0.3874146938323974,0.3683637976646423,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.844424307346344,0.3582792580127716,0.2521417438983917,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8247094750404358,0.3320006430149078,0.3165517449378967,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7253269553184509,0.2226267158985138,1.0139392614364624,284.8920288085937,284.95001220703125,301.0291748046875,293.923828125,299.0252990722656,297.3650207519531,284.895751953125,1.0,0.5622063279151917,0.7683227062225342,0.7683227062225342,1.0,1.0,-2.98641037940979,1.3513031005859375,1.635107159614563,0.6737928986549377,0.8466069102287292,0.8466069102287292,0.0,143.3572998046875,148.0,60998.265625,0.0,2244.357666015625,1.0,278.8589172363281,283.0447082519531,296.9345092773437,300.9132385253906,293.1499938964844,293.1499938964844,279.1499938964844,36518.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062209725379944,1.0,0.0,0.0,3.4718000888824463,3.471822738647461,8.042716217460111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.6298828125,0.0,1347.4920654296875,1895.4371337890625,0.0,3461.5,0.8611010909080505,1.0,0.0,3.0,1.0,0.0
17919720,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9990000128746032,0.6713203191757202,0.5362605452537537,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8656066656112671,0.3874146938323974,0.3683637976646423,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.844424307346344,0.3582792580127716,0.2521417438983917,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8247094750404358,0.3320006430149078,0.3165517449378967,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7253269553184509,0.2226267158985138,1.0139392614364624,284.8920288085937,284.95001220703125,301.0291748046875,293.923828125,299.0252990722656,297.3650207519531,284.895751953125,1.0,0.5622063279151917,0.7683227062225342,0.7683227062225342,1.0,1.0,-2.98641037940979,1.3513031005859375,1.635107159614563,0.6737928986549377,0.8466069102287292,0.8466069102287292,0.0,143.3572998046875,148.0,60998.265625,0.0,2244.357666015625,1.0,278.8589172363281,283.0447082519531,296.9345092773437,300.9132385253906,293.1499938964844,293.1499938964844,279.1499938964844,36518.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062209725379944,1.0,0.0,0.0,3.4718000888824463,3.471822738647461,8.042716217460111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.6298828125,0.0,1347.4920654296875,1895.4371337890625,0.0,3461.5,0.8611010909080505,1.0,0.0,3.0,1.0,0.0
