time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919780,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9990000128746032,0.6755592226982117,0.5369192957878113,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8675450086593628,0.390642911195755,0.3712965548038482,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8451604843139648,0.3598358631134033,0.2531436681747436,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8257722854614258,0.333902895450592,0.3182564377784729,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7257929444313049,0.2234454602003097,1.0172934532165527,284.98065185546875,284.95001220703125,301.08319091796875,293.9298400878906,299.0521545410156,297.3704528808594,284.9752502441406,1.0,0.5641766786575317,0.7652079463005066,0.7652079463005066,1.0,1.0,-2.9980080127716064,1.3560487031936646,1.641959309577942,0.675788938999176,0.9140315055847168,0.9140315055847168,0.0,144.0132293701172,151.0,61156.80859375,0.0,2268.316162109375,1.0,279.1415100097656,283.1317138671875,296.9073486328125,300.7931823730469,293.1499938964844,293.1499938964844,278.8500061035156,35522.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898090660572052,1.0,0.0,0.0,3.673525094985962,3.673549175262451,9.004494359032833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.78125,0.0,1555.8997802734375,1895.4371337890625,0.0,3385.779541015625,0.912952184677124,1.0,0.0,3.0,1.0,0.0
17919840,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9990000128746032,0.6755592226982117,0.5369192957878113,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8675450086593628,0.390642911195755,0.3712965548038482,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8451604843139648,0.3598358631134033,0.2531436681747436,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8257722854614258,0.333902895450592,0.3182564377784729,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7257929444313049,0.2234454602003097,1.0172934532165527,284.98065185546875,284.95001220703125,301.08319091796875,293.9298400878906,299.0521545410156,297.3704528808594,284.9752502441406,1.0,0.5641766786575317,0.7652079463005066,0.7652079463005066,1.0,1.0,-2.9980080127716064,1.3560487031936646,1.641959309577942,0.675788938999176,0.9140315055847168,0.9140315055847168,0.0,144.0132293701172,151.0,61156.80859375,0.0,2268.316162109375,1.0,279.1415100097656,283.1317138671875,296.9073486328125,300.7931823730469,293.1499938964844,293.1499938964844,278.8500061035156,35522.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898090660572052,1.0,0.0,0.0,3.673525094985962,3.673549175262451,9.004494359032833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.78125,0.0,1555.8997802734375,1895.4371337890625,0.0,3385.779541015625,0.912952184677124,1.0,0.0,3.0,1.0,0.0
17919900,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9990000128746032,0.6770083904266357,0.5380970239639282,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8680429458618164,0.3920495212078094,0.3727499842643738,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8450864553451538,0.3603805601596832,0.2536291480064392,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8258867263793945,0.3346701860427856,0.3190968632698059,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7256789803504944,0.2237372547388076,1.019007444381714,284.9207763671875,284.95001220703125,301.1096496582031,293.9324645996094,299.0624389648437,297.3679504394531,284.9327087402344,1.0,0.5654698610305786,0.7636505961418152,0.7636505961418152,1.0,1.0,-3.004825592041016,1.3588923215866089,1.6459332704544067,0.6770679354667664,0.8656803965568542,0.8656803965568542,0.0,144.65443420410156,151.0,61099.09765625,0.0,2283.78369140625,1.0,278.8993225097656,283.0788879394531,296.9594421386719,300.97271728515625,293.1499938964844,293.1499938964844,278.8500061035156,36690.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037261605262756,1.0,0.0,0.0,3.4850244522094727,3.485047101974488,8.104103130790463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.607421875,0.0,1362.184814453125,1895.4371337890625,0.0,3438.29248046875,0.86873459815979,1.0,0.0,3.0,1.0,0.0
17919960,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9990000128746032,0.6783692836761475,0.5399006009101868,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8681297898292542,0.3934920728206634,0.374111145734787,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8446158766746521,0.3609559834003448,0.2540343403816223,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8256335258483887,0.3354581892490387,0.3198505640029907,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7252398133277893,0.2240334004163742,1.02042555809021,284.916015625,284.95001220703125,301.1357421875,293.9347839355469,299.0724792480469,297.365234375,284.9231872558594,1.0,0.5668938755989075,0.7621205449104309,0.7621205449104309,1.0,1.0,-3.0117263793945312,1.361777901649475,1.6499484777450562,0.6783557534217834,0.8548311591148376,0.8548311591148376,0.0,145.49986267089844,154.0,61330.390625,0.0,2300.51513671875,1.0,278.8585510253906,283.05859375,296.9526672363281,300.9419860839844,293.1499938964844,293.1499938964844,279.1499938964844,36476.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051294922828674,1.0,0.0,0.0,3.476545572280884,3.47656798362732,8.064717462730187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.7763671875,0.0,1352.0126953125,1895.4371337890625,0.0,3451.35009765625,0.8632969856262207,1.0,0.0,3.0,1.0,0.0
17920020,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9990000128746032,0.6813080906867981,0.5439008474349976,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.868288516998291,0.3967049121856689,0.3770889937877655,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8436936736106873,0.362449437379837,0.2550383806228637,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8251079320907593,0.3373027443885803,0.3215609788894653,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7243390679359436,0.2248056232929229,1.023874044418335,284.9920349121094,284.95001220703125,301.1867370605469,293.9384765625,299.0939025878906,297.3631591796875,284.9873962402344,1.0,0.5701210498809814,0.7590603828430176,0.7590603828430176,1.0,1.0,-3.0275206565856934,1.368481159210205,1.6590393781661987,0.6814171671867371,0.9245384931564332,0.9245384931564332,0.0,147.404052734375,157.0,61713.77734375,0.0,2338.91015625,1.0,279.1417541503906,283.1285705566406,296.9270324707031,300.848388671875,293.1499938964844,293.1499938964844,278.8500061035156,35498.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995106220245361,1.0,0.0,0.0,3.709197521209717,3.709222078323364,9.180222946270078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.5537109375,0.0,1596.216552734375,1895.4371337890625,0.0,3399.02197265625,0.9212939143180848,1.0,0.0,3.0,1.0,0.0
17920080,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9990000128746032,0.6813080906867981,0.5439008474349976,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.868288516998291,0.3967049121856689,0.3770889937877655,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8436936736106873,0.362449437379837,0.2550383806228637,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8251079320907593,0.3373027443885803,0.3215609788894653,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7243390679359436,0.2248056232929229,1.023874044418335,284.9920349121094,284.95001220703125,301.1867370605469,293.9384765625,299.0939025878906,297.3631591796875,284.9873962402344,1.0,0.5701210498809814,0.7590603828430176,0.7590603828430176,1.0,1.0,-3.0275206565856934,1.368481159210205,1.6590393781661987,0.6814171671867371,0.9245384931564332,0.9245384931564332,0.0,147.404052734375,157.0,61713.77734375,0.0,2338.91015625,1.0,279.1417541503906,283.1285705566406,296.9270324707031,300.848388671875,293.1499938964844,293.1499938964844,278.8500061035156,35498.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995106220245361,1.0,0.0,0.0,3.709197521209717,3.709222078323364,9.180222946270078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.5537109375,0.0,1596.216552734375,1895.4371337890625,0.0,3399.02197265625,0.9212939143180848,1.0,0.0,3.0,1.0,0.0
17920140,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9990000128746032,0.6827887296676636,0.5493180751800537,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8675476908683777,0.3994825482368469,0.3798741996288299,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8419215083122253,0.3634522259235382,0.2558749616146087,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8237820863723755,0.3387474417686462,0.3230891525745392,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7227325439453125,0.2252855896949768,1.0267181396484375,284.9229736328125,284.95001220703125,301.2359313964844,293.9408264160156,299.1088256835937,297.3508605957031,284.9303283691406,1.0,0.573655903339386,0.756000280380249,0.756000280380249,1.0,1.0,-3.0436434745788574,1.375300407409668,1.6683430671691897,0.6845737099647522,0.866814136505127,0.866814136505127,0.0,149.79779052734375,160.0,62000.59375,0.0,2380.8125,1.0,278.8580322265625,283.0497436523437,296.9648742675781,300.99609375,293.1499938964844,293.1499938964844,279.1499938964844,36426.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078060984611512,1.0,0.0,0.0,3.5230395793914795,3.523062467575073,8.281868417725491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.029296875,0.0,1399.5318603515625,1895.4371337890625,0.0,3476.23193359375,0.8747366070747375,1.0,0.0,3.0,1.0,0.0
17920200,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9990000128746032,0.6827887296676636,0.5493180751800537,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8675476908683777,0.3994825482368469,0.3798741996288299,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8419215083122253,0.3634522259235382,0.2558749616146087,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8237820863723755,0.3387474417686462,0.3230891525745392,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7227325439453125,0.2252855896949768,1.0267181396484375,284.9229736328125,284.95001220703125,301.2359313964844,293.9408264160156,299.1088256835937,297.3508605957031,284.9303283691406,1.0,0.573655903339386,0.756000280380249,0.756000280380249,1.0,1.0,-3.0436434745788574,1.375300407409668,1.6683430671691897,0.6845737099647522,0.866814136505127,0.866814136505127,0.0,149.79779052734375,160.0,62000.59375,0.0,2380.8125,1.0,278.8580322265625,283.0497436523437,296.9648742675781,300.99609375,293.1499938964844,293.1499938964844,279.1499938964844,36426.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078060984611512,1.0,0.0,0.0,3.5230395793914795,3.523062467575073,8.281868417725491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.029296875,0.0,1399.5318603515625,1895.4371337890625,0.0,3476.23193359375,0.8747366070747375,1.0,0.0,3.0,1.0,0.0
17920260,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.6845682263374329,0.5549728870391846,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8668200373649597,0.4026446342468261,0.3828220963478088,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8401880264282227,0.3648521304130554,0.2568267583847046,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8224532604217529,0.3404960334300995,0.3247281312942505,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.721092164516449,0.2259493768215179,1.02978253364563,284.9948425292969,284.95001220703125,301.2832336425781,293.9417419433594,299.12567138671875,297.34375,284.9915466308594,1.0,0.577396810054779,0.7526991963386536,0.7526991963386536,1.0,1.0,-3.060781478881836,1.3825029134750366,1.6782786846160889,0.6878631114959717,0.936881184577942,0.936881184577942,0.0,152.32998657226562,148.0,62345.7109375,0.0,2425.7353515625,1.0,279.14215087890625,283.1172790527344,296.9336853027344,300.8982238769531,293.1499938964844,293.1499938964844,278.8500061035156,35532.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028106927871704,1.0,0.0,0.0,3.7558908462524414,3.755915641784668,9.41280745792028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.0625,0.0,1650.596923828125,1895.4371337890625,0.0,3429.77001953125,0.9316203594207764,1.0,0.0,3.0,1.0,0.0
17920320,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.6845682263374329,0.5549728870391846,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8668200373649597,0.4026446342468261,0.3828220963478088,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8401880264282227,0.3648521304130554,0.2568267583847046,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8224532604217529,0.3404960334300995,0.3247281312942505,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.721092164516449,0.2259493768215179,1.02978253364563,284.9948425292969,284.95001220703125,301.2832336425781,293.9417419433594,299.12567138671875,297.34375,284.9915466308594,1.0,0.577396810054779,0.7526991963386536,0.7526991963386536,1.0,1.0,-3.060781478881836,1.3825029134750366,1.6782786846160889,0.6878631114959717,0.936881184577942,0.936881184577942,0.0,152.32998657226562,148.0,62345.7109375,0.0,2425.7353515625,1.0,279.14215087890625,283.1172790527344,296.9336853027344,300.8982238769531,293.1499938964844,293.1499938964844,278.8500061035156,35532.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028106927871704,1.0,0.0,0.0,3.7558908462524414,3.755915641784668,9.41280745792028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.0625,0.0,1650.596923828125,1895.4371337890625,0.0,3429.77001953125,0.9316203594207764,1.0,0.0,3.0,1.0,0.0
17920380,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9990000128746032,0.6863982081413269,0.5494124889373779,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8716980814933777,0.4053217768669128,0.3853833377361297,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8435364365577698,0.365718126296997,0.2574715316295624,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8260336518287659,0.3417998850345611,0.3259935677051544,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7237085700035095,0.2262877225875854,1.0313541889190674,284.9169006347656,284.95001220703125,301.3284606933594,293.9410705566406,299.139892578125,297.3348693847656,284.9223327636719,1.0,0.5759761333465576,0.7493980526924133,0.7493980526924133,1.0,1.0,-3.0613884925842285,1.381711483001709,1.67967689037323,0.6871893405914307,0.872601330280304,0.872601330280304,0.0,150.54624938964844,151.0,62446.50390625,0.0,2417.535888671875,1.0,278.8576965332031,283.0302734375,296.9642333984375,301.0303649902344,293.1499938964844,293.1499938964844,279.1499938964844,36453.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110099077224731,1.0,0.0,0.0,3.56643295288086,3.566456317901612,8.487141371915641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.859375,0.0,1445.485595703125,1895.4371337890625,0.0,3505.973876953125,0.8838023543357849,1.0,0.0,3.0,1.0,0.0
17920440,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9990000128746032,0.6863982081413269,0.5494124889373779,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8716980814933777,0.4053217768669128,0.3853833377361297,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8435364365577698,0.365718126296997,0.2574715316295624,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8260336518287659,0.3417998850345611,0.3259935677051544,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7237085700035095,0.2262877225875854,1.0313541889190674,284.9169006347656,284.95001220703125,301.3284606933594,293.9410705566406,299.139892578125,297.3348693847656,284.9223327636719,1.0,0.5759761333465576,0.7493980526924133,0.7493980526924133,1.0,1.0,-3.0613884925842285,1.381711483001709,1.67967689037323,0.6871893405914307,0.872601330280304,0.872601330280304,0.0,150.54624938964844,151.0,62446.50390625,0.0,2417.535888671875,1.0,278.8576965332031,283.0302734375,296.9642333984375,301.0303649902344,293.1499938964844,293.1499938964844,279.1499938964844,36453.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110099077224731,1.0,0.0,0.0,3.56643295288086,3.566456317901612,8.487141371915641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.859375,0.0,1445.485595703125,1895.4371337890625,0.0,3505.973876953125,0.8838023543357849,1.0,0.0,3.0,1.0,0.0
17920500,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9990000128746032,0.6885910630226135,0.5476164817810059,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8736708760261536,0.4068963229656219,0.3867081105709076,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8447802066802979,0.3663948178291321,0.2578223943710327,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8273932337760925,0.3426433205604553,0.3266527652740478,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7246323823928833,0.226590558886528,1.0322145223617554,284.9881896972656,284.95001220703125,301.3502197265625,293.9400939941406,299.1515808105469,297.3392639160156,284.98114013671875,1.0,0.5761164426803589,0.7477474808692932,0.7477474808692932,1.0,1.0,-3.063055992126465,1.3820111751556396,1.6810448169708252,0.6869155764579773,0.9284246563911438,0.9284246563911438,0.0,150.01834106445312,151.0,62465.4609375,0.0,2417.894775390625,1.0,279.10089111328125,283.09588623046875,296.9158020019531,300.8521423339844,293.1499938964844,293.1499938964844,279.1499938964844,35323.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058096408843994,1.0,0.0,0.0,3.74044132232666,3.740465879440308,9.3355293984132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.5126953125,0.0,1630.9520263671875,1895.4371337890625,0.0,3457.675537109375,0.9266543984413148,1.0,0.0,3.0,1.0,0.0
17920560,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9990000128746032,0.6906513571739197,0.5467743873596191,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.875245988368988,0.4084486067295074,0.3881767988204956,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8456763029098511,0.3670454025268554,0.2582840621471405,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.82840496301651,0.3434685170650482,0.3274364173412323,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7252710461616516,0.2268971800804138,1.0335612297058103,284.98760986328125,284.95001220703125,301.3714294433594,293.9386901855469,299.1625671386719,297.34283447265625,284.9866638183594,1.0,0.5765907168388367,0.7461671829223633,0.7461671829223633,1.0,1.0,-3.066922903060913,1.383349061012268,1.683573842048645,0.6873376965522766,0.938340663909912,0.938340663909912,0.0,149.89747619628906,154.0,62384.2421875,0.0,2424.4716796875,1.0,279.1427001953125,283.1063232421875,296.9257507324219,300.9013977050781,293.1499938964844,293.1499938964844,278.8500061035156,35650.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049642086029052,1.0,0.0,0.0,3.7651970386505127,3.7652220726013184,9.459511716158886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.9736328125,0.0,1662.4500732421875,1895.4371337890625,0.0,3449.812744140625,0.9331657886505128,1.0,0.0,3.0,1.0,0.0
17920620,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.6935035586357117,0.5478282570838928,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8767056465148926,0.4111724197864532,0.390843391418457,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8458830118179321,0.3679186701774597,0.2589802145957947,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.828951358795166,0.3447718918323517,0.3287647068500519,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7252835035324097,0.2272738218307495,1.035610556602478,284.9163818359375,284.95001220703125,301.4119873046875,293.9344787597656,299.1784362792969,297.3402709960937,284.9212341308594,1.0,0.5782896280288696,0.7430066466331482,0.7430066466331482,1.0,1.0,-3.076291084289551,1.3867748975753784,1.6895161867141724,0.688612163066864,0.8773027658462524,0.8773027658462524,0.0,150.61309814453125,157.0,62708.0234375,0.0,2445.752685546875,1.0,278.8575744628906,283.01910400390625,296.9546203613281,301.0324401855469,293.1499938964844,293.1499938964844,279.1499938964844,36413.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123866558074952,1.0,0.0,0.0,3.591561079025269,3.5915846824646,8.607158861195785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.5087890625,0.0,1472.164306640625,1895.4371337890625,0.0,3518.739501953125,0.8892994523048401,1.0,0.0,3.0,1.0,0.0
17920680,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.6935035586357117,0.5478282570838928,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8767056465148926,0.4111724197864532,0.390843391418457,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8458830118179321,0.3679186701774597,0.2589802145957947,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.828951358795166,0.3447718918323517,0.3287647068500519,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7252835035324097,0.2272738218307495,1.035610556602478,284.9163818359375,284.95001220703125,301.4119873046875,293.9344787597656,299.1784362792969,297.3402709960937,284.9212341308594,1.0,0.5782896280288696,0.7430066466331482,0.7430066466331482,1.0,1.0,-3.076291084289551,1.3867748975753784,1.6895161867141724,0.688612163066864,0.8773027658462524,0.8773027658462524,0.0,150.61309814453125,157.0,62708.0234375,0.0,2445.752685546875,1.0,278.8575744628906,283.01910400390625,296.9546203613281,301.0324401855469,293.1499938964844,293.1499938964844,279.1499938964844,36413.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123866558074952,1.0,0.0,0.0,3.591561079025269,3.5915846824646,8.607158861195785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.5087890625,0.0,1472.164306640625,1895.4371337890625,0.0,3518.739501953125,0.8892994523048401,1.0,0.0,3.0,1.0,0.0
17920740,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.6951653361320496,0.5491026043891907,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8771116733551025,0.4128270745277405,0.3922879993915558,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8456708788871765,0.3686148524284363,0.2593786716461181,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8289222121238708,0.3456393480300903,0.3294922411441803,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7250128388404846,0.2275907099246978,1.0367697477340698,284.98883056640625,284.95001220703125,301.4320983886719,293.9315490722656,299.1875915527344,297.34136962890625,284.98223876953125,1.0,0.5794851183891296,0.7413631677627563,0.7413631677627563,1.0,1.0,-3.082304000854492,1.389089822769165,1.6932141780853271,0.6895352602005005,0.9350022673606871,0.9350022673606871,0.0,151.26744079589844,157.0,62766.37890625,0.0,2460.499267578125,1.0,279.10498046875,283.0863037109375,296.9071044921875,300.862548828125,293.1499938964844,293.1499938964844,279.1499938964844,35332.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072321653366088,1.0,0.0,0.0,3.770417928695679,3.770442962646485,9.485763143857184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.6279296875,0.0,1666.1551513671875,1895.4371337890625,0.0,3470.8994140625,0.9327351450920104,1.0,0.0,3.0,1.0,0.0
17920800,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9990000128746032,0.696470320224762,0.5504435300827026,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8774815797805786,0.4143247008323669,0.3937350511550903,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.845486044883728,0.36922487616539,0.2598338723182678,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.828892707824707,0.3464149236679077,0.3302589654922485,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.72476726770401,0.2278729677200317,1.0381662845611572,284.9935302734375,284.95001220703125,301.45001220703125,293.9283447265625,299.1949768066406,297.3409729003906,284.9910583496094,1.0,0.5807610750198364,0.7398461103439331,0.7398461103439331,1.0,1.0,-3.0888028144836426,1.3916654586791992,1.6971373558044434,0.6906405687332153,0.9491973519325256,0.9491973519325256,0.0,151.96617126464844,160.0,62793.703125,0.0,2476.44873046875,1.0,279.1425476074219,283.0982360839844,296.9174194335937,300.9145202636719,293.1499938964844,293.1499938964844,278.8500061035156,35576.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90679270029068,1.0,0.0,0.0,3.800216436386109,3.800241708755493,9.636291906645056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.1494140625,0.0,1703.4993896484375,1895.4371337890625,0.0,3466.815185546875,0.9415308237075806,1.0,0.0,3.0,1.0,0.0
17920860,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9990000128746032,0.6978464722633362,0.5549397468566895,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8770928382873535,0.4170223772525787,0.396433025598526,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8440119624137878,0.370030403137207,0.2605237662792206,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8278241157531738,0.3476490676403045,0.3315765559673309,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7233753800392151,0.2281837910413742,1.0401893854141235,284.9195556640625,284.95001220703125,301.4852294921875,293.9201965332031,299.2039794921875,297.33038330078125,284.9239501953125,1.0,0.5837228298187256,0.7365922927856445,0.7365922927856445,1.0,1.0,-3.102297782897949,1.3969422578811646,1.7053556442260742,0.6929037570953369,0.8871456980705261,0.8871456980705261,0.0,153.98687744140625,163.0,63186.3125,0.0,2512.776123046875,1.0,278.8573303222656,283.0088806152344,296.9432373046875,301.0491638183594,293.1499938964844,293.1499938964844,279.1499938964844,36368.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148897528648376,1.0,0.0,0.0,3.62933087348938,3.62935471534729,8.789140792941907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.8876953125,0.0,1513.0391845703125,1895.4371337890625,0.0,3541.925048828125,0.8983496427536011,1.0,0.0,3.0,1.0,0.0
17920920,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9990000128746032,0.6978464722633362,0.5549397468566895,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8770928382873535,0.4170223772525787,0.396433025598526,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8440119624137878,0.370030403137207,0.2605237662792206,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8278241157531738,0.3476490676403045,0.3315765559673309,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7233753800392151,0.2281837910413742,1.0401893854141235,284.9195556640625,284.95001220703125,301.4852294921875,293.9201965332031,299.2039794921875,297.33038330078125,284.9239501953125,1.0,0.5837228298187256,0.7365922927856445,0.7365922927856445,1.0,1.0,-3.102297782897949,1.3969422578811646,1.7053556442260742,0.6929037570953369,0.8871456980705261,0.8871456980705261,0.0,153.98687744140625,163.0,63186.3125,0.0,2512.776123046875,1.0,278.8573303222656,283.0088806152344,296.9432373046875,301.0491638183594,293.1499938964844,293.1499938964844,279.1499938964844,36368.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148897528648376,1.0,0.0,0.0,3.62933087348938,3.62935471534729,8.789140792941907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.8876953125,0.0,1513.0391845703125,1895.4371337890625,0.0,3541.925048828125,0.8983496427536011,1.0,0.0,3.0,1.0,0.0
17920980,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9990000128746032,0.6994976997375488,0.5599064826965332,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8766148090362549,0.4201576113700866,0.3993384540081024,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8424853086471558,0.3712789714336395,0.2613593935966491,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8266672492027283,0.3492282927036285,0.3330412209033966,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.721880316734314,0.228707954287529,1.0425641536712646,284.9952392578125,284.95001220703125,301.51763916015625,293.91015625,299.21453857421875,297.3249206542969,284.9934387207031,1.0,0.587020993232727,0.733338475227356,0.733338475227356,1.0,1.0,-3.117379903793335,1.4029332399368286,1.714446783065796,0.6955119371414185,0.9597308039665222,0.9597308039665222,0.0,156.24217224121094,166.0,63252.4375,0.0,2553.70263671875,1.0,279.142822265625,283.0880126953125,296.9018249511719,300.9296264648437,293.1499938964844,293.1499938964844,278.8500061035156,35594.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90981525182724,1.0,0.0,0.0,3.836816787719727,3.8368425369262695,9.82280198513763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.3564453125,0.0,1747.92333984375,1895.4371337890625,0.0,3494.88916015625,0.949584424495697,1.0,0.0,3.0,1.0,0.0
17921040,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9990000128746032,0.6994976997375488,0.5599064826965332,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8766148090362549,0.4201576113700866,0.3993384540081024,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8424853086471558,0.3712789714336395,0.2613593935966491,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8266672492027283,0.3492282927036285,0.3330412209033966,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.721880316734314,0.228707954287529,1.0425641536712646,284.9952392578125,284.95001220703125,301.51763916015625,293.91015625,299.21453857421875,297.3249206542969,284.9934387207031,1.0,0.587020993232727,0.733338475227356,0.733338475227356,1.0,1.0,-3.117379903793335,1.4029332399368286,1.714446783065796,0.6955119371414185,0.9597308039665222,0.9597308039665222,0.0,156.24217224121094,166.0,63252.4375,0.0,2553.70263671875,1.0,279.142822265625,283.0880126953125,296.9018249511719,300.9296264648437,293.1499938964844,293.1499938964844,278.8500061035156,35594.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90981525182724,1.0,0.0,0.0,3.836816787719727,3.8368425369262695,9.82280198513763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.3564453125,0.0,1747.92333984375,1895.4371337890625,0.0,3494.88916015625,0.949584424495697,1.0,0.0,3.0,1.0,0.0
17921100,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6996140480041504,0.5627462863922119,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8761606812477112,0.4214718341827392,0.4007505178451538,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8415292501449585,0.371633380651474,0.2617437243461609,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8259045481681824,0.3497993350028991,0.3337372839450836,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7209732532501221,0.2288237512111663,1.0436582565307615,284.9101867675781,284.95001220703125,301.53289794921875,293.90447998046875,299.2166442871094,297.3173217773437,284.9198303222656,1.0,0.588760495185852,0.7317115664482117,0.7317115664482117,1.0,1.0,-3.125107765197754,1.405993938446045,1.7191137075424194,0.6968802213668823,0.8981869220733643,0.8981869220733643,0.0,157.50514221191406,166.0,63479.125,0.0,2575.382568359375,1.0,278.8951110839844,283.0013427734375,296.9428405761719,301.1155700683594,293.1499938964844,293.1499938964844,278.8500061035156,36744.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163845777511596,1.0,0.0,0.0,3.684349298477173,3.684373617172241,9.057636134457424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.0458984375,0.0,1577.3468017578125,1895.4371337890625,0.0,3555.75634765625,0.9100460410118104,1.0,0.0,3.0,1.0,0.0
17921160,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9990000128746032,0.6996672749519348,0.5660032033920288,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.875390350818634,0.4228217005729675,0.4020240306854248,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8402726054191589,0.3720153570175171,0.2620149850845337,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.824862003326416,0.3503870069980621,0.3343074917793274,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.7198060154914856,0.2289361804723739,1.0443134307861328,284.9200134277344,284.95001220703125,301.5474853515625,293.8984069824219,299.21856689453125,297.3099975585937,284.9203796386719,1.0,0.5905076265335083,0.7299933433532715,0.7299933433532715,1.0,1.0,-3.132353544235229,1.4087843894958496,1.72356915473938,0.6980680823326111,0.8977425694465637,0.8977425694465637,0.0,158.8929443359375,169.0,63823.4921875,0.0,2596.8896484375,1.0,278.85699462890625,282.990966796875,296.9227905273437,301.064697265625,293.1499938964844,293.1499938964844,278.54998779296875,36276.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181869626045228,1.0,0.0,0.0,3.686802625656128,3.686827182769776,9.069702855413198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.923828125,0.0,1576.5872802734375,1895.4371337890625,0.0,3572.417236328125,0.9107880592346193,1.0,0.0,3.0,1.0,0.0
17921220,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.6990954279899597,0.5727644562721252,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8737381100654602,0.4254257678985595,0.404558926820755,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8376644849777222,0.3726661503314972,0.2625361382961273,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8226613402366638,0.351455956697464,0.3354104161262512,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7173233032226562,0.2290648072957992,1.0453764200210571,284.8977966308594,284.95001220703125,301.574951171875,293.88507080078125,299.22052001953125,297.29351806640625,284.9031066894531,1.0,0.5940378904342651,0.7265569567680359,0.7265569567680359,1.0,1.0,-3.146760940551758,1.4142800569534302,1.7324808835983276,0.7003942131996155,0.8499407768249512,0.8499407768249512,0.0,161.77098083496094,157.0,63999.42578125,0.0,2640.560791015625,1.0,278.55889892578125,282.9481811523437,296.89990234375,301.0735778808594,293.1499938964844,293.1499938964844,278.8500061035156,36500.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231542944908142,1.0,0.0,0.0,3.473048210144043,3.4730706214904785,8.048499466895009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.8046875,0.0,1348.627685546875,1895.4371337890625,0.0,3618.239501953125,0.8621242046356201,1.0,0.0,3.0,1.0,0.0
17921280,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.6990954279899597,0.5727644562721252,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8737381100654602,0.4254257678985595,0.404558926820755,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8376644849777222,0.3726661503314972,0.2625361382961273,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8226613402366638,0.351455956697464,0.3354104161262512,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7173233032226562,0.2290648072957992,1.0453764200210571,284.8977966308594,284.95001220703125,301.574951171875,293.88507080078125,299.22052001953125,297.29351806640625,284.9031066894531,1.0,0.5940378904342651,0.7265569567680359,0.7265569567680359,1.0,1.0,-3.146760940551758,1.4142800569534302,1.7324808835983276,0.7003942131996155,0.8499407768249512,0.8499407768249512,0.0,161.77098083496094,157.0,63999.42578125,0.0,2640.560791015625,1.0,278.55889892578125,282.9481811523437,296.89990234375,301.0735778808594,293.1499938964844,293.1499938964844,278.8500061035156,36500.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231542944908142,1.0,0.0,0.0,3.473048210144043,3.4730706214904785,8.048499466895009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.8046875,0.0,1348.627685546875,1895.4371337890625,0.0,3618.239501953125,0.8621242046356201,1.0,0.0,3.0,1.0,0.0
17921340,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9990000128746032,0.7005484104156494,0.5669646859169006,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8787418603897095,0.4284983575344085,0.4072705805301666,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8410105109214783,0.3737991750240326,0.2631914317607879,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8261893391609192,0.3529007136821747,0.3366123139858246,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7198792099952698,0.2294427901506424,1.0464240312576294,284.9687805175781,284.95001220703125,301.60015869140625,293.870361328125,299.2284851074219,297.29083251953125,284.96246337890625,1.0,0.5924597382545471,0.7231205701828003,0.7231205701828003,1.0,1.0,-3.146564245223999,1.4127495288848877,1.733814716339111,0.6992369890213013,0.9048949480056764,0.9048949480056764,0.0,159.81982421875,160.0,63929.51953125,0.0,2629.6865234375,1.0,278.8415222167969,283.02227783203125,296.8529663085937,300.9288330078125,293.1499938964844,293.1499938964844,278.54998779296875,35631.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91632878780365,1.0,0.0,0.0,3.663707256317138,3.663731336593628,8.956427564044134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.1845703125,0.0,1545.701171875,1895.4371337890625,0.0,3555.240478515625,0.9088936448097228,1.0,0.0,3.0,1.0,0.0
17921400,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9990000128746032,0.7005484104156494,0.5669646859169006,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8787418603897095,0.4284983575344085,0.4072705805301666,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8410105109214783,0.3737991750240326,0.2631914317607879,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8261893391609192,0.3529007136821747,0.3366123139858246,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7198792099952698,0.2294427901506424,1.0464240312576294,284.9687805175781,284.95001220703125,301.60015869140625,293.870361328125,299.2284851074219,297.29083251953125,284.96246337890625,1.0,0.5924597382545471,0.7231205701828003,0.7231205701828003,1.0,1.0,-3.146564245223999,1.4127495288848877,1.733814716339111,0.6992369890213013,0.9048949480056764,0.9048949480056764,0.0,159.81982421875,160.0,63929.51953125,0.0,2629.6865234375,1.0,278.8415222167969,283.02227783203125,296.8529663085937,300.9288330078125,293.1499938964844,293.1499938964844,278.54998779296875,35631.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91632878780365,1.0,0.0,0.0,3.663707256317138,3.663731336593628,8.956427564044134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.1845703125,0.0,1545.701171875,1895.4371337890625,0.0,3555.240478515625,0.9088936448097228,1.0,0.0,3.0,1.0,0.0
17921460,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.9990000128746032,0.702911376953125,0.5648705363273621,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8817604780197144,0.4312100410461426,0.4098753333091736,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8425665497779846,0.3745410442352295,0.2637568116188049,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8279901742935181,0.354035347700119,0.3377282917499542,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.720940351486206,0.2296527773141861,1.04744553565979,284.9247436523437,284.95001220703125,301.6233215332031,293.8544006347656,299.2366943359375,297.2900695800781,284.93389892578125,1.0,0.5929116606712341,0.7197758555412292,0.7197758555412292,1.0,1.0,-3.150413990020752,1.41320538520813,1.737208604812622,0.6987258195877075,0.8560272455215454,0.8560272455215454,0.0,159.26963806152344,163.0,63658.65625,0.0,2634.329833984375,1.0,278.55859375,282.9759826660156,296.8687744140625,301.0148620605469,293.1499938964844,293.1499938964844,278.8500061035156,36439.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224730134010316,1.0,0.0,0.0,3.4332971572875977,3.433319330215454,7.865314728405792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.6220703125,0.0,1308.2674560546875,1895.4371337890625,0.0,3611.963134765625,0.8570067882537842,1.0,0.0,3.0,1.0,0.0
17921520,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.9990000128746032,0.702911376953125,0.5648705363273621,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8817604780197144,0.4312100410461426,0.4098753333091736,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8425665497779846,0.3745410442352295,0.2637568116188049,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8279901742935181,0.354035347700119,0.3377282917499542,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.720940351486206,0.2296527773141861,1.04744553565979,284.9247436523437,284.95001220703125,301.6233215332031,293.8544006347656,299.2366943359375,297.2900695800781,284.93389892578125,1.0,0.5929116606712341,0.7197758555412292,0.7197758555412292,1.0,1.0,-3.150413990020752,1.41320538520813,1.737208604812622,0.6987258195877075,0.8560272455215454,0.8560272455215454,0.0,159.26963806152344,163.0,63658.65625,0.0,2634.329833984375,1.0,278.55859375,282.9759826660156,296.8687744140625,301.0148620605469,293.1499938964844,293.1499938964844,278.8500061035156,36439.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224730134010316,1.0,0.0,0.0,3.4332971572875977,3.433319330215454,7.865314728405792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.6220703125,0.0,1308.2674560546875,1895.4371337890625,0.0,3611.963134765625,0.8570067882537842,1.0,0.0,3.0,1.0,0.0
17921580,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9990000128746032,0.7055372595787048,0.5655674934387207,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8834693431854248,0.4343241155147552,0.4127167463302612,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8429837822914124,0.3757007718086242,0.2644951939582824,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8286714553833008,0.3555093705654144,0.3390415906906128,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7210402488708496,0.230097159743309,1.0492006540298462,284.97723388671875,284.95001220703125,301.6446533203125,293.8373718261719,299.246337890625,297.2931823730469,284.97314453125,1.0,0.5944694876670837,0.7164311408996582,0.7164311408996582,1.0,1.0,-3.1592400074005127,1.4159568548202517,1.7432830333709717,0.699516236782074,0.9051743149757384,0.9051743149757384,0.0,159.8682098388672,166.0,63837.90234375,0.0,2655.0029296875,1.0,278.8414001464844,283.02667236328125,296.8236694335937,300.8912353515625,293.1499938964844,293.1499938964844,278.54998779296875,35618.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165148735046388,1.0,0.0,0.0,3.65210223197937,3.6521263122558594,8.899777412807452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.236328125,0.0,1532.6552734375,1895.4371337890625,0.0,3556.961181640625,0.9070345163345336,1.0,0.0,3.0,1.0,0.0
