time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921640,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9990000128746032,0.7055372595787048,0.5655674934387207,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8834693431854248,0.4343241155147552,0.4127167463302612,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8429837822914124,0.3757007718086242,0.2644951939582824,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8286714553833008,0.3555093705654144,0.3390415906906128,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7210402488708496,0.230097159743309,1.0492006540298462,284.97723388671875,284.95001220703125,301.6446533203125,293.8373718261719,299.246337890625,297.2931823730469,284.97314453125,1.0,0.5944694876670837,0.7164311408996582,0.7164311408996582,1.0,1.0,-3.1592400074005127,1.4159568548202517,1.7432830333709717,0.699516236782074,0.9051743149757384,0.9051743149757384,0.0,159.8682098388672,166.0,63837.90234375,0.0,2655.0029296875,1.0,278.8414001464844,283.02667236328125,296.8236694335937,300.8912353515625,293.1499938964844,293.1499938964844,278.54998779296875,35618.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165148735046388,1.0,0.0,0.0,3.65210223197937,3.6521263122558594,8.899777412807452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.236328125,0.0,1532.6552734375,1895.4371337890625,0.0,3556.961181640625,0.9070345163345336,1.0,0.0,3.0,1.0,0.0
17921700,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9990000128746032,0.7061033248901367,0.5668213367462158,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8838071227073669,0.4356500506401062,0.4140950441360473,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8427375555038452,0.3760474920272827,0.2648373246192932,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8285800814628601,0.3560584783554077,0.339672714471817,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.720719575881958,0.230196014046669,1.050039291381836,284.9251708984375,284.95001220703125,301.6546936035156,293.8284912109375,299.2481994628906,297.2899475097656,284.93511962890625,1.0,0.595552921295166,0.7147588133811951,0.7147588133811951,1.0,1.0,-3.164583683013916,1.4177488088607788,1.7468347549438477,0.7001580595970154,0.8633798956871033,0.8633798956871033,0.0,160.51278686523438,166.0,63770.125,0.0,2669.08935546875,1.0,278.5996398925781,282.97607421875,296.859130859375,301.0515441894531,293.1499938964844,293.1499938964844,278.54998779296875,36630.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222201704978944,1.0,0.0,0.0,3.475391149520874,3.4754135608673096,8.05936224423931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.1337890625,0.0,1351.9410400390625,1895.4371337890625,0.0,3609.63330078125,0.8667677640914917,1.0,0.0,3.0,1.0,0.0
17921760,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9990000128746032,0.7065263986587524,0.5686782598495483,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8837562203407288,0.4370123445987701,0.4153815507888794,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8421360850334167,0.3764249682426452,0.2651064991950989,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8281552791595459,0.3566288650035858,0.3402231931686401,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.7200990915298462,0.2302987575531005,1.0506027936935425,284.9209289550781,284.95001220703125,301.664306640625,293.81939697265625,299.2497253417969,297.28643798828125,284.9282531738281,1.0,0.5967652201652527,0.7131056189537048,0.7131056189537048,1.0,1.0,-3.170024871826172,1.4195847511291504,1.750440239906311,0.7008062601089478,0.8533000349998474,0.8533000349998474,0.0,161.3651580810547,169.0,63876.125,0.0,2684.538818359375,1.0,278.5586853027344,282.9604797363281,296.8392639160156,300.99884033203125,293.1499938964844,293.1499938964844,278.8500061035156,36455.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237422347068788,1.0,0.0,0.0,3.4558582305908203,3.4558804035186768,7.969023840814771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.9375,0.0,1330.9383544921875,1895.4371337890625,0.0,3623.653076171875,0.8595835566520691,1.0,0.0,3.0,1.0,0.0
17921820,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9990000128746032,0.7075211405754089,0.5727458000183105,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8836668729782104,0.4400918781757355,0.418228805065155,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.840981125831604,0.3775370121002197,0.2658456563949585,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8273156881332397,0.3580555915832519,0.3415392935276031,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7188577651977539,0.2306933254003524,1.0523651838302612,284.9838562011719,284.95001220703125,301.6824951171875,293.8006896972656,299.2542724609375,297.28289794921875,284.9781799316406,1.0,0.5995652675628662,0.7097992300987244,0.7097992300987244,1.0,1.0,-3.182926177978516,1.4241788387298584,1.7587473392486572,0.702538788318634,0.9125625491142272,0.9125625491142272,0.0,163.2796173095703,172.0,64166.8125,0.0,2720.782958984375,1.0,278.8415222167969,283.0213928222656,296.7911682128906,300.8755187988281,293.1499938964844,293.1499938964844,278.54998779296875,35546.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186274409294128,1.0,0.0,0.0,3.678481578826904,3.6785056591033936,9.028808563016356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.2861328125,0.0,1561.6695556640625,1895.4371337890625,0.0,3576.486083984375,0.9133260846138,1.0,0.0,3.0,1.0,0.0
17921880,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9990000128746032,0.7075211405754089,0.5727458000183105,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8836668729782104,0.4400918781757355,0.418228805065155,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.840981125831604,0.3775370121002197,0.2658456563949585,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8273156881332397,0.3580555915832519,0.3415392935276031,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7188577651977539,0.2306933254003524,1.0523651838302612,284.9838562011719,284.95001220703125,301.6824951171875,293.8006896972656,299.2542724609375,297.28289794921875,284.9781799316406,1.0,0.5995652675628662,0.7097992300987244,0.7097992300987244,1.0,1.0,-3.182926177978516,1.4241788387298584,1.7587473392486572,0.702538788318634,0.9125625491142272,0.9125625491142272,0.0,163.2796173095703,172.0,64166.8125,0.0,2720.782958984375,1.0,278.8415222167969,283.0213928222656,296.7911682128906,300.8755187988281,293.1499938964844,293.1499938964844,278.54998779296875,35546.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186274409294128,1.0,0.0,0.0,3.678481578826904,3.6785056591033936,9.028808563016356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.2861328125,0.0,1561.6695556640625,1895.4371337890625,0.0,3576.486083984375,0.9133260846138,1.0,0.0,3.0,1.0,0.0
17921940,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9990000128746032,0.7071542739868164,0.5758237242698669,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.883222222328186,0.4416712820529938,0.4198569059371948,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8399397730827332,0.3779235184192657,0.2662261128425598,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.82648104429245,0.3586820960044861,0.3422606587409973,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7178274989128113,0.2307912558317184,1.0532687902450562,284.9477233886719,284.95001220703125,301.6927795410156,293.7891845703125,299.2540283203125,297.2759704589844,284.9482421875,1.0,0.6014085412025452,0.707815408706665,0.707815408706665,1.0,1.0,-3.1909966468811035,1.4270633459091189,1.7639334201812744,0.7036423087120056,0.8815857768058777,0.8815857768058777,0.0,164.6659393310547,172.0,64428.08203125,0.0,2744.6171875,1.0,278.5848083496094,282.97479248046875,296.8220520019531,301.0245361328125,293.1499938964844,293.1499938964844,278.54998779296875,36209.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252382516860962,1.0,0.0,0.0,3.518917322158813,3.518939971923828,8.262498454314482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.60546875,0.0,1393.6763916015625,1895.4371337890625,0.0,3637.41943359375,0.880301296710968,1.0,0.0,3.0,1.0,0.0
17922000,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.9990000128746032,0.7067158222198486,0.5781170129776001,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8827624320983887,0.4427352845668793,0.420886367559433,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8390944600105286,0.3781854212284088,0.2664326131343841,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8257810473442078,0.359099805355072,0.3426879346370697,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.7170118689537048,0.2308573424816131,1.0537195205688477,284.9300842285156,284.95001220703125,301.6993713378906,293.7814025878906,299.2538146972656,297.271484375,284.9386291503906,1.0,0.6026722192764282,0.7064928412437439,0.7064928412437439,1.0,1.0,-3.196295499801636,1.4289393424987793,1.767356276512146,0.7043318748474121,0.8637294769287109,0.8637294769287109,0.0,165.6721649169922,160.0,64240.39453125,0.0,2760.850341796875,1.0,278.558349609375,282.9607849121094,296.8042907714844,300.9833984375,293.1499938964844,293.1499938964844,278.8500061035156,36397.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265302419662476,1.0,0.0,0.0,3.4766671657562256,3.476689577102661,8.065281917879474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.4794921875,0.0,1351.5770263671875,1895.4371337890625,0.0,3649.296875,0.8662856221199036,1.0,0.0,3.0,1.0,0.0
17922060,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7074267268180847,0.5716843008995056,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8880562782287598,0.4457495212554931,0.4235450625419616,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.842634916305542,0.3791951239109039,0.2670068144798279,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8294733166694641,0.3604203462600708,0.3437772393226623,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7197727560997009,0.2312017977237701,1.054640769958496,284.978759765625,284.95001220703125,301.71514892578125,293.7616271972656,299.2574462890625,297.26971435546875,284.9745483398437,1.0,0.6007990837097168,0.702987790107727,0.702987790107727,1.0,1.0,-3.194889545440674,1.4265364408493042,1.7683531045913696,0.7025324702262878,0.913587749004364,0.913587749004364,0.0,163.4350128173828,163.0,64257.10546875,0.0,2745.78857421875,1.0,278.8417358398437,283.0126037597656,296.7527770996094,300.8523864746094,293.1499938964844,293.1499938964844,278.54998779296875,35645.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216330647468568,1.0,0.0,0.0,3.688764333724976,3.688788652420044,9.079357141672516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.5478515625,0.0,1574.0460205078125,1895.4371337890625,0.0,3604.221435546875,0.9151871800422668,1.0,0.0,3.0,1.0,0.0
17922120,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7074267268180847,0.5716843008995056,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8880562782287598,0.4457495212554931,0.4235450625419616,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.842634916305542,0.3791951239109039,0.2670068144798279,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8294733166694641,0.3604203462600708,0.3437772393226623,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7197727560997009,0.2312017977237701,1.054640769958496,284.978759765625,284.95001220703125,301.71514892578125,293.7616271972656,299.2574462890625,297.26971435546875,284.9745483398437,1.0,0.6007990837097168,0.702987790107727,0.702987790107727,1.0,1.0,-3.194889545440674,1.4265364408493042,1.7683531045913696,0.7025324702262878,0.913587749004364,0.913587749004364,0.0,163.4350128173828,163.0,64257.10546875,0.0,2745.78857421875,1.0,278.8417358398437,283.0126037597656,296.7527770996094,300.8523864746094,293.1499938964844,293.1499938964844,278.54998779296875,35645.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216330647468568,1.0,0.0,0.0,3.688764333724976,3.688788652420044,9.079357141672516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.5478515625,0.0,1574.0460205078125,1895.4371337890625,0.0,3604.221435546875,0.9151871800422668,1.0,0.0,3.0,1.0,0.0
17922180,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9990000128746032,0.7090458869934082,0.5693156123161316,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.89112788438797,0.4483680427074432,0.4260595142841339,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8442066311836243,0.3797898888587951,0.2674667537212372,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.831271767616272,0.3614016473293304,0.3447468280792236,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7208600044250488,0.2313298434019088,1.0553135871887207,284.9227905273437,284.95001220703125,301.7300109863281,293.7416076660156,299.2607727050781,297.2679748535156,284.9313049316406,1.0,0.6010258793830872,0.6994826793670654,0.6994826793670654,1.0,1.0,-3.197578191757202,1.4260740280151367,1.771504044532776,0.7013590931892395,0.8604733943939209,0.8604733943939209,0.0,162.73963928222656,166.0,64073.421875,0.0,2747.46875,1.0,278.5583190917969,282.9512023925781,296.7598876953125,300.9347229003906,293.1499938964844,293.1499938964844,278.8500061035156,36467.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285147190093994,1.0,0.0,0.0,3.473963975906372,3.473986387252808,8.052744533415535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.87109375,0.0,1349.3270263671875,1895.4371337890625,0.0,3667.51953125,0.8648717999458313,1.0,0.0,3.0,1.0,0.0
17922240,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9990000128746032,0.7090458869934082,0.5693156123161316,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.89112788438797,0.4483680427074432,0.4260595142841339,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8442066311836243,0.3797898888587951,0.2674667537212372,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.831271767616272,0.3614016473293304,0.3447468280792236,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7208600044250488,0.2313298434019088,1.0553135871887207,284.9227905273437,284.95001220703125,301.7300109863281,293.7416076660156,299.2607727050781,297.2679748535156,284.9313049316406,1.0,0.6010258793830872,0.6994826793670654,0.6994826793670654,1.0,1.0,-3.197578191757202,1.4260740280151367,1.771504044532776,0.7013590931892395,0.8604733943939209,0.8604733943939209,0.0,162.73963928222656,166.0,64073.421875,0.0,2747.46875,1.0,278.5583190917969,282.9512023925781,296.7598876953125,300.9347229003906,293.1499938964844,293.1499938964844,278.8500061035156,36467.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285147190093994,1.0,0.0,0.0,3.473963975906372,3.473986387252808,8.052744533415535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.87109375,0.0,1349.3270263671875,1895.4371337890625,0.0,3667.51953125,0.8648717999458313,1.0,0.0,3.0,1.0,0.0
17922300,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9990000128746032,0.7101424932479858,0.5693760514259338,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8920532464981079,0.4499155879020691,0.4273954629898071,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8444601893424988,0.3803183436393738,0.2677479386329651,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8316502571105957,0.3620775938034057,0.3452883958816528,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.7209474444389343,0.2315118014812469,1.0558332204818726,284.9734802246094,284.95001220703125,301.73712158203125,293.73150634765625,299.2637634277344,297.2696838378906,284.9692077636719,1.0,0.6015827655792236,0.6977301239967346,0.6977301239967346,1.0,1.0,-3.200867414474488,1.426727056503296,1.774140477180481,0.701291561126709,0.9013029932975768,0.9013029932975768,0.0,162.89846801757812,166.0,64152.7734375,0.0,2755.021728515625,1.0,278.7991943359375,282.99822998046875,296.7071533203125,300.75787353515625,293.1499938964844,293.1499938964844,278.8500061035156,35474.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235352873802184,1.0,0.0,0.0,3.6497862339019775,3.649810075759888,8.888493425729393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.9794921875,0.0,1529.00146484375,1895.4371337890625,0.0,3621.747802734375,0.9049596190452576,1.0,0.0,3.0,1.0,0.0
17922360,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9990000128746032,0.7110071182250977,0.5698544979095459,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8928292989730835,0.4514307379722595,0.4288395047187805,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8445966243743896,0.3808147013187408,0.2681090831756592,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8319053649902344,0.3627286255359649,0.3459193706512451,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7209345698356628,0.2316843271255493,1.056660294532776,284.9793701171875,284.95001220703125,301.7441101074219,293.721435546875,299.2662658691406,297.2704467773437,284.97686767578125,1.0,0.6023985147476196,0.6961197257041931,0.6961197257041931,1.0,1.0,-3.205364942550659,1.4279965162277222,1.7773685455322266,0.7016120553016663,0.9137654900550842,0.9137654900550842,0.0,163.2516632080078,169.0,64137.73046875,0.0,2766.10986328125,1.0,278.842041015625,283.0102844238281,296.7085876464844,300.79736328125,293.1499938964844,293.1499938964844,278.54998779296875,35655.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92268568277359,1.0,0.0,0.0,3.682157516479492,3.682181835174561,9.046863169714924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.5732421875,0.0,1566.642333984375,1895.4371337890625,0.0,3613.92236328125,0.9139550924301147,1.0,0.0,3.0,1.0,0.0
17922420,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9990000128746032,0.7112309336662292,0.5728687644004822,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8930757641792297,0.4540676772594452,0.431454598903656,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8436919450759888,0.3813934922218323,0.2686198055744171,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8313111662864685,0.363687664270401,0.346951276063919,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7199545502662659,0.2318032532930374,1.057671308517456,284.9157409667969,284.95001220703125,301.7576599121094,293.7012939453125,299.2670288085937,297.2647705078125,284.9236145019531,1.0,0.6045332551002502,0.6928989291191101,0.6928989291191101,1.0,1.0,-3.2152035236358643,1.430890679359436,1.7843129634857178,0.7024802565574646,0.8571668863296509,0.8571668863296509,0.0,164.69590759277344,172.0,64212.65234375,0.0,2794.14501953125,1.0,278.5582275390625,282.9354858398437,296.72119140625,300.9037170410156,293.1499938964844,293.1499938964844,278.8500061035156,36502.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298933744430542,1.0,0.0,0.0,3.4912686347961426,3.491291284561157,8.133170013024937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.52734375,0.0,1367.2333984375,1895.4371337890625,0.0,3680.1640625,0.8665539622306824,1.0,0.0,3.0,1.0,0.0
17922480,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9990000128746032,0.7112309336662292,0.5728687644004822,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8930757641792297,0.4540676772594452,0.431454598903656,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8436919450759888,0.3813934922218323,0.2686198055744171,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8313111662864685,0.363687664270401,0.346951276063919,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7199545502662659,0.2318032532930374,1.057671308517456,284.9157409667969,284.95001220703125,301.7576599121094,293.7012939453125,299.2670288085937,297.2647705078125,284.9236145019531,1.0,0.6045332551002502,0.6928989291191101,0.6928989291191101,1.0,1.0,-3.2152035236358643,1.430890679359436,1.7843129634857178,0.7024802565574646,0.8571668863296509,0.8571668863296509,0.0,164.69590759277344,172.0,64212.65234375,0.0,2794.14501953125,1.0,278.5582275390625,282.9354858398437,296.72119140625,300.9037170410156,293.1499938964844,293.1499938964844,278.8500061035156,36502.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298933744430542,1.0,0.0,0.0,3.4912686347961426,3.491291284561157,8.133170013024937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.52734375,0.0,1367.2333984375,1895.4371337890625,0.0,3680.1640625,0.8665539622306824,1.0,0.0,3.0,1.0,0.0
17922540,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9990000128746032,0.7113430500030518,0.5768188238143921,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8929692506790161,0.4571332633495331,0.4342787265777588,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8425007462501526,0.3823840618133545,0.2692694664001465,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.830411970615387,0.3649747669696808,0.3481296300888061,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7187064290046692,0.232140228152275,1.0591471195220947,284.9799499511719,284.95001220703125,301.7708435058594,293.68133544921875,299.269775390625,297.2629089355469,284.9751892089844,1.0,0.6071943640708923,0.6896781325340271,0.6896781325340271,1.0,1.0,-3.227318525314331,1.434794545173645,1.792523980140686,0.7038636803627014,0.9177326560020448,0.9177326560020448,0.0,166.56381225585938,160.0,64451.09765625,0.0,2829.374267578125,1.0,278.84185791015625,282.9992980957031,296.6714782714844,300.7757873535156,293.1499938964844,293.1499938964844,278.54998779296875,35611.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246504306793212,1.0,0.0,0.0,3.711822748184204,3.711847305297852,9.193222467729356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.4970703125,0.0,1600.083984375,1895.4371337890625,0.0,3632.01171875,0.9195432662963868,1.0,0.0,3.0,1.0,0.0
17922600,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9990000128746032,0.7113430500030518,0.5768188238143921,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8929692506790161,0.4571332633495331,0.4342787265777588,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8425007462501526,0.3823840618133545,0.2692694664001465,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.830411970615387,0.3649747669696808,0.3481296300888061,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7187064290046692,0.232140228152275,1.0591471195220947,284.9799499511719,284.95001220703125,301.7708435058594,293.68133544921875,299.269775390625,297.2629089355469,284.9751892089844,1.0,0.6071943640708923,0.6896781325340271,0.6896781325340271,1.0,1.0,-3.227318525314331,1.434794545173645,1.792523980140686,0.7038636803627014,0.9177326560020448,0.9177326560020448,0.0,166.56381225585938,160.0,64451.09765625,0.0,2829.374267578125,1.0,278.84185791015625,282.9992980957031,296.6714782714844,300.7757873535156,293.1499938964844,293.1499938964844,278.54998779296875,35611.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246504306793212,1.0,0.0,0.0,3.711822748184204,3.711847305297852,9.193222467729356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.4970703125,0.0,1600.083984375,1895.4371337890625,0.0,3632.01171875,0.9195432662963868,1.0,0.0,3.0,1.0,0.0
17922660,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9990000128746032,0.7112152576446533,0.5701601505279541,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8982635736465454,0.4596971869468689,0.4367156624794006,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8459732532501221,0.3828621506690979,0.2696274816989898,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8340297341346741,0.3658280372619629,0.3489501178264618,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.7213730216026306,0.2321813851594925,1.059276461601257,284.9222106933594,284.95001220703125,301.7838134765625,293.66168212890625,299.2696533203125,297.2576599121094,284.9290466308594,1.0,0.6049776673316956,0.6862040758132935,0.6862040758132935,1.0,1.0,-3.2238426208496094,1.4311217069625854,1.792720913887024,0.701554000377655,0.8642644882202148,0.8642644882202148,0.0,164.183349609375,163.0,64262.02734375,0.0,2809.0869140625,1.0,278.5581359863281,282.9364318847656,296.6817932128906,300.8680419921875,293.1499938964844,293.1499938964844,278.8500061035156,36448.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320838451385498,1.0,0.0,0.0,3.498022556304932,3.4980452060699463,8.1646675198499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.4990234375,0.0,1373.7872314453125,1895.4371337890625,0.0,3700.227294921875,0.8701857328414917,1.0,0.0,3.0,1.0,0.0
17922720,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9990000128746032,0.7112152576446533,0.5701601505279541,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8982635736465454,0.4596971869468689,0.4367156624794006,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8459732532501221,0.3828621506690979,0.2696274816989898,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8340297341346741,0.3658280372619629,0.3489501178264618,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.7213730216026306,0.2321813851594925,1.059276461601257,284.9222106933594,284.95001220703125,301.7838134765625,293.66168212890625,299.2696533203125,297.2576599121094,284.9290466308594,1.0,0.6049776673316956,0.6862040758132935,0.6862040758132935,1.0,1.0,-3.2238426208496094,1.4311217069625854,1.792720913887024,0.701554000377655,0.8642644882202148,0.8642644882202148,0.0,164.183349609375,163.0,64262.02734375,0.0,2809.0869140625,1.0,278.5581359863281,282.9364318847656,296.6817932128906,300.8680419921875,293.1499938964844,293.1499938964844,278.8500061035156,36448.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320838451385498,1.0,0.0,0.0,3.498022556304932,3.4980452060699463,8.1646675198499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.4990234375,0.0,1373.7872314453125,1895.4371337890625,0.0,3700.227294921875,0.8701857328414917,1.0,0.0,3.0,1.0,0.0
17922780,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9990000128746032,0.7135958671569824,0.5669050812721252,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9019368290901184,0.4627386927604675,0.4394097030162811,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8480624556541443,0.3838031589984894,0.2701634168624878,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8362817168235779,0.3670568764209747,0.3499658405780792,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7228344678878784,0.2324799746274948,1.0600688457489014,284.979736328125,284.95001220703125,301.7968139648437,293.6425476074219,299.2749938964844,297.2618713378906,284.9757995605469,1.0,0.6049757599830627,0.682729959487915,0.682729959487915,1.0,1.0,-3.225968599319458,1.430095672607422,1.795872926712036,0.7001254558563232,0.917259395122528,0.917259395122528,0.0,163.178955078125,166.0,64173.19921875,0.0,2807.96630859375,1.0,278.841796875,282.9991149902344,296.6282653808594,300.71832275390625,293.1499938964844,293.1499938964844,278.54998779296875,35625.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925946831703186,1.0,0.0,0.0,3.696444272994995,3.696468591690064,9.117202353081666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.173828125,0.0,1582.6212158203125,1895.4371337890625,0.0,3643.9345703125,0.9174928069114684,1.0,0.0,3.0,1.0,0.0
17922840,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9990000128746032,0.7135958671569824,0.5669050812721252,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9019368290901184,0.4627386927604675,0.4394097030162811,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8480624556541443,0.3838031589984894,0.2701634168624878,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8362817168235779,0.3670568764209747,0.3499658405780792,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7228344678878784,0.2324799746274948,1.0600688457489014,284.979736328125,284.95001220703125,301.7968139648437,293.6425476074219,299.2749938964844,297.2618713378906,284.9757995605469,1.0,0.6049757599830627,0.682729959487915,0.682729959487915,1.0,1.0,-3.225968599319458,1.430095672607422,1.795872926712036,0.7001254558563232,0.917259395122528,0.917259395122528,0.0,163.178955078125,166.0,64173.19921875,0.0,2807.96630859375,1.0,278.841796875,282.9991149902344,296.6282653808594,300.71832275390625,293.1499938964844,293.1499938964844,278.54998779296875,35625.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925946831703186,1.0,0.0,0.0,3.696444272994995,3.696468591690064,9.117202353081666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.173828125,0.0,1582.6212158203125,1895.4371337890625,0.0,3643.9345703125,0.9174928069114684,1.0,0.0,3.0,1.0,0.0
17922900,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9990000128746032,0.7141680121421814,0.5668178200721741,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.902921974658966,0.4640238583087921,0.4407401084899902,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.848361611366272,0.3840374052524566,0.2704189419746399,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8366959691047668,0.3674793839454651,0.3504660725593567,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7229664325714111,0.2325116395950317,1.0605266094207764,284.922607421875,284.95001220703125,301.8033752441406,293.6332092285156,299.2758178710937,297.2606201171875,284.93280029296875,1.0,0.6054524183273315,0.6809929609298706,0.6809929609298706,1.0,1.0,-3.228922367095948,1.430428981781006,1.7984933853149414,0.6999362707138062,0.8715054392814636,0.8715054392814636,0.0,163.28179931640625,166.0,64060.921875,0.0,2814.630126953125,1.0,278.5987854003906,282.9438171386719,296.6620178222656,300.8736572265625,293.1499938964844,293.1499938964844,278.54998779296875,36674.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314044713974,1.0,0.0,0.0,3.5163631439208984,3.516386032104492,8.25050904040836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.16796875,0.0,1394.3724365234375,1895.4371337890625,0.0,3694.00830078125,0.8756088614463806,1.0,0.0,3.0,1.0,0.0
17922960,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9990000128746032,0.714573085308075,0.5675901174545288,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9033719897270204,0.4653583168983459,0.4419779777526855,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8481739163398743,0.384309709072113,0.2706007063388824,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8366521596908569,0.3679298460483551,0.3508848547935486,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7227036356925964,0.2325548231601715,1.0607341527938845,284.91845703125,284.95001220703125,301.8099975585937,293.6240539550781,299.2767028808594,297.2593078613281,284.92535400390625,1.0,0.6061536073684692,0.6793937683105469,0.6793937683105469,1.0,1.0,-3.232309579849243,1.4310306310653689,1.801278829574585,0.6998918056488037,0.8606534004211426,0.8606534004211426,0.0,163.6908416748047,169.0,64129.6015625,0.0,2823.890380859375,1.0,278.5583801269531,282.9283142089844,296.6410217285156,300.81549072265625,293.1499938964844,293.1499938964844,278.8500061035156,36466.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325790405273438,1.0,0.0,0.0,3.4954354763031006,3.4954581260681152,8.15259568298643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.3818359375,0.0,1371.255859375,1895.4371337890625,0.0,3704.758056640625,0.8683552145957947,1.0,0.0,3.0,1.0,0.0
17923020,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.7154225707054138,0.5699905753135681,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9040316939353944,0.4684260189533233,0.4447799324989319,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8476206660270691,0.3852405250072479,0.2711925208568573,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.836357831954956,0.3691454827785492,0.3519729673862457,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7220067381858826,0.2328536808490753,1.0619350671768188,284.9828186035156,284.95001220703125,301.82354736328125,293.6063537597656,299.2805480957031,297.2598571777344,284.9779968261719,1.0,0.6081624627113342,0.6761954426765442,0.6761954426765442,1.0,1.0,-3.242025136947632,1.4335830211639404,1.808442115783692,0.7004398107528687,0.9199205636978148,0.9199205636978148,0.0,164.92156982421875,172.0,64270.9453125,0.0,2850.8623046875,1.0,278.8418273925781,282.9942321777344,296.59344482421875,300.683837890625,293.1499938964844,293.1499938964844,278.54998779296875,35579.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267475605010986,1.0,0.0,0.0,3.707594156265259,3.707618713378906,9.172287604997108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.25390625,0.0,1595.00146484375,1895.4371337890625,0.0,3651.293701171875,0.9198551774024964,1.0,0.0,3.0,1.0,0.0
17923080,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.7154225707054138,0.5699905753135681,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9040316939353944,0.4684260189533233,0.4447799324989319,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8476206660270691,0.3852405250072479,0.2711925208568573,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.836357831954956,0.3691454827785492,0.3519729673862457,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7220067381858826,0.2328536808490753,1.0619350671768188,284.9828186035156,284.95001220703125,301.82354736328125,293.6063537597656,299.2805480957031,297.2598571777344,284.9779968261719,1.0,0.6081624627113342,0.6761954426765442,0.6761954426765442,1.0,1.0,-3.242025136947632,1.4335830211639404,1.808442115783692,0.7004398107528687,0.9199205636978148,0.9199205636978148,0.0,164.92156982421875,172.0,64270.9453125,0.0,2850.8623046875,1.0,278.8418273925781,282.9942321777344,296.59344482421875,300.683837890625,293.1499938964844,293.1499938964844,278.54998779296875,35579.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267475605010986,1.0,0.0,0.0,3.707594156265259,3.707618713378906,9.172287604997108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.25390625,0.0,1595.00146484375,1895.4371337890625,0.0,3651.293701171875,0.9198551774024964,1.0,0.0,3.0,1.0,0.0
17923140,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9990000128746032,0.7148686051368713,0.5727429389953613,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.9037871956825256,0.4702012240886688,0.4465810656547546,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8466399908065796,0.3855618238449096,0.2715179026126861,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8355860710144043,0.3697152137756347,0.3526301681995392,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7210517525672913,0.232895091176033,1.062565803527832,284.9402160644531,284.95001220703125,301.83306884765625,293.5948486328125,299.2806091308594,297.2555236816406,284.93426513671875,1.0,0.6098496317863464,0.6740205883979797,0.6740205883979797,1.0,1.0,-3.249441146850586,1.435657024383545,1.813784003257752,0.7009872198104858,0.8834822773933411,0.8834822773933411,0.0,166.1767120361328,172.0,64736.625,0.0,2873.295654296875,1.0,278.5758056640625,282.9303894042969,296.6231689453125,300.8304138183594,293.1499938964844,293.1499938964844,278.54998779296875,36094.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333285689353944,1.0,0.0,0.0,3.5688931941986084,3.5689165592193604,8.498855095240287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.87109375,0.0,1445.479248046875,1895.4371337890625,0.0,3711.612548828125,0.8895241618156433,1.0,0.0,3.0,1.0,0.0
17923200,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.9990000128746032,0.7144168615341187,0.5742986798286438,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9035044312477112,0.4710317552089691,0.4473910331726074,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8460282683372498,0.3857035040855407,0.2716399729251861,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8350804448127747,0.3699727356433868,0.352903664112091,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7204744219779968,0.2329030930995941,1.062741756439209,284.92694091796875,284.95001220703125,301.837646484375,293.5895690917969,299.2806091308594,297.2533264160156,284.9345092773437,1.0,0.6106988191604614,0.6729971766471863,0.6729971766471863,1.0,1.0,-3.2529726028442383,1.436643362045288,1.8163291215896609,0.7012350559234619,0.8684635162353516,0.8684635162353516,0.0,166.8590850830078,175.0,64345.21875,0.0,2884.48193359375,1.0,278.55810546875,282.9294128417969,296.6095886230469,300.7921447753906,293.1499938964844,293.1499938964844,278.8500061035156,36401.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340826869010924,1.0,0.0,0.0,3.5079119205474854,3.507934808731079,8.210898272409395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.6552734375,0.0,1383.64453125,1895.4371337890625,0.0,3718.505859375,0.8728693723678589,1.0,0.0,3.0,1.0,0.0
17923260,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.7133581042289734,0.5791329145431519,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.902852177619934,0.4740845859050751,0.4502147436141968,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8443539142608643,0.3865919411182403,0.272228330373764,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.833692193031311,0.3711400628089905,0.3539818525314331,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7188255786895752,0.2331638038158416,1.063951015472412,284.9849548339844,284.95001220703125,301.8525085449219,293.57391357421875,299.283447265625,297.2516784667969,284.9815368652344,1.0,0.6136003136634827,0.669549822807312,0.669549822807312,1.0,1.0,-3.265636444091797,1.4402838945388794,1.8253525495529173,0.7021751999855042,0.925546944141388,0.925546944141388,0.0,169.0605010986328,163.0,64557.35546875,0.0,2923.41162109375,1.0,278.84197998046875,282.9892578125,296.5640563964844,300.6721496582031,293.1499938964844,293.1499938964844,278.54998779296875,35597.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288716316223145,1.0,0.0,0.0,3.7267024517059326,3.726727247238159,9.26707627968426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.11328125,0.0,1617.1151123046875,1895.4371337890625,0.0,3670.7939453125,0.9242201447486876,1.0,0.0,3.0,1.0,0.0
17923320,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.7133581042289734,0.5791329145431519,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.902852177619934,0.4740845859050751,0.4502147436141968,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8443539142608643,0.3865919411182403,0.272228330373764,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.833692193031311,0.3711400628089905,0.3539818525314331,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7188255786895752,0.2331638038158416,1.063951015472412,284.9849548339844,284.95001220703125,301.8525085449219,293.57391357421875,299.283447265625,297.2516784667969,284.9815368652344,1.0,0.6136003136634827,0.669549822807312,0.669549822807312,1.0,1.0,-3.265636444091797,1.4402838945388794,1.8253525495529173,0.7021751999855042,0.925546944141388,0.925546944141388,0.0,169.0605010986328,163.0,64557.35546875,0.0,2923.41162109375,1.0,278.84197998046875,282.9892578125,296.5640563964844,300.6721496582031,293.1499938964844,293.1499938964844,278.54998779296875,35597.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288716316223145,1.0,0.0,0.0,3.7267024517059326,3.726727247238159,9.26707627968426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.11328125,0.0,1617.1151123046875,1895.4371337890625,0.0,3670.7939453125,0.9242201447486876,1.0,0.0,3.0,1.0,0.0
17923380,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9990000128746032,0.7121147513389587,0.5731205940246582,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.90791654586792,0.4766126573085785,0.4526307880878448,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8474587202072144,0.3869628608226776,0.2725190818309784,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8369397521018982,0.3718659579753876,0.3546928167343139,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7211505770683289,0.233114942908287,1.0637308359146118,284.9205017089844,284.95001220703125,301.8682861328125,293.5594787597656,299.28424072265625,297.2469177246094,284.9273376464844,1.0,0.6115239262580872,0.6661025285720825,0.6661025285720825,1.0,1.0,-3.262279987335205,1.4363298416137695,1.825950264930725,0.6994396448135376,0.8680824041366577,0.8680824041366577,0.0,166.88751220703125,166.0,64445.88671875,0.0,2904.2119140625,1.0,278.5579528808594,282.9173889160156,296.5794372558594,300.7748107910156,293.1499938964844,293.1499938964844,278.8500061035156,36463.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362781047821044,1.0,0.0,0.0,3.522570371627808,3.5225932598114014,8.279662893073692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.76953125,0.0,1399.3095703125,1895.4371337890625,0.0,3738.548828125,0.8751988410949707,1.0,0.0,3.0,1.0,0.0
17923440,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9990000128746032,0.7121147513389587,0.5731205940246582,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.90791654586792,0.4766126573085785,0.4526307880878448,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8474587202072144,0.3869628608226776,0.2725190818309784,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8369397521018982,0.3718659579753876,0.3546928167343139,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7211505770683289,0.233114942908287,1.0637308359146118,284.9205017089844,284.95001220703125,301.8682861328125,293.5594787597656,299.28424072265625,297.2469177246094,284.9273376464844,1.0,0.6115239262580872,0.6661025285720825,0.6661025285720825,1.0,1.0,-3.262279987335205,1.4363298416137695,1.825950264930725,0.6994396448135376,0.8680824041366577,0.8680824041366577,0.0,166.88751220703125,166.0,64445.88671875,0.0,2904.2119140625,1.0,278.5579528808594,282.9173889160156,296.5794372558594,300.7748107910156,293.1499938964844,293.1499938964844,278.8500061035156,36463.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362781047821044,1.0,0.0,0.0,3.522570371627808,3.5225932598114014,8.279662893073692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.76953125,0.0,1399.3095703125,1895.4371337890625,0.0,3738.548828125,0.8751988410949707,1.0,0.0,3.0,1.0,0.0
