time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923500,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9990000128746032,0.712784469127655,0.5712162256240845,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.90995854139328,0.4781378805637359,0.4538995325565338,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8485475778579712,0.3873968124389648,0.2727034986019134,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8381062746047974,0.3724301755428314,0.3550879955291748,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7219038605690002,0.2332246452569961,1.0637340545654297,284.9759216308594,284.95001220703125,301.8765563964844,293.55279541015625,299.2869873046875,297.2482604980469,284.9709777832031,1.0,0.6113855838775635,0.6643788814544678,0.6643788814544678,1.0,1.0,-3.262200832366944,1.4351274967193604,1.8270732164382928,0.6981300115585327,0.9117549061775208,0.9117549061775208,0.0,166.23052978515625,166.0,64408.73046875,0.0,2900.407958984375,1.0,278.80010986328125,282.9725646972656,296.527587890625,300.5912780761719,293.1499938964844,293.1499938964844,278.8500061035156,35459.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311106204986572,1.0,0.0,0.0,3.6892170906066895,3.689241409301758,9.081586540560238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.921875,0.0,1573.14794921875,1895.4371337890625,0.0,3691.317138671875,0.9141252636909484,1.0,0.0,3.0,1.0,0.0
17923560,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.7133827805519104,0.5703266859054565,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.911536455154419,0.4796365201473236,0.4553109109401703,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8492614030838013,0.3878087401390075,0.2729923725128174,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8388991951942444,0.3729791939258575,0.3556039929389953,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7223548889160156,0.233341097831726,1.0642014741897583,284.9793395996094,284.95001220703125,301.8851623535156,293.54644775390625,299.289794921875,297.24932861328125,284.9773254394531,1.0,0.6115962266921997,0.6627281904220581,0.6627281904220581,1.0,1.0,-3.264355659484864,1.4349714517593384,1.829384207725525,0.6975183486938477,0.9223628640174866,0.9223628640174866,0.0,166.022705078125,169.0,64317.68359375,0.0,2903.801025390625,1.0,278.84234619140625,282.9844055175781,296.531494140625,300.630126953125,293.1499938964844,293.1499938964844,278.54998779296875,35679.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299872517585754,1.0,0.0,0.0,3.715317249298096,3.715341806411743,9.2105398152853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.7412109375,0.0,1604.619384765625,1895.4371337890625,0.0,3681.024169921875,0.9214633703231812,1.0,0.0,3.0,1.0,0.0
17923620,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9990000128746032,0.7132558822631836,0.571333646774292,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9128369688987732,0.4822233915328979,0.4578526318073272,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8491513133049011,0.3882181048393249,0.2733641266822815,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8390349745750427,0.3737342655658722,0.3564152121543884,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7220417261123657,0.2333537340164184,1.0646023750305176,284.9205017089844,284.95001220703125,301.9033203125,293.53497314453125,299.29296875,297.24639892578125,284.9278259277344,1.0,0.6128008961677551,0.659426748752594,0.659426748752594,1.0,1.0,-3.270525455474853,1.4354727268218994,1.835052728652954,0.6967198252677917,0.8676145672798157,0.8676145672798157,0.0,166.63169860839844,172.0,64365.86328125,0.0,2920.2451171875,1.0,278.5580139160156,282.9137268066406,296.5512084960937,300.7362976074219,293.1499938964844,293.1499938964844,278.8500061035156,36450.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936488389968872,1.0,0.0,0.0,3.5203256607055664,3.52034854888916,8.269113891401503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.712890625,0.0,1396.87646484375,1895.4371337890625,0.0,3740.466796875,0.874588668346405,1.0,0.0,3.0,1.0,0.0
17923680,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9990000128746032,0.7132558822631836,0.571333646774292,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9128369688987732,0.4822233915328979,0.4578526318073272,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8491513133049011,0.3882181048393249,0.2733641266822815,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8390349745750427,0.3737342655658722,0.3564152121543884,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7220417261123657,0.2333537340164184,1.0646023750305176,284.9205017089844,284.95001220703125,301.9033203125,293.53497314453125,299.29296875,297.24639892578125,284.9278259277344,1.0,0.6128008961677551,0.659426748752594,0.659426748752594,1.0,1.0,-3.270525455474853,1.4354727268218994,1.835052728652954,0.6967198252677917,0.8676145672798157,0.8676145672798157,0.0,166.63169860839844,172.0,64365.86328125,0.0,2920.2451171875,1.0,278.5580139160156,282.9137268066406,296.5512084960937,300.7362976074219,293.1499938964844,293.1499938964844,278.8500061035156,36450.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936488389968872,1.0,0.0,0.0,3.5203256607055664,3.52034854888916,8.269113891401503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.712890625,0.0,1396.87646484375,1895.4371337890625,0.0,3740.466796875,0.874588668346405,1.0,0.0,3.0,1.0,0.0
17923740,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9990000128746032,0.7130518555641174,0.5739476680755615,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9133570194244384,0.4852811098098755,0.4606430828571319,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8484397530555725,0.3890670537948608,0.2738990485668182,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8385637402534485,0.374847263097763,0.3574065268039703,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7212103605270386,0.2335923761129379,1.0655471086502075,284.9835510253906,284.95001220703125,301.9230041503906,293.5251770019531,299.2989501953125,297.24725341796875,284.9795837402344,1.0,0.6148055195808411,0.6561253666877747,0.6561253666877747,1.0,1.0,-3.279991388320923,1.4374339580535889,1.8425575494766235,0.6966030597686768,0.9267004132270812,0.9267004132270812,0.0,167.9275665283203,175.0,64498.7421875,0.0,2947.60107421875,1.0,278.842041015625,282.9792785644531,296.5112609863281,300.61376953125,293.1499938964844,293.1499938964844,278.54998779296875,35599.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930431604385376,1.0,0.0,0.0,3.733047246932984,3.73307204246521,9.298657914769136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.62109375,0.0,1624.4720458984375,1895.4371337890625,0.0,3685.096435546875,0.9255412817001344,1.0,0.0,3.0,1.0,0.0
17923800,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9990000128746032,0.7130518555641174,0.5739476680755615,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9133570194244384,0.4852811098098755,0.4606430828571319,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8484397530555725,0.3890670537948608,0.2738990485668182,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8385637402534485,0.374847263097763,0.3574065268039703,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7212103605270386,0.2335923761129379,1.0655471086502075,284.9835510253906,284.95001220703125,301.9230041503906,293.5251770019531,299.2989501953125,297.24725341796875,284.9795837402344,1.0,0.6148055195808411,0.6561253666877747,0.6561253666877747,1.0,1.0,-3.279991388320923,1.4374339580535889,1.8425575494766235,0.6966030597686768,0.9267004132270812,0.9267004132270812,0.0,167.9275665283203,175.0,64498.7421875,0.0,2947.60107421875,1.0,278.842041015625,282.9792785644531,296.5112609863281,300.61376953125,293.1499938964844,293.1499938964844,278.54998779296875,35599.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930431604385376,1.0,0.0,0.0,3.733047246932984,3.73307204246521,9.298657914769136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.62109375,0.0,1624.4720458984375,1895.4371337890625,0.0,3685.096435546875,0.9255412817001344,1.0,0.0,3.0,1.0,0.0
17923860,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9990000128746032,0.7110193371772766,0.5784395337104797,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9126001000404358,0.48785200715065,0.4632272720336914,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8467071056365967,0.3894402980804443,0.2742865085601806,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.837124228477478,0.3755636215209961,0.3582365214824676,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.7195463180541992,0.2335635274648666,1.0660417079925537,284.9255676269531,284.95001220703125,301.9443359375,293.5172119140625,299.302490234375,297.24285888671875,284.9322509765625,1.0,0.6173114776611328,0.6527542471885681,0.6527542471885681,1.0,1.0,-3.2905595302581787,1.4397668838500977,1.850792646408081,0.6966490745544434,0.8740058541297913,0.8740058541297913,0.0,169.92153930664062,163.0,64654.6484375,0.0,2981.3798828125,1.0,278.5578918457031,282.9095764160156,296.5359802246094,300.7338562011719,293.1499938964844,293.1499938964844,278.8500061035156,36389.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375267028808594,1.0,0.0,0.0,3.5414416790008545,3.541464567184448,8.368612611775461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.626953125,0.0,1418.542724609375,1895.4371337890625,0.0,3749.931640625,0.8800265789031982,1.0,0.0,3.0,1.0,0.0
17923920,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9990000128746032,0.7110193371772766,0.5784395337104797,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9126001000404358,0.48785200715065,0.4632272720336914,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8467071056365967,0.3894402980804443,0.2742865085601806,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.837124228477478,0.3755636215209961,0.3582365214824676,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.7195463180541992,0.2335635274648666,1.0660417079925537,284.9255676269531,284.95001220703125,301.9443359375,293.5172119140625,299.302490234375,297.24285888671875,284.9322509765625,1.0,0.6173114776611328,0.6527542471885681,0.6527542471885681,1.0,1.0,-3.2905595302581787,1.4397668838500977,1.850792646408081,0.6966490745544434,0.8740058541297913,0.8740058541297913,0.0,169.92153930664062,163.0,64654.6484375,0.0,2981.3798828125,1.0,278.5578918457031,282.9095764160156,296.5359802246094,300.7338562011719,293.1499938964844,293.1499938964844,278.8500061035156,36389.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375267028808594,1.0,0.0,0.0,3.5414416790008545,3.541464567184448,8.368612611775461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.626953125,0.0,1418.542724609375,1895.4371337890625,0.0,3749.931640625,0.8800265789031982,1.0,0.0,3.0,1.0,0.0
17923980,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9990000128746032,0.7104536294937134,0.571412980556488,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.918832540512085,0.4908426403999328,0.4658443033695221,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8504295349121094,0.3902094662189483,0.2746824026107788,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8409349322319031,0.376589685678482,0.3590334057807922,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7223057746887207,0.2337034791707992,1.065996170043945,284.9806213378906,284.95001220703125,301.9674987792969,293.5112609863281,299.3092956542969,297.2439270019531,284.9770202636719,1.0,0.6149818301200867,0.6493831872940063,0.6493831872940063,1.0,1.0,-3.28666090965271,1.4352904558181765,1.8513704538345337,0.6933764219284058,0.9278674125671388,0.9278674125671388,0.0,167.37493896484375,166.0,64536.53515625,0.0,2958.738037109375,1.0,278.8421630859375,282.9725341796875,296.49774169921875,300.6083984375,293.1499938964844,293.1499938964844,278.54998779296875,35653.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931654691696167,1.0,0.0,0.0,3.740636348724365,3.740661144256592,9.336503694612476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.5224609375,0.0,1633.706298828125,1895.4371337890625,0.0,3696.299072265625,0.9271369576454164,1.0,0.0,3.0,1.0,0.0
17924040,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9990000128746032,0.7104536294937134,0.571412980556488,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.918832540512085,0.4908426403999328,0.4658443033695221,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8504295349121094,0.3902094662189483,0.2746824026107788,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8409349322319031,0.376589685678482,0.3590334057807922,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7223057746887207,0.2337034791707992,1.065996170043945,284.9806213378906,284.95001220703125,301.9674987792969,293.5112609863281,299.3092956542969,297.2439270019531,284.9770202636719,1.0,0.6149818301200867,0.6493831872940063,0.6493831872940063,1.0,1.0,-3.28666090965271,1.4352904558181765,1.8513704538345337,0.6933764219284058,0.9278674125671388,0.9278674125671388,0.0,167.37493896484375,166.0,64536.53515625,0.0,2958.738037109375,1.0,278.8421630859375,282.9725341796875,296.49774169921875,300.6083984375,293.1499938964844,293.1499938964844,278.54998779296875,35653.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931654691696167,1.0,0.0,0.0,3.740636348724365,3.740661144256592,9.336503694612476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.5224609375,0.0,1633.706298828125,1895.4371337890625,0.0,3696.299072265625,0.9271369576454164,1.0,0.0,3.0,1.0,0.0
17924100,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9990000128746032,0.7105188369750977,0.5693138837814331,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9211060404777528,0.492083340883255,0.4671096205711365,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.851613461971283,0.3903557360172272,0.2748550772666931,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8421895503997803,0.3769075274467468,0.3594059944152832,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.723133385181427,0.2336686700582504,1.065986394882202,284.9187316894531,284.95001220703125,301.9798278808594,293.5090637207031,299.3119812011719,297.2425842285156,284.9283752441406,1.0,0.6147596836090088,0.6476976275444031,0.6476976275444031,1.0,1.0,-3.286289691925049,1.4337992668151855,1.8524904251098635,0.6918357610702515,0.8788337707519531,0.8788337707519531,0.0,166.64102172851562,166.0,64439.1796875,0.0,2953.848388671875,1.0,278.5977478027344,282.91192626953125,296.53729248046875,300.7698974609375,293.1499938964844,293.1499938964844,278.54998779296875,36703.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369788765907288,1.0,0.0,0.0,3.5622055530548096,3.562228918075561,8.46703301249363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.37109375,0.0,1442.80615234375,1895.4371337890625,0.0,3744.938720703125,0.885159432888031,1.0,0.0,3.0,1.0,0.0
17924160,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.7105811238288879,0.5687237977981567,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9223800897598268,0.4933879971504211,0.4682908654212951,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8520088195800781,0.3905520439147949,0.2749644219875335,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8426927328109741,0.37726491689682,0.3597113788127899,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7233346104621887,0.233658105134964,1.0658332109451294,284.91668701171875,284.95001220703125,301.9927062988281,293.5074462890625,299.3152160644531,297.2416381835937,284.921875,1.0,0.614850640296936,0.6460724472999573,0.6460724472999573,1.0,1.0,-3.2873122692108154,1.4329622983932495,1.8543498516082764,0.6907453536987305,0.8689868450164795,0.8689868450164795,0.0,166.48414611816406,169.0,64520.29296875,0.0,2955.16162109375,1.0,278.5579528808594,282.8978881835937,296.52197265625,300.714599609375,293.1499938964844,293.1499938964844,278.8500061035156,36438.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378092885017396,1.0,0.0,0.0,3.543384790420532,3.543407917022705,8.377799076697556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.0400390625,0.0,1420.941162109375,1895.4371337890625,0.0,3752.506591796875,0.8788847327232361,1.0,0.0,3.0,1.0,0.0
17924220,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9990000128746032,0.7109392285346985,0.5690315961837769,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.924286961555481,0.4964391887187958,0.4710395038127899,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8523433208465576,0.3913613557815552,0.2754470407962799,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8432218432426453,0.3783260285854339,0.3606195151805877,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7233558297157288,0.233875960111618,1.0665104389190674,284.9839782714844,284.95001220703125,302.0201416015625,293.5058898925781,299.3246459960937,297.2436218261719,284.97998046875,1.0,0.6159319281578064,0.6428221464157104,0.6428221464157104,1.0,1.0,-3.293468475341797,1.43313467502594,1.860333800315857,0.6894774436950684,0.9299036860466005,0.9299036860466005,0.0,166.84930419921875,172.0,64525.91015625,0.0,2970.401611328125,1.0,278.8421325683594,282.97125244140625,296.48895263671875,300.59112548828125,293.1499938964844,293.1499938964844,278.54998779296875,35597.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311226010322572,1.0,0.0,0.0,3.742382287979126,3.742407083511353,9.345221201328968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.8955078125,0.0,1635.3135986328125,1895.4371337890625,0.0,3691.4267578125,0.9279124736785888,1.0,0.0,3.0,1.0,0.0
17924280,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9990000128746032,0.7109392285346985,0.5690315961837769,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.924286961555481,0.4964391887187958,0.4710395038127899,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8523433208465576,0.3913613557815552,0.2754470407962799,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8432218432426453,0.3783260285854339,0.3606195151805877,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7233558297157288,0.233875960111618,1.0665104389190674,284.9839782714844,284.95001220703125,302.0201416015625,293.5058898925781,299.3246459960937,297.2436218261719,284.97998046875,1.0,0.6159319281578064,0.6428221464157104,0.6428221464157104,1.0,1.0,-3.293468475341797,1.43313467502594,1.860333800315857,0.6894774436950684,0.9299036860466005,0.9299036860466005,0.0,166.84930419921875,172.0,64525.91015625,0.0,2970.401611328125,1.0,278.8421325683594,282.97125244140625,296.48895263671875,300.59112548828125,293.1499938964844,293.1499938964844,278.54998779296875,35597.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311226010322572,1.0,0.0,0.0,3.742382287979126,3.742407083511353,9.345221201328968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.8955078125,0.0,1635.3135986328125,1895.4371337890625,0.0,3691.4267578125,0.9279124736785888,1.0,0.0,3.0,1.0,0.0
17924340,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9990000128746032,0.7099406719207764,0.5710726976394653,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9244950413703918,0.4983939230442047,0.4730025827884674,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8516368865966797,0.3916281461715698,0.2757277190685272,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8427098989486694,0.3788453936576843,0.3612203001976013,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.7226208448410034,0.2338594794273376,1.066850662231445,284.9257507324219,284.95001220703125,302.0426025390625,293.50634765625,299.33026123046875,297.24127197265625,284.91912841796875,1.0,0.6173165440559387,0.6403519511222839,0.6403519511222839,1.0,1.0,-3.2997522354125977,1.4339439868927002,1.865808367729187,0.6888685822486877,0.88166344165802,0.88166344165802,0.0,167.80979919433594,172.0,65066.3125,0.0,2989.31103515625,1.0,278.56884765625,282.8880615234375,296.5290832519531,300.74920654296875,293.1499938964844,293.1499938964844,278.54998779296875,36147.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373860955238342,1.0,0.0,0.0,3.611166715621948,3.6111905574798575,8.701384786036215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.1318359375,0.0,1491.48681640625,1895.4371337890625,0.0,3748.650390625,0.8956758975982666,1.0,0.0,3.0,1.0,0.0
17924400,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9990000128746032,0.7094677090644836,0.571979284286499,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9243763089179992,0.4990031719207763,0.4735971391201019,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8512685894966125,0.3917015492916107,0.2757960259914398,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.842409610748291,0.3789986968040466,0.361386775970459,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.7222671508789062,0.2338412553071975,1.066870093345642,284.9246826171875,284.95001220703125,302.04998779296875,293.5068054199219,299.33209228515625,297.24041748046875,284.9312744140625,1.0,0.6178206205368042,0.6395718455314636,0.6395718455314636,1.0,1.0,-3.3018627166748047,1.434247970581055,1.86761474609375,0.6886904835700989,0.8756182789802551,0.8756182789802551,0.0,168.2077178955078,175.0,64665.5703125,0.0,2996.101318359375,1.0,278.5578308105469,282.900390625,296.522705078125,300.7187194824219,293.1499938964844,293.1499938964844,278.8500061035156,36392.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376536011695862,1.0,0.0,0.0,3.549635410308838,3.5496585369110107,8.407382665609475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.0673828125,0.0,1427.2049560546875,1895.4371337890625,0.0,3751.087890625,0.8818405866622925,1.0,0.0,3.0,1.0,0.0
17924460,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9990000128746032,0.7078853845596313,0.5759329199790955,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.924018621444702,0.5020526647567749,0.4763968288898468,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8498837351799011,0.3924931287765503,0.27630415558815,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8412675857543945,0.3800384998321533,0.3623270392417907,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7208714485168457,0.2340154200792312,1.0676339864730835,284.9867248535156,284.95001220703125,302.0819091796875,293.5110778808594,299.3428039550781,297.2415466308594,284.9837646484375,1.0,0.6202614903450012,0.6362574696540833,0.6362574696540833,1.0,1.0,-3.31264066696167,1.43631911277771,1.87632155418396,0.6882829666137695,0.9357028007507324,0.9357028007507324,0.0,170.0164794921875,163.0,64824.5234375,0.0,3029.637451171875,1.0,278.84228515625,282.9665222167969,296.4966735839844,300.6154479980469,293.1499938964844,293.1499938964844,278.54998779296875,35602.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315045475959778,1.0,0.0,0.0,3.762486457824707,3.7625114917755127,9.445896012039156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.966796875,0.0,1658.8857421875,1895.4371337890625,0.0,3694.924072265625,0.9323980212211608,1.0,0.0,3.0,1.0,0.0
17924520,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9990000128746032,0.7078853845596313,0.5759329199790955,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.924018621444702,0.5020526647567749,0.4763968288898468,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8498837351799011,0.3924931287765503,0.27630415558815,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8412675857543945,0.3800384998321533,0.3623270392417907,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7208714485168457,0.2340154200792312,1.0676339864730835,284.9867248535156,284.95001220703125,302.0819091796875,293.5110778808594,299.3428039550781,297.2415466308594,284.9837646484375,1.0,0.6202614903450012,0.6362574696540833,0.6362574696540833,1.0,1.0,-3.31264066696167,1.43631911277771,1.87632155418396,0.6882829666137695,0.9357028007507324,0.9357028007507324,0.0,170.0164794921875,163.0,64824.5234375,0.0,3029.637451171875,1.0,278.84228515625,282.9665222167969,296.4966735839844,300.6154479980469,293.1499938964844,293.1499938964844,278.54998779296875,35602.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315045475959778,1.0,0.0,0.0,3.762486457824707,3.7625114917755127,9.445896012039156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.966796875,0.0,1658.8857421875,1895.4371337890625,0.0,3694.924072265625,0.9323980212211608,1.0,0.0,3.0,1.0,0.0
17924580,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.7059985399246216,0.5693349242210388,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9299755692481996,0.5045371651649475,0.478771299123764,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8532666563987732,0.392755389213562,0.2765156924724579,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8447712659835815,0.3806260824203491,0.3629027009010315,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.723329484462738,0.2338697463274002,1.0669541358947754,284.91998291015625,284.95001220703125,302.1153869628906,293.5194091796875,299.3511047363281,297.2387084960937,284.9257202148437,1.0,0.6178534030914307,0.6329430341720581,0.6329430341720581,1.0,1.0,-3.3077187538146973,1.4310487508773804,1.876670002937317,0.6844070553779602,0.8766890168190002,0.8766890168190002,0.0,167.5773468017578,166.0,64832.0703125,0.0,3005.1953125,1.0,278.5576477050781,282.889892578125,296.5350036621094,300.7453918457031,293.1499938964844,293.1499938964844,278.8500061035156,36432.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380720257759094,1.0,0.0,0.0,3.5674469470977783,3.5674703121185303,8.491967946611112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.9677734375,0.0,1446.414306640625,1895.4371337890625,0.0,3754.8994140625,0.8851519227027893,1.0,0.0,3.0,1.0,0.0
17924640,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.7059985399246216,0.5693349242210388,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9299755692481996,0.5045371651649475,0.478771299123764,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8532666563987732,0.392755389213562,0.2765156924724579,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8447712659835815,0.3806260824203491,0.3629027009010315,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.723329484462738,0.2338697463274002,1.0669541358947754,284.91998291015625,284.95001220703125,302.1153869628906,293.5194091796875,299.3511047363281,297.2387084960937,284.9257202148437,1.0,0.6178534030914307,0.6329430341720581,0.6329430341720581,1.0,1.0,-3.3077187538146973,1.4310487508773804,1.876670002937317,0.6844070553779602,0.8766890168190002,0.8766890168190002,0.0,167.5773468017578,166.0,64832.0703125,0.0,3005.1953125,1.0,278.5576477050781,282.889892578125,296.5350036621094,300.7453918457031,293.1499938964844,293.1499938964844,278.8500061035156,36432.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380720257759094,1.0,0.0,0.0,3.5674469470977783,3.5674703121185303,8.491967946611112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.9677734375,0.0,1446.414306640625,1895.4371337890625,0.0,3754.8994140625,0.8851519227027893,1.0,0.0,3.0,1.0,0.0
17924700,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9990000128746032,0.7062962651252747,0.5672246813774109,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9322669506072998,0.5060608983039856,0.480023443698883,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8544448018074036,0.3931460380554199,0.2766629159450531,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.846017599105835,0.3811326920986175,0.3632340729236603,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7241206765174866,0.2339406311511993,1.0667436122894287,284.98065185546875,284.95001220703125,302.1326599121094,293.5249938964844,299.3569641113281,297.2397766113281,284.9755554199219,1.0,0.6175830960273743,0.6312858462333679,0.6312858462333679,1.0,1.0,-3.306992769241333,1.4292322397232056,1.877760648727417,0.6825375556945801,0.9241241216659546,0.9241241216659546,0.0,166.822021484375,166.0,64776.09375,0.0,2999.38818359375,1.0,278.8010559082031,282.9519348144531,296.4951171875,300.572509765625,293.1499938964844,293.1499938964844,278.8500061035156,35423.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324309825897216,1.0,0.0,0.0,3.7304980754852295,3.730522632598877,9.285962505600764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.4931640625,0.0,1620.177978515625,1895.4371337890625,0.0,3703.403564453125,0.9239659309387208,1.0,0.0,3.0,1.0,0.0
17924760,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9990000128746032,0.7064958810806274,0.5661419034004211,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.934021770954132,0.5075573325157166,0.4814340472221374,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8552395105361938,0.3935182988643646,0.2769239842891693,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8468797206878662,0.3816277980804443,0.3636983036994934,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7246159911155701,0.2340269833803177,1.067055583000183,284.9818115234375,284.95001220703125,302.1502380371094,293.5314636230469,299.3629455566406,297.2406616210937,284.9803771972656,1.0,0.617682158946991,0.6296882629394531,0.6296882629394531,1.0,1.0,-3.308631420135498,1.4285062551498413,1.8801251649856567,0.6813877820968628,0.9340303540229796,0.9340303540229796,0.0,166.5254669189453,169.0,64712.89453125,0.0,3001.26318359375,1.0,278.8427124023437,282.9623413085937,296.512451171875,300.6281433105469,293.1499938964844,293.1499938964844,278.54998779296875,35680.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309332966804504,1.0,0.0,0.0,3.757706880569458,3.757731914520264,9.421913205187592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.048828125,0.0,1653.87353515625,1895.4371337890625,0.0,3689.692626953125,0.9310330748558044,1.0,0.0,3.0,1.0,0.0
17924820,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.7054987549781799,0.5669226050376892,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9354015588760376,0.5101035237312317,0.4839394688606262,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8551614880561829,0.3938319385051727,0.2772283256053924,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8470234274864197,0.3822607398033142,0.3643931448459625,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7243272662162781,0.2339744865894317,1.0671554803848269,284.9207763671875,284.95001220703125,302.1864013671875,293.5469970703125,299.3728942871094,297.2382507324219,284.9267272949219,1.0,0.6187043786048889,0.6264930963516235,0.6264930963516235,1.0,1.0,-3.3139023780822754,1.427903652191162,1.8859987258911133,0.6795311570167542,0.8784120082855225,0.8784120082855225,0.0,167.01158142089844,172.0,64941.3125,0.0,3015.432373046875,1.0,278.55767822265625,282.8865966796875,296.55963134765625,300.77020263671875,293.1499938964844,293.1499938964844,278.8500061035156,36405.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936756670475006,1.0,0.0,0.0,3.575774908065796,3.575798273086548,8.531662274435803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.1865234375,0.0,1455.11572265625,1895.4371337890625,0.0,3742.913330078125,0.8869357109069824,1.0,0.0,3.0,1.0,0.0
17924880,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.7054987549781799,0.5669226050376892,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9354015588760376,0.5101035237312317,0.4839394688606262,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8551614880561829,0.3938319385051727,0.2772283256053924,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8470234274864197,0.3822607398033142,0.3643931448459625,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7243272662162781,0.2339744865894317,1.0671554803848269,284.9207763671875,284.95001220703125,302.1864013671875,293.5469970703125,299.3728942871094,297.2382507324219,284.9267272949219,1.0,0.6187043786048889,0.6264930963516235,0.6264930963516235,1.0,1.0,-3.3139023780822754,1.427903652191162,1.8859987258911133,0.6795311570167542,0.8784120082855225,0.8784120082855225,0.0,167.01158142089844,172.0,64941.3125,0.0,3015.432373046875,1.0,278.55767822265625,282.8865966796875,296.55963134765625,300.77020263671875,293.1499938964844,293.1499938964844,278.8500061035156,36405.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936756670475006,1.0,0.0,0.0,3.575774908065796,3.575798273086548,8.531662274435803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.1865234375,0.0,1455.11572265625,1895.4371337890625,0.0,3742.913330078125,0.8869357109069824,1.0,0.0,3.0,1.0,0.0
17924940,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9990000128746032,0.704398512840271,0.5693951845169067,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9358989596366882,0.5131605267524719,0.4867190420627594,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8544330596923828,0.3946110308170318,0.2777098417282104,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8465085625648499,0.3832775950431824,0.365287035703659,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.723486602306366,0.2341512441635131,1.0678120851516724,284.9877624511719,284.95001220703125,302.22369384765625,293.56573486328125,299.3857421875,297.2401123046875,284.9847412109375,1.0,0.6205675005912781,0.6232979893684387,0.6232979893684387,1.0,1.0,-3.322657346725464,1.428804636001587,1.893852710723877,0.6783677935600281,0.9418338537216188,0.9418338537216188,0.0,168.2189178466797,175.0,65072.15234375,0.0,3041.3134765625,1.0,278.8424377441406,282.95904541015625,296.54833984375,300.6791687011719,293.1499938964844,293.1499938964844,278.54998779296875,35600.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299825429916382,1.0,0.0,0.0,3.783995151519776,3.78402042388916,9.554202051731409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.3955078125,0.0,1684.3206787109375,1895.4371337890625,0.0,3680.981201171875,0.9372523427009584,1.0,0.0,3.0,1.0,0.0
17925000,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9990000128746032,0.704398512840271,0.5693951845169067,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9358989596366882,0.5131605267524719,0.4867190420627594,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8544330596923828,0.3946110308170318,0.2777098417282104,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8465085625648499,0.3832775950431824,0.365287035703659,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.723486602306366,0.2341512441635131,1.0678120851516724,284.9877624511719,284.95001220703125,302.22369384765625,293.56573486328125,299.3857421875,297.2401123046875,284.9847412109375,1.0,0.6205675005912781,0.6232979893684387,0.6232979893684387,1.0,1.0,-3.322657346725464,1.428804636001587,1.893852710723877,0.6783677935600281,0.9418338537216188,0.9418338537216188,0.0,168.2189178466797,175.0,65072.15234375,0.0,3041.3134765625,1.0,278.8424377441406,282.95904541015625,296.54833984375,300.6791687011719,293.1499938964844,293.1499938964844,278.54998779296875,35600.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299825429916382,1.0,0.0,0.0,3.783995151519776,3.78402042388916,9.554202051731409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.3955078125,0.0,1684.3206787109375,1895.4371337890625,0.0,3680.981201171875,0.9372523427009584,1.0,0.0,3.0,1.0,0.0
17925060,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9990000128746032,0.7014321684837341,0.5738768577575684,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.934950590133667,0.515684187412262,0.4892655611038208,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8525876998901367,0.3948969542980194,0.2780384123325348,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8449297547340393,0.3838813304901123,0.3660134673118591,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7217500805854797,0.2340396493673324,1.0679616928100586,284.92510986328125,284.95001220703125,302.2619934082031,293.5873413085937,299.3962707519531,297.237548828125,284.9303894042969,1.0,0.6229561567306519,0.6200321316719055,0.6200321316719055,1.0,1.0,-3.3325581550598145,1.430053472518921,1.9025046825408936,0.6773458123207092,0.8869659900665283,0.8869659900665283,0.0,170.16639709472656,163.0,65433.0625,0.0,3074.036376953125,1.0,278.5574645996094,282.8812561035156,296.6026916503906,300.83935546875,293.1499938964844,293.1499938964844,278.8500061035156,36350.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364336729049684,1.0,0.0,0.0,3.608941793441773,3.608965396881104,8.690665254107444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.8212890625,0.0,1490.5574951171875,1895.4371337890625,0.0,3739.967529296875,0.894849419593811,1.0,0.0,3.0,1.0,0.0
17925120,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9990000128746032,0.7014321684837341,0.5738768577575684,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.934950590133667,0.515684187412262,0.4892655611038208,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8525876998901367,0.3948969542980194,0.2780384123325348,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8449297547340393,0.3838813304901123,0.3660134673118591,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7217500805854797,0.2340396493673324,1.0679616928100586,284.92510986328125,284.95001220703125,302.2619934082031,293.5873413085937,299.3962707519531,297.237548828125,284.9303894042969,1.0,0.6229561567306519,0.6200321316719055,0.6200321316719055,1.0,1.0,-3.3325581550598145,1.430053472518921,1.9025046825408936,0.6773458123207092,0.8869659900665283,0.8869659900665283,0.0,170.16639709472656,163.0,65433.0625,0.0,3074.036376953125,1.0,278.5574645996094,282.8812561035156,296.6026916503906,300.83935546875,293.1499938964844,293.1499938964844,278.8500061035156,36350.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364336729049684,1.0,0.0,0.0,3.608941793441773,3.608965396881104,8.690665254107444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.8212890625,0.0,1490.5574951171875,1895.4371337890625,0.0,3739.967529296875,0.894849419593811,1.0,0.0,3.0,1.0,0.0
17925180,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9990000128746032,0.6999315619468689,0.5667887926101685,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.941344141960144,0.518669068813324,0.4918685853481293,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8563951849937439,0.3956075608730316,0.2783895432949066,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8488208651542664,0.3848216533660888,0.3667242527008056,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7244619727134705,0.2340988516807556,1.0675429105758667,284.9851989746094,284.95001220703125,302.3012084960937,293.61151123046875,299.40899658203125,297.2395935058594,284.982421875,1.0,0.6205264925956726,0.6167662739753723,0.6167662739753723,1.0,1.0,-3.3279621601104736,1.4245823621749878,1.9033797979354856,0.6731100082397461,0.9463762044906616,0.9463762044906616,0.0,167.57850646972656,166.0,65318.8984375,0.0,3049.26904296875,1.0,278.8426513671875,282.9520874023437,296.5947570800781,300.74713134765625,293.1499938964844,293.1499938964844,278.54998779296875,35653.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298747181892396,1.0,0.0,0.0,3.804161310195923,3.804186820983887,9.6563087481627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.32421875,0.0,1708.8402099609375,1895.4371337890625,0.0,3679.992919921875,0.9415737390518188,1.0,0.0,3.0,1.0,0.0
17925240,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9990000128746032,0.6999315619468689,0.5667887926101685,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.941344141960144,0.518669068813324,0.4918685853481293,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8563951849937439,0.3956075608730316,0.2783895432949066,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8488208651542664,0.3848216533660888,0.3667242527008056,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7244619727134705,0.2340988516807556,1.0675429105758667,284.9851989746094,284.95001220703125,302.3012084960937,293.61151123046875,299.40899658203125,297.2395935058594,284.982421875,1.0,0.6205264925956726,0.6167662739753723,0.6167662739753723,1.0,1.0,-3.3279621601104736,1.4245823621749878,1.9033797979354856,0.6731100082397461,0.9463762044906616,0.9463762044906616,0.0,167.57850646972656,166.0,65318.8984375,0.0,3049.26904296875,1.0,278.8426513671875,282.9520874023437,296.5947570800781,300.74713134765625,293.1499938964844,293.1499938964844,278.54998779296875,35653.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298747181892396,1.0,0.0,0.0,3.804161310195923,3.804186820983887,9.6563087481627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.32421875,0.0,1708.8402099609375,1895.4371337890625,0.0,3679.992919921875,0.9415737390518188,1.0,0.0,3.0,1.0,0.0
17925300,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9990000128746032,0.6994925141334534,0.5646798610687256,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9435884356498718,0.5198794603347778,0.4931215643882751,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.857593297958374,0.3957127630710602,0.2785409390926361,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.850085973739624,0.3850858509540558,0.3670551180839538,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7252629995346069,0.2340247184038162,1.0673691034317017,284.91461181640625,284.95001220703125,302.32110595703125,293.62451171875,299.4140625,297.2381286621094,284.9238586425781,1.0,0.6202605962753296,0.6151333451271057,0.6151333451271057,1.0,1.0,-3.3272910118103027,1.4225982427597046,1.9046926498413088,0.6710615158081055,0.8922621607780457,0.8922621607780457,0.0,166.82891845703125,166.0,65366.63671875,0.0,3043.569091796875,1.0,278.5961303710937,282.8809814453125,296.6501159667969,300.9339294433594,293.1499938964844,293.1499938964844,278.54998779296875,36714.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93495911359787,1.0,0.0,0.0,3.6376760005950928,3.637700080871582,8.829606485960539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.4365234375,0.0,1524.8289794921875,1895.4371337890625,0.0,3726.51123046875,0.901073157787323,1.0,0.0,3.0,1.0,0.0
