time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925360,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.6990327835083008,0.5641271471977234,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9447659850120544,0.5211575031280518,0.4942692816257477,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8579461574554443,0.3958679139614105,0.278617650270462,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8505414724349976,0.3853900134563446,0.3673056960105896,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7254112362861633,0.2339751571416854,1.0670284032821655,284.9169311523437,284.95001220703125,302.3411560058594,293.6380310058594,299.4195556640625,297.237060546875,284.9205017089844,1.0,0.6203075647354126,0.6135666966438293,0.6135666966438293,1.0,1.0,-3.32798719406128,1.4212651252746582,1.9067219495773315,0.6694482564926147,0.885445237159729,0.885445237159729,0.0,166.66676330566406,169.0,65540.3359375,0.0,3044.1806640625,1.0,278.5574035644531,282.8699645996094,296.6494445800781,300.8955078125,293.1499938964844,293.1499938964844,278.8500061035156,36381.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354516267776488,1.0,0.0,0.0,3.624747514724731,3.6247713565826416,8.766955943428911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.65234375,0.0,1508.0882568359375,1895.4371337890625,0.0,3731.0078125,0.8970429301261902,1.0,0.0,3.0,1.0,0.0
17925420,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.698365330696106,0.5644380450248718,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9465296864509584,0.5242053866386414,0.4970046877861023,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8582409620285034,0.3966302573680877,0.2790632545948028,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8510122895240784,0.3863779902458191,0.3681389093399048,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7253721356391907,0.2341359257698059,1.067430853843689,284.989013671875,284.95001220703125,302.3817443847656,293.6665344238281,299.4331970214844,297.2391357421875,284.9862365722656,1.0,0.6213129162788391,0.6104334592819214,0.6104334592819214,1.0,1.0,-3.333665609359741,1.4204823970794678,1.913183331489563,0.6671313047409058,0.951948881149292,0.951948881149292,0.0,167.0028839111328,172.0,65531.73046875,0.0,3058.529541015625,1.0,278.8427124023437,282.9517822265625,296.6471252441406,300.8065795898437,293.1499938964844,293.1499938964844,278.54998779296875,35612.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282434582710266,1.0,0.0,0.0,3.8173787593841553,3.817404270172119,9.723526090965606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.1611328125,0.0,1724.44580078125,1895.4371337890625,0.0,3665.0302734375,0.9448758363723756,1.0,0.0,3.0,1.0,0.0
17925480,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.698365330696106,0.5644380450248718,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9465296864509584,0.5242053866386414,0.4970046877861023,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8582409620285034,0.3966302573680877,0.2790632545948028,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8510122895240784,0.3863779902458191,0.3681389093399048,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7253721356391907,0.2341359257698059,1.067430853843689,284.989013671875,284.95001220703125,302.3817443847656,293.6665344238281,299.4331970214844,297.2391357421875,284.9862365722656,1.0,0.6213129162788391,0.6104334592819214,0.6104334592819214,1.0,1.0,-3.333665609359741,1.4204823970794678,1.913183331489563,0.6671313047409058,0.951948881149292,0.951948881149292,0.0,167.0028839111328,172.0,65531.73046875,0.0,3058.529541015625,1.0,278.8427124023437,282.9517822265625,296.6471252441406,300.8065795898437,293.1499938964844,293.1499938964844,278.54998779296875,35612.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282434582710266,1.0,0.0,0.0,3.8173787593841553,3.817404270172119,9.723526090965606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.1611328125,0.0,1724.44580078125,1895.4371337890625,0.0,3665.0302734375,0.9448758363723756,1.0,0.0,3.0,1.0,0.0
17925540,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9990000128746032,0.6963231563568115,0.566829264163971,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9465436935424804,0.5263115763664246,0.4991300404071808,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.857318639755249,0.3968564569950104,0.2793279588222503,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8502880334854126,0.3868646919727325,0.3687241673469543,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.7244437336921692,0.2340513616800308,1.0675328969955444,284.9187927246094,284.95001220703125,302.4162292480469,293.6918029785156,299.4426574707031,297.2373352050781,284.9161682128906,1.0,0.622803807258606,0.6078015565872192,0.6078015565872192,1.0,1.0,-3.3402416706085205,1.4205561876296997,1.9196853637695312,0.6656190752983093,0.8947635889053345,0.8947635889053345,0.0,168.0854949951172,172.0,66136.296875,0.0,3079.141357421875,1.0,278.5631103515625,282.8585510253906,296.7100524902344,300.9920654296875,293.1499938964844,293.1499938964844,278.54998779296875,36236.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342666864395142,1.0,0.0,0.0,3.681952476501465,3.681977033615112,9.045855904332712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.5556640625,0.0,1570.7916259765625,1895.4371337890625,0.0,3720.186767578125,0.9103198051452636,1.0,0.0,3.0,1.0,0.0
17925600,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9990000128746032,0.6958374381065369,0.5674616694450378,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9464232325553894,0.5267118811607361,0.4995169937610626,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8570424914360046,0.3968964219093323,0.2793646156787872,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.850053608417511,0.3869536519050598,0.3688197731971741,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7241833806037903,0.2340271174907684,1.0674870014190674,284.9234313964844,284.95001220703125,302.4228515625,293.6967468261719,299.4444580078125,297.2369689941406,284.9280090332031,1.0,0.6231314539909363,0.6073002219200134,0.6073002219200134,1.0,1.0,-3.341570854187012,1.4205968379974363,1.9209741353988647,0.6653468608856201,0.8944284915924072,0.8944284915924072,0.0,168.3554229736328,160.0,65928.953125,0.0,3083.608642578125,1.0,278.5572204589844,282.8706359863281,296.7099914550781,300.97625732421875,293.1499938964844,293.1499938964844,278.8500061035156,36338.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342750310897828,1.0,0.0,0.0,3.645976305007935,3.6460001468658447,8.869945418155112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.1435546875,0.0,1531.22705078125,1895.4371337890625,0.0,3720.26318359375,0.9030426144599916,1.0,0.0,3.0,1.0,0.0
17925660,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9990000128746032,0.6947093605995178,0.5592883229255676,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9533190727233888,0.529708743095398,0.5021130442619324,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8614844679832458,0.397604763507843,0.2797024250030517,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8545706272125244,0.3878845274448395,0.3695053160190582,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7273546457290649,0.2341046929359436,1.0670732259750366,284.98590087890625,284.95001220703125,302.4642944335937,293.7283630371094,299.45758056640625,297.23931884765625,284.9834899902344,1.0,0.6203191876411438,0.6041147112846375,0.6041147112846375,1.0,1.0,-3.335620880126953,1.4142786264419556,1.921342134475708,0.6606007218360901,0.955583155155182,0.955583155155182,0.0,165.3762664794922,178.0,65758.28125,0.0,3053.576416015625,1.0,278.8428955078125,282.94561767578125,296.71026611328125,300.89044189453125,293.1499938964844,293.1499938964844,278.54998779296875,35666.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274333715438844,1.0,0.0,0.0,3.835378885269165,3.835404872894287,9.815441899263533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.052734375,0.0,1746.73486328125,1895.4371337890625,0.0,3657.59326171875,0.9485678672790528,1.0,0.0,3.0,1.0,0.0
17925720,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9990000128746032,0.6947093605995178,0.5592883229255676,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9533190727233888,0.529708743095398,0.5021130442619324,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8614844679832458,0.397604763507843,0.2797024250030517,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8545706272125244,0.3878845274448395,0.3695053160190582,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7273546457290649,0.2341046929359436,1.0670732259750366,284.98590087890625,284.95001220703125,302.4642944335937,293.7283630371094,299.45758056640625,297.23931884765625,284.9834899902344,1.0,0.6203191876411438,0.6041147112846375,0.6041147112846375,1.0,1.0,-3.335620880126953,1.4142786264419556,1.921342134475708,0.6606007218360901,0.955583155155182,0.955583155155182,0.0,165.3762664794922,178.0,65758.28125,0.0,3053.576416015625,1.0,278.8428955078125,282.94561767578125,296.71026611328125,300.89044189453125,293.1499938964844,293.1499938964844,278.54998779296875,35666.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274333715438844,1.0,0.0,0.0,3.835378885269165,3.835404872894287,9.815441899263533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.052734375,0.0,1746.73486328125,1895.4371337890625,0.0,3657.59326171875,0.9485678672790528,1.0,0.0,3.0,1.0,0.0
17925780,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9990000128746032,0.6926102042198181,0.5681023001670837,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9496538639068604,0.5322314500808716,0.5046857595443726,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8574163913726807,0.397891491651535,0.2800528109073639,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8508041501045227,0.3884757161140442,0.3702481985092163,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7239218950271606,0.234023168683052,1.0674505233764648,284.92498779296875,284.95001220703125,302.5060119628906,293.7611389160156,299.46875,297.2368469238281,284.9294738769531,1.0,0.6250331401824951,0.6009292006492615,0.6009292006492615,1.0,1.0,-3.351038932800293,1.4175763130187988,1.933462619781494,0.6600074768066406,0.9005395174026489,0.9005395174026489,0.0,168.9729461669922,181.0,66292.5703125,0.0,3108.092529296875,1.0,278.5570983886719,282.86669921875,296.7732849121094,301.0583801269531,293.1499938964844,293.1499938964844,278.25,36300.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93309485912323,1.0,0.0,0.0,3.669884443283081,3.669908761978149,8.986655757325934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.037109375,0.0,1557.667724609375,1895.4371337890625,0.0,3709.475830078125,0.9086057543754578,1.0,0.0,3.0,1.0,0.0
17925840,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9990000128746032,0.6926102042198181,0.5681023001670837,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9496538639068604,0.5322314500808716,0.5046857595443726,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8574163913726807,0.397891491651535,0.2800528109073639,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8508041501045227,0.3884757161140442,0.3702481985092163,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7239218950271606,0.234023168683052,1.0674505233764648,284.92498779296875,284.95001220703125,302.5060119628906,293.7611389160156,299.46875,297.2368469238281,284.9294738769531,1.0,0.6250331401824951,0.6009292006492615,0.6009292006492615,1.0,1.0,-3.351038932800293,1.4175763130187988,1.933462619781494,0.6600074768066406,0.9005395174026489,0.9005395174026489,0.0,168.9729461669922,181.0,66292.5703125,0.0,3108.092529296875,1.0,278.5570983886719,282.86669921875,296.7732849121094,301.0583801269531,293.1499938964844,293.1499938964844,278.25,36300.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93309485912323,1.0,0.0,0.0,3.669884443283081,3.669908761978149,8.986655757325934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.037109375,0.0,1557.667724609375,1895.4371337890625,0.0,3709.475830078125,0.9086057543754578,1.0,0.0,3.0,1.0,0.0
17925900,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.6900280117988586,0.5730958580970764,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.947435736656189,0.5334137082099915,0.5059226751327515,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.855103075504303,0.3979533910751343,0.2801882922649383,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8486518263816833,0.3886975944042206,0.3705751895904541,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.721947431564331,0.2338971942663192,1.0674402713775637,284.89093017578125,284.95001220703125,302.5268859863281,293.77783203125,299.4742736816406,297.23565673828125,284.9012756347656,1.0,0.6270154714584351,0.5993363857269287,0.5993363857269287,1.0,1.0,-3.359088659286499,1.4192743301391602,1.9398144483566284,0.6601412296295166,0.860995352268219,0.860995352268219,0.0,171.02999877929688,181.0,66515.015625,0.0,3137.736572265625,1.0,278.30145263671875,282.8182373046875,296.8056335449219,301.1876220703125,293.1499938964844,293.1499938964844,278.25,36857.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368263483047484,1.0,0.0,0.0,3.5078046321868896,3.5078272819519043,8.210395208152477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.1630859375,0.0,1386.8114013671875,1895.4371337890625,0.0,3743.548583984375,0.8711265921592712,1.0,0.0,3.0,1.0,0.0
17925960,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.6872788667678833,0.5776330232620239,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9454885125160216,0.5346999168395996,0.5071322917938232,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8530259132385254,0.3981066346168518,0.2803021073341369,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8467268347740173,0.3889899551868438,0.3708709180355072,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7201018333435059,0.2337789386510849,1.0671589374542236,284.90313720703125,284.95001220703125,302.5478210449219,293.7947082519531,299.4798278808594,297.2347106933594,284.9091186523437,1.0,0.6289452314376831,0.5977466702461243,0.5977466702461243,1.0,1.0,-3.366154670715332,1.4205254316329956,1.9456291198730469,0.6599054336547852,0.855642557144165,0.855642557144165,0.0,172.894775390625,184.0,66737.625,0.0,3164.21728515625,1.0,278.2589111328125,282.8160095214844,296.8015441894531,301.13482666015625,293.1499938964844,293.1499938964844,278.54998779296875,36487.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364096522331238,1.0,0.0,0.0,3.488370418548584,3.488393068313598,8.11967197478225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.5556640625,0.0,1364.156982421875,1895.4371337890625,0.0,3739.748779296875,0.8656179904937744,1.0,0.0,3.0,1.0,0.0
17926020,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9990000128746032,0.682120144367218,0.5855757594108582,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9425971508026124,0.5377208590507507,0.5099528431892395,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8497661352157593,0.3988471925258636,0.280809611082077,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.84369957447052,0.3899316787719726,0.3717672228813171,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.7169837355613708,0.2337230145931244,1.0671839714050293,284.97119140625,284.95001220703125,302.589599609375,293.82879638671875,299.49267578125,297.23590087890625,284.9664611816406,1.0,0.6326921582221985,0.5945671200752258,0.5945671200752258,1.0,1.0,-3.3808164596557617,1.4231945276260376,1.9576220512390137,0.6593769788742065,0.9117913246154784,0.9117913246154784,0.0,176.28704833984375,187.0,67095.703125,0.0,3216.742919921875,1.0,278.541748046875,282.8866271972656,296.80810546875,301.06573486328125,293.1499938964844,293.1499938964844,278.25,35633.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289312362670898,1.0,0.0,0.0,3.696865558624268,3.696889877319336,9.119281116909406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.1171875,0.0,1583.1575927734375,1895.4371337890625,0.0,3671.3408203125,0.9155210256576538,1.0,0.0,3.0,1.0,0.0
17926080,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9990000128746032,0.682120144367218,0.5855757594108582,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9425971508026124,0.5377208590507507,0.5099528431892395,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8497661352157593,0.3988471925258636,0.280809611082077,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.84369957447052,0.3899316787719726,0.3717672228813171,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.7169837355613708,0.2337230145931244,1.0671839714050293,284.97119140625,284.95001220703125,302.589599609375,293.82879638671875,299.49267578125,297.23590087890625,284.9664611816406,1.0,0.6326921582221985,0.5945671200752258,0.5945671200752258,1.0,1.0,-3.3808164596557617,1.4231945276260376,1.9576220512390137,0.6593769788742065,0.9117913246154784,0.9117913246154784,0.0,176.28704833984375,187.0,67095.703125,0.0,3216.742919921875,1.0,278.541748046875,282.8866271972656,296.80810546875,301.06573486328125,293.1499938964844,293.1499938964844,278.25,35633.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289312362670898,1.0,0.0,0.0,3.696865558624268,3.696889877319336,9.119281116909406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.1171875,0.0,1583.1575927734375,1895.4371337890625,0.0,3671.3408203125,0.9155210256576538,1.0,0.0,3.0,1.0,0.0
17926140,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9990000128746032,0.6756884455680847,0.5936577320098877,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.939477801322937,0.5402109622955322,0.5125169157981873,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8463886976242065,0.3991358280181885,0.2811715602874756,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8405672311782837,0.3904872238636017,0.372493714094162,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.7136431336402893,0.2333730161190033,1.0665119886398315,284.9341735839844,284.95001220703125,302.6312561035156,293.8631286621094,299.5024719238281,297.23248291015625,284.94049072265625,1.0,0.6362554430961609,0.5913876295089722,0.5913876295089722,1.0,1.0,-3.3941237926483154,1.425146222114563,1.968977451324463,0.6584271192550659,0.8728021383285522,0.8728021383285522,0.0,179.70799255371094,190.0,67358.8125,0.0,3266.76318359375,1.0,278.2581787109375,282.8353881835937,296.87567138671875,301.23541259765625,293.1499938964844,293.1499938964844,278.54998779296875,36292.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347072243690492,1.0,0.0,0.0,3.510676145553589,3.5106987953186035,8.223843224186567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.77734375,0.0,1385.7244873046875,1895.4371337890625,0.0,3724.2109375,0.8748195767402649,1.0,0.0,3.0,1.0,0.0
17926200,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9990000128746032,0.6756884455680847,0.5936577320098877,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.939477801322937,0.5402109622955322,0.5125169157981873,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8463886976242065,0.3991358280181885,0.2811715602874756,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8405672311782837,0.3904872238636017,0.372493714094162,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.7136431336402893,0.2333730161190033,1.0665119886398315,284.9341735839844,284.95001220703125,302.6312561035156,293.8631286621094,299.5024719238281,297.23248291015625,284.94049072265625,1.0,0.6362554430961609,0.5913876295089722,0.5913876295089722,1.0,1.0,-3.3941237926483154,1.425146222114563,1.968977451324463,0.6584271192550659,0.8728021383285522,0.8728021383285522,0.0,179.70799255371094,190.0,67358.8125,0.0,3266.76318359375,1.0,278.2581787109375,282.8353881835937,296.87567138671875,301.23541259765625,293.1499938964844,293.1499938964844,278.54998779296875,36292.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347072243690492,1.0,0.0,0.0,3.510676145553589,3.5106987953186035,8.223843224186567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.77734375,0.0,1385.7244873046875,1895.4371337890625,0.0,3724.2109375,0.8748195767402649,1.0,0.0,3.0,1.0,0.0
17926260,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.6696683764457703,0.600951611995697,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.93687242269516,0.5431483387947083,0.515273928642273,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.843472421169281,0.3998353183269501,0.2816635966300964,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8378524780273438,0.3913742899894714,0.3733534514904022,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7105061411857605,0.2331818491220474,1.0659427642822266,284.9847412109375,284.95001220703125,302.672607421875,293.8973693847656,299.513916015625,297.233154296875,284.98199462890625,1.0,0.6396864056587219,0.5880077481269836,0.5880077481269836,1.0,1.0,-3.407154083251953,1.4266152381896973,1.9805387258529663,0.6570153832435608,0.925109088420868,0.925109088420868,0.0,182.95523071289065,193.0,67682.21875,0.0,3315.50390625,1.0,278.5419921875,282.8913269042969,296.8832702636719,301.1806030273437,293.1499938964844,293.1499938964844,278.25,35608.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287987947463988,1.0,0.0,0.0,3.724445819854736,3.724470376968384,9.255855957235326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.03125,0.0,1614.5921630859375,1895.4371337890625,0.0,3670.125732421875,0.9237626194953918,1.0,0.0,3.0,1.0,0.0
17926320,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.6696683764457703,0.600951611995697,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.93687242269516,0.5431483387947083,0.515273928642273,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.843472421169281,0.3998353183269501,0.2816635966300964,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8378524780273438,0.3913742899894714,0.3733534514904022,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7105061411857605,0.2331818491220474,1.0659427642822266,284.9847412109375,284.95001220703125,302.672607421875,293.8973693847656,299.513916015625,297.233154296875,284.98199462890625,1.0,0.6396864056587219,0.5880077481269836,0.5880077481269836,1.0,1.0,-3.407154083251953,1.4266152381896973,1.9805387258529663,0.6570153832435608,0.925109088420868,0.925109088420868,0.0,182.95523071289065,193.0,67682.21875,0.0,3315.50390625,1.0,278.5419921875,282.8913269042969,296.8832702636719,301.1806030273437,293.1499938964844,293.1499938964844,278.25,35608.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287987947463988,1.0,0.0,0.0,3.724445819854736,3.724470376968384,9.255855957235326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.03125,0.0,1614.5921630859375,1895.4371337890625,0.0,3670.125732421875,0.9237626194953918,1.0,0.0,3.0,1.0,0.0
17926380,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9934072494506836,0.6636097431182861,0.598403811454773,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.9305037260055542,0.5454905033111572,0.5178017020225525,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8378472924232483,0.400009423494339,0.2820232510566711,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.832483172416687,0.3918068408966064,0.3740671575069427,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.704721212387085,0.2326708883047104,1.0649690628051758,284.9288024902344,284.95001220703125,302.71356201171875,293.9312438964844,299.5216064453125,297.2290954589844,284.9356384277344,1.0,0.6422321200370789,0.5846278071403503,0.5846278071403503,1.0,1.0,-3.40716552734375,1.4221585988998413,1.9850069284439087,0.6528122425079346,0.8754031658172607,0.8754031658172607,0.0,187.9005889892578,196.0,67780.296875,0.0,3344.410400390625,1.0,278.2579040527344,282.82373046875,296.9450988769531,301.3418273925781,293.1499938964844,293.1499938964844,278.54998779296875,36383.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348577857017516,1.0,0.0,0.0,3.5390024185180664,3.53902530670166,8.35708874546981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.7861328125,0.0,1415.93359375,1895.4371337890625,0.0,3725.585693359375,0.8799975514411926,1.0,0.0,3.0,1.0,0.0
17926440,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9934072494506836,0.6636097431182861,0.598403811454773,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.9305037260055542,0.5454905033111572,0.5178017020225525,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8378472924232483,0.400009423494339,0.2820232510566711,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.832483172416687,0.3918068408966064,0.3740671575069427,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.704721212387085,0.2326708883047104,1.0649690628051758,284.9288024902344,284.95001220703125,302.71356201171875,293.9312438964844,299.5216064453125,297.2290954589844,284.9356384277344,1.0,0.6422321200370789,0.5846278071403503,0.5846278071403503,1.0,1.0,-3.40716552734375,1.4221585988998413,1.9850069284439087,0.6528122425079346,0.8754031658172607,0.8754031658172607,0.0,187.9005889892578,196.0,67780.296875,0.0,3344.410400390625,1.0,278.2579040527344,282.82373046875,296.9450988769531,301.3418273925781,293.1499938964844,293.1499938964844,278.54998779296875,36383.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348577857017516,1.0,0.0,0.0,3.5390024185180664,3.53902530670166,8.35708874546981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.7861328125,0.0,1415.93359375,1895.4371337890625,0.0,3725.585693359375,0.8799975514411926,1.0,0.0,3.0,1.0,0.0
17926500,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9901663661003112,0.6618015170097351,0.5964866280555725,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9280290007591248,0.5469254851341248,0.5190920233726501,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8355789184570312,0.4003203809261322,0.2822115421295166,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.830319881439209,0.3922090828418731,0.3744262456893921,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7022824287414551,0.2325444370508194,1.0644407272338867,284.9781799316406,284.95001220703125,302.7338562011719,293.94793701171875,299.5268249511719,297.22967529296875,284.9745483398437,1.0,0.6432546973228455,0.5829378366470337,0.5829378366470337,1.0,1.0,-3.406531810760498,1.419639229774475,1.986892580986023,0.6503438353538513,0.9160251021385192,0.9160251021385192,0.0,189.977279663086,196.0,67808.015625,0.0,3354.943603515625,1.0,278.5006408691406,282.8764038085937,296.91973876953125,301.1901550292969,293.1499938964844,293.1499938964844,278.54998779296875,35477.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929551601409912,1.0,0.0,0.0,3.7022688388824463,3.702293157577514,9.145957164946594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.6357421875,0.0,1588.136962890625,1895.4371337890625,0.0,3677.03076171875,0.9173564314842224,1.0,0.0,3.0,1.0,0.0
17926560,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9874629974365234,0.660056471824646,0.594983696937561,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9262613654136658,0.5483257174491882,0.5204933881759644,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8338423371315002,0.4006043672561645,0.2824723422527313,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8286696076393127,0.3925956189632416,0.3748698234558105,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.700361430644989,0.2324446737766266,1.0642783641815186,284.98004150390625,284.95001220703125,302.7539978027344,293.96441650390625,299.5320739746094,297.2301330566406,284.9781799316406,1.0,0.644257128238678,0.5813718438148499,0.5813718438148499,1.0,1.0,-3.4070613384246826,1.4177558422088623,1.9893053770065308,0.6483364701271057,0.926620066165924,0.926620066165924,0.0,191.74693298339844,199.0,67819.7421875,0.0,3366.4765625,1.0,278.5425109863281,282.88580322265625,296.9469909667969,301.260986328125,293.1499938964844,293.1499938964844,278.25,35686.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282128810882568,1.0,0.0,0.0,3.7352821826934814,3.735306978225708,9.309794677392348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.1416015625,0.0,1627.7347412109375,1895.4371337890625,0.0,3664.749755859375,0.9256531596183776,1.0,0.0,3.0,1.0,0.0
17926620,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9815305471420288,0.6559920907020569,0.5916274189949036,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9223464131355286,0.5506612062454224,0.5229381322860718,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8300715088844299,0.4007483124732971,0.282756507396698,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8250989317893982,0.3930129110813141,0.3754958808422088,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.6963129043579102,0.232057049870491,1.063462734222412,284.92535400390625,284.95001220703125,302.79376220703125,293.9966125488281,299.53985595703125,297.22705078125,284.9322509765625,1.0,0.6460303664207458,0.5782398581504822,0.5782398581504822,1.0,1.0,-3.4060821533203125,1.413041591644287,1.993040442466736,0.6438820958137512,0.8759832978248596,0.8759832978248596,0.0,195.3729858398437,202.0,67911.5625,0.0,3385.319580078125,1.0,278.2578430175781,282.8190612792969,297.007080078125,301.4134216308594,293.1499938964844,293.1499938964844,278.54998779296875,36402.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334766864776612,1.0,0.0,0.0,3.54876446723938,3.5487875938415527,8.403256970268558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.212890625,0.0,1426.355712890625,1895.4371337890625,0.0,3712.967041015625,0.8817341923713684,1.0,0.0,3.0,1.0,0.0
17926680,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9815305471420288,0.6559920907020569,0.5916274189949036,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9223464131355286,0.5506612062454224,0.5229381322860718,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8300715088844299,0.4007483124732971,0.282756507396698,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8250989317893982,0.3930129110813141,0.3754958808422088,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.6963129043579102,0.232057049870491,1.063462734222412,284.92535400390625,284.95001220703125,302.79376220703125,293.9966125488281,299.53985595703125,297.22705078125,284.9322509765625,1.0,0.6460303664207458,0.5782398581504822,0.5782398581504822,1.0,1.0,-3.4060821533203125,1.413041591644287,1.993040442466736,0.6438820958137512,0.8759832978248596,0.8759832978248596,0.0,195.3729858398437,202.0,67911.5625,0.0,3385.319580078125,1.0,278.2578430175781,282.8190612792969,297.007080078125,301.4134216308594,293.1499938964844,293.1499938964844,278.54998779296875,36402.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334766864776612,1.0,0.0,0.0,3.54876446723938,3.5487875938415527,8.403256970268558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.212890625,0.0,1426.355712890625,1895.4371337890625,0.0,3712.967041015625,0.8817341923713684,1.0,0.0,3.0,1.0,0.0
17926740,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9769203662872314,0.6532076001167297,0.589059054851532,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9199693202972412,0.5533087253570557,0.5254005193710327,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.827499508857727,0.4013091623783111,0.2831429243087768,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8226727843284607,0.3937597274780273,0.3762086629867553,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6934437155723572,0.231963500380516,1.0631966590881348,284.9861145019531,284.95001220703125,302.8296203613281,294.0251159667969,299.5492858886719,297.2287902832031,284.9844055175781,1.0,0.6476234793663025,0.5753583908081055,0.5753583908081055,1.0,1.0,-3.406952142715454,1.4094202518463137,1.9975318908691408,0.640019953250885,0.93165385723114,0.93165385723114,0.0,198.156967163086,202.0,67936.234375,0.0,3403.5654296875,1.0,278.5395812988281,282.8900146484375,297.00408935546875,301.31903076171875,293.1499938964844,293.1499938964844,278.54998779296875,35611.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267109632492064,1.0,0.0,0.0,3.736718654632568,3.736743450164795,9.316956948168808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.5908203125,0.0,1628.826904296875,1895.4371337890625,0.0,3650.957763671875,0.9275463819503784,1.0,0.0,3.0,1.0,0.0
17926800,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.976539134979248,0.652956485748291,0.588847815990448,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9197956323623656,0.5535359382629395,0.5256235599517822,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.827301025390625,0.4013559818267822,0.2831827104091644,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8224861025810242,0.3938238024711609,0.3762782216072082,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6932213306427002,0.2319579124450683,1.0632094144821167,284.98095703125,284.95001220703125,302.83270263671875,294.02752685546875,299.550048828125,297.2289123535156,284.977294921875,1.0,0.6477665305137634,0.5751078724861145,0.5751078724861145,1.0,1.0,-3.407113075256348,1.409138798713684,1.997974276542664,0.6397026181221008,0.9300174117088318,0.9300174117088318,0.0,198.38775634765625,205.0,68015.9140625,0.0,3405.28466796875,1.0,278.5422058105469,282.8826904296875,297.0093688964844,301.33404541015625,293.1499938964844,293.1499938964844,278.25,35639.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266825914382936,1.0,0.0,0.0,3.751149892807007,3.751174926757813,9.389060551256988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.0986328125,0.0,1645.8663330078125,1895.4371337890625,0.0,3650.696533203125,0.92922705411911,1.0,0.0,3.0,1.0,0.0
17926860,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9708356857299804,0.6490570306777954,0.5856717228889465,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.916782557964325,0.5558804273605347,0.5280696749687195,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8241714239120483,0.4014993011951446,0.2834585607051849,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.819527268409729,0.3942461609840393,0.3768988847732544,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.6898601055145264,0.2316424697637558,1.0627045631408691,284.9271850585937,284.95001220703125,302.8707580566406,294.0568542480469,299.5572509765625,297.2261962890625,284.9335632324219,1.0,0.6494197845458984,0.5721542239189148,0.5721542239189148,1.0,1.0,-3.406710147857666,1.40475332736969,2.0019569396972656,0.6354749202728271,0.8794807195663452,0.8794807195663452,0.0,201.645248413086,208.0,68073.953125,0.0,3423.317138671875,1.0,278.2577514648437,282.8184509277344,297.0674743652344,301.48388671875,293.1499938964844,293.1499938964844,278.54998779296875,36373.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320303201675416,1.0,0.0,0.0,3.559178352355957,3.55920147895813,8.452648216916714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.591796875,0.0,1437.1790771484375,1895.4371337890625,0.0,3699.7373046875,0.8845518827438354,1.0,0.0,3.0,1.0,0.0
17926920,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9708356857299804,0.6490570306777954,0.5856717228889465,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.916782557964325,0.5558804273605347,0.5280696749687195,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8241714239120483,0.4014993011951446,0.2834585607051849,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.819527268409729,0.3942461609840393,0.3768988847732544,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.6898601055145264,0.2316424697637558,1.0627045631408691,284.9271850585937,284.95001220703125,302.8707580566406,294.0568542480469,299.5572509765625,297.2261962890625,284.9335632324219,1.0,0.6494197845458984,0.5721542239189148,0.5721542239189148,1.0,1.0,-3.406710147857666,1.40475332736969,2.0019569396972656,0.6354749202728271,0.8794807195663452,0.8794807195663452,0.0,201.645248413086,208.0,68073.953125,0.0,3423.317138671875,1.0,278.2577514648437,282.8184509277344,297.0674743652344,301.48388671875,293.1499938964844,293.1499938964844,278.54998779296875,36373.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320303201675416,1.0,0.0,0.0,3.559178352355957,3.55920147895813,8.452648216916714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.591796875,0.0,1437.1790771484375,1895.4371337890625,0.0,3699.7373046875,0.8845518827438354,1.0,0.0,3.0,1.0,0.0
17926980,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9658737182617188,0.6461215615272522,0.5829870104789734,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9147254824638368,0.5587614178657532,0.5307570695877075,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.82174152135849,0.4021075069904327,0.2838814556598663,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8172336220741272,0.3950599730014801,0.3776792883872986,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6871544718742371,0.2315852642059326,1.0626386404037476,284.9815673828125,284.95001220703125,302.90771484375,294.0842590332031,299.5667419433594,297.2283020019531,284.9784240722656,1.0,0.6511088013648987,0.5692006349563599,0.5692006349563599,1.0,1.0,-3.4080772399902344,1.401084303855896,2.006992816925049,0.6314821839332581,0.9326448440551758,0.9326448440551758,0.0,204.49549865722656,211.0,68139.359375,0.0,3443.1259765625,1.0,278.54229736328125,282.88189697265625,297.06689453125,301.401611328125,293.1499938964844,293.1499938964844,278.25,35645.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254138469696044,1.0,0.0,0.0,3.758211374282837,3.7582364082336426,9.4244427373269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.0107421875,0.0,1654.1912841796875,1895.4371337890625,0.0,3639.0341796875,0.931033730506897,1.0,0.0,3.0,1.0,0.0
17927040,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9658737182617188,0.6461215615272522,0.5829870104789734,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9147254824638368,0.5587614178657532,0.5307570695877075,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.82174152135849,0.4021075069904327,0.2838814556598663,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8172336220741272,0.3950599730014801,0.3776792883872986,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6871544718742371,0.2315852642059326,1.0626386404037476,284.9815673828125,284.95001220703125,302.90771484375,294.0842590332031,299.5667419433594,297.2283020019531,284.9784240722656,1.0,0.6511088013648987,0.5692006349563599,0.5692006349563599,1.0,1.0,-3.4080772399902344,1.401084303855896,2.006992816925049,0.6314821839332581,0.9326448440551758,0.9326448440551758,0.0,204.49549865722656,211.0,68139.359375,0.0,3443.1259765625,1.0,278.54229736328125,282.88189697265625,297.06689453125,301.401611328125,293.1499938964844,293.1499938964844,278.25,35645.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254138469696044,1.0,0.0,0.0,3.758211374282837,3.7582364082336426,9.4244427373269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.0107421875,0.0,1654.1912841796875,1895.4371337890625,0.0,3639.0341796875,0.931033730506897,1.0,0.0,3.0,1.0,0.0
17927100,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9631364941596984,0.6441412568092346,0.5815230011940002,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9135316610336304,0.5599020719528198,0.5320397615432739,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8203973770141602,0.4021571278572082,0.2840594351291656,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8159604668617249,0.3952551186084747,0.3780363500118255,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.6857122182846069,0.2314382344484329,1.0626014471054075,284.923095703125,284.95001220703125,302.92578125,294.0971374511719,299.5696716308594,297.2267761230469,284.93194580078125,1.0,0.6519573926925659,0.56772381067276,0.56772381067276,1.0,1.0,-3.4084625244140625,1.399079203605652,2.009383201599121,0.6294677257537842,0.8868539929389954,0.8868539929389954,0.0,206.0341186523437,211.0,68154.140625,0.0,3452.9912109375,1.0,278.2972412109375,282.8212890625,297.1212463378906,301.5892944335937,293.1499938964844,293.1499938964844,278.25,36629.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303138256072998,1.0,0.0,0.0,3.5941998958587646,3.594223499298096,8.619811637800012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.53515625,0.0,1476.607666015625,1895.4371337890625,0.0,3684.017578125,0.8926172256469727,1.0,0.0,3.0,1.0,0.0
17927160,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9600819945335388,0.6423171162605286,0.5798912644386292,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.91208416223526,0.5610980987548828,0.5331947803497314,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8188393712043762,0.4022464156150818,0.2841522991657257,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8144775032997131,0.3954784274101257,0.3782940804958343,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.6840729117393494,0.2312946170568466,1.0622437000274658,284.9206237792969,284.95001220703125,302.9435119628906,294.1094665527344,299.5727233886719,297.2256774902344,284.92584228515625,1.0,0.6527463793754578,0.5662713050842285,0.5662713050842285,1.0,1.0,-3.4078800678253174,1.3966732025146484,2.011206865310669,0.627210795879364,0.8774105310440063,0.8774105310440063,0.0,207.68161010742188,214.0,68245.703125,0.0,3461.22705078125,1.0,278.2577514648437,282.8084716796875,297.1209716796875,301.5514221191406,293.1499938964844,293.1499938964844,278.54998779296875,36398.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309065937995912,1.0,0.0,0.0,3.575209140777588,3.57523250579834,8.528962780474103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.373046875,0.0,1454.45849609375,1895.4371337890625,0.0,3689.448486328125,0.8865482807159424,1.0,0.0,3.0,1.0,0.0
