time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927220,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.955042004585266,0.6394672989845276,0.5772780776023865,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9102725982666016,0.5639708042144775,0.535870373249054,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8165470957756042,0.402849018573761,0.2845688462257385,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.81230229139328,0.3962863683700561,0.3790661096572876,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6815599799156189,0.2312527596950531,1.0622438192367554,284.9823303222656,284.95001220703125,302.9779968261719,294.13214111328125,299.5809020996094,297.22784423828125,284.9783630371094,1.0,0.6544316411018372,0.5633662939071655,0.5633662939071655,1.0,1.0,-3.4093804359436035,1.3929734230041504,2.016406774520874,0.6231858134269714,0.9352890849113464,0.9352890849113464,0.0,210.5043487548828,217.0,68270.0078125,0.0,3481.2119140625,1.0,278.5423583984375,282.87969970703125,297.115478515625,301.45965576171875,293.1499938964844,293.1499938964844,278.25,35628.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244306683540344,1.0,0.0,0.0,3.768590211868286,3.768615245819092,9.47656815242226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.5703125,0.0,1666.27880859375,1895.4371337890625,0.0,3629.98974609375,0.9333478212356568,1.0,0.0,3.0,1.0,0.0
17927280,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.955042004585266,0.6394672989845276,0.5772780776023865,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9102725982666016,0.5639708042144775,0.535870373249054,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8165470957756042,0.402849018573761,0.2845688462257385,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.81230229139328,0.3962863683700561,0.3790661096572876,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6815599799156189,0.2312527596950531,1.0622438192367554,284.9823303222656,284.95001220703125,302.9779968261719,294.13214111328125,299.5809020996094,297.22784423828125,284.9783630371094,1.0,0.6544316411018372,0.5633662939071655,0.5633662939071655,1.0,1.0,-3.4093804359436035,1.3929734230041504,2.016406774520874,0.6231858134269714,0.9352890849113464,0.9352890849113464,0.0,210.5043487548828,217.0,68270.0078125,0.0,3481.2119140625,1.0,278.5423583984375,282.87969970703125,297.115478515625,301.45965576171875,293.1499938964844,293.1499938964844,278.25,35628.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244306683540344,1.0,0.0,0.0,3.768590211868286,3.768615245819092,9.47656815242226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.5703125,0.0,1666.27880859375,1895.4371337890625,0.0,3629.98974609375,0.9333478212356568,1.0,0.0,3.0,1.0,0.0
17927340,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9491708278656006,0.6357443332672119,0.5742573142051697,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9078857898712158,0.5662828683853149,0.5382892489433289,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8137543201446533,0.4029729962348938,0.2848316729068756,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8096331357955933,0.396690160036087,0.3796698153018951,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.6786638498306274,0.230969950556755,1.0618929862976074,284.9261779785156,284.95001220703125,303.01104736328125,294.1520080566406,299.5852966308594,297.22515869140625,284.93231201171875,1.0,0.6560705304145813,0.5604612827301025,0.5604612827301025,1.0,1.0,-3.4092812538146973,1.3884879350662231,2.020793199539185,0.618842601776123,0.8826397657394409,0.8826397657394409,0.0,213.6816253662109,220.0,68303.9453125,0.0,3499.498046875,1.0,278.25762939453125,282.8133544921875,297.1640014648437,301.59912109375,293.1499938964844,293.1499938964844,278.54998779296875,36373.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300572276115416,1.0,0.0,0.0,3.5755248069763184,3.5755481719970703,8.530468562639726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.2724609375,0.0,1454.61767578125,1895.4371337890625,0.0,3681.665771484375,0.8881474137306213,1.0,0.0,3.0,1.0,0.0
17927400,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9491708278656006,0.6357443332672119,0.5742573142051697,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9078857898712158,0.5662828683853149,0.5382892489433289,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8137543201446533,0.4029729962348938,0.2848316729068756,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8096331357955933,0.396690160036087,0.3796698153018951,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.6786638498306274,0.230969950556755,1.0618929862976074,284.9261779785156,284.95001220703125,303.01104736328125,294.1520080566406,299.5852966308594,297.22515869140625,284.93231201171875,1.0,0.6560705304145813,0.5604612827301025,0.5604612827301025,1.0,1.0,-3.4092812538146973,1.3884879350662231,2.020793199539185,0.618842601776123,0.8826397657394409,0.8826397657394409,0.0,213.6816253662109,220.0,68303.9453125,0.0,3499.498046875,1.0,278.25762939453125,282.8133544921875,297.1640014648437,301.59912109375,293.1499938964844,293.1499938964844,278.54998779296875,36373.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300572276115416,1.0,0.0,0.0,3.5755248069763184,3.5755481719970703,8.530468562639726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.2724609375,0.0,1454.61767578125,1895.4371337890625,0.0,3681.665771484375,0.8881474137306213,1.0,0.0,3.0,1.0,0.0
17927460,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9441176056861876,0.632980465888977,0.571723461151123,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9062745571136476,0.5691403150558472,0.5409508943557739,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8115425705909729,0.4035669863224029,0.2852424681186676,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8075217604637146,0.3974887728691101,0.3804333806037903,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6763069033622742,0.2309367507696151,1.061933517456055,284.9814758300781,284.95001220703125,303.04248046875,294.1687316894531,299.592041015625,297.2273254394531,284.9784851074219,1.0,0.6577597260475159,0.5576295852661133,0.5576295852661133,1.0,1.0,-3.4108917713165283,1.3847886323928833,2.0261032581329346,0.6148056983947754,0.9361038208007812,0.9361038208007812,0.0,216.49722290039065,223.0,68306.8671875,0.0,3519.727294921875,1.0,278.5423889160156,282.8782653808594,297.15301513671875,301.5033874511719,293.1499938964844,293.1499938964844,278.25,35653.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237708449363708,1.0,0.0,0.0,3.770507574081421,3.7705326080322266,9.486213912168752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.7998046875,0.0,1668.7373046875,1895.4371337890625,0.0,3623.916748046875,0.9338448643684388,1.0,0.0,3.0,1.0,0.0
17927520,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9441176056861876,0.632980465888977,0.571723461151123,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9062745571136476,0.5691403150558472,0.5409508943557739,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8115425705909729,0.4035669863224029,0.2852424681186676,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8075217604637146,0.3974887728691101,0.3804333806037903,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6763069033622742,0.2309367507696151,1.061933517456055,284.9814758300781,284.95001220703125,303.04248046875,294.1687316894531,299.592041015625,297.2273254394531,284.9784851074219,1.0,0.6577597260475159,0.5576295852661133,0.5576295852661133,1.0,1.0,-3.4108917713165283,1.3847886323928833,2.0261032581329346,0.6148056983947754,0.9361038208007812,0.9361038208007812,0.0,216.49722290039065,223.0,68306.8671875,0.0,3519.727294921875,1.0,278.5423889160156,282.8782653808594,297.15301513671875,301.5033874511719,293.1499938964844,293.1499938964844,278.25,35653.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237708449363708,1.0,0.0,0.0,3.770507574081421,3.7705326080322266,9.486213912168752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.7998046875,0.0,1668.7373046875,1895.4371337890625,0.0,3623.916748046875,0.9338448643684388,1.0,0.0,3.0,1.0,0.0
17927580,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.938266098499298,0.6293524503707886,0.568782389163971,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.904117465019226,0.5714300870895386,0.5433483719825745,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8088076710700989,0.4036772847175598,0.2854960858821869,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8048943877220154,0.3978810012340545,0.3810253739356994,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.6735749840736389,0.230661928653717,1.061614155769348,284.9242858886719,284.95001220703125,303.0722351074219,294.1820373535156,299.5948486328125,297.224609375,284.9304504394531,1.0,0.6594023108482361,0.5547978281974792,0.5547978281974792,1.0,1.0,-3.4108753204345703,1.380302667617798,2.0305726528167725,0.6104480624198914,0.8825349807739258,0.8825349807739258,0.0,219.6737823486328,226.0,68344.1171875,0.0,3538.21240234375,1.0,278.2575988769531,282.8097839355469,297.1948547363281,301.6357727050781,293.1499938964844,293.1499938964844,278.54998779296875,36388.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295436143875122,1.0,0.0,0.0,3.5798885822296143,3.5799121856689453,8.551303949388966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.4521484375,0.0,1459.406982421875,1895.4371337890625,0.0,3676.957275390625,0.8888072371482849,1.0,0.0,3.0,1.0,0.0
17927640,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.938266098499298,0.6293524503707886,0.568782389163971,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.904117465019226,0.5714300870895386,0.5433483719825745,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8088076710700989,0.4036772847175598,0.2854960858821869,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8048943877220154,0.3978810012340545,0.3810253739356994,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.6735749840736389,0.230661928653717,1.061614155769348,284.9242858886719,284.95001220703125,303.0722351074219,294.1820373535156,299.5948486328125,297.224609375,284.9304504394531,1.0,0.6594023108482361,0.5547978281974792,0.5547978281974792,1.0,1.0,-3.4108753204345703,1.380302667617798,2.0305726528167725,0.6104480624198914,0.8825349807739258,0.8825349807739258,0.0,219.6737823486328,226.0,68344.1171875,0.0,3538.21240234375,1.0,278.2575988769531,282.8097839355469,297.1948547363281,301.6357727050781,293.1499938964844,293.1499938964844,278.54998779296875,36388.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295436143875122,1.0,0.0,0.0,3.5798885822296143,3.5799121856689453,8.551303949388966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.4521484375,0.0,1459.406982421875,1895.4371337890625,0.0,3676.957275390625,0.8888072371482849,1.0,0.0,3.0,1.0,0.0
17927700,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.935610830783844,0.6280620694160461,0.5674601793289185,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9032647609710692,0.5728702545166016,0.5446054935455322,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8076003193855286,0.4039790034294128,0.2856529355049133,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8037479519844055,0.398283302783966,0.3813522458076477,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6723545789718628,0.2306453287601471,1.061484456062317,284.978759765625,284.95001220703125,303.0864562988281,294.1872863769531,299.5975036621094,297.225830078125,284.9746398925781,1.0,0.6602188944816589,0.5533819794654846,0.5533819794654846,1.0,1.0,-3.4112181663513184,1.378192901611328,2.0330252647399902,0.608244001865387,0.9259107708930968,0.9259107708930968,0.0,221.13919067382807,226.0,68314.078125,0.0,3547.579833984375,1.0,278.50146484375,282.86737060546875,297.1600036621094,301.4703674316406,293.1499938964844,293.1499938964844,278.54998779296875,35468.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244282841682434,1.0,0.0,0.0,3.739202737808228,3.739227533340454,9.329348813480464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.896484375,0.0,1630.6180419921875,1895.4371337890625,0.0,3629.968017578125,0.9257258772850036,1.0,0.0,3.0,1.0,0.0
17927760,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9332878589630128,0.6266697645187378,0.5663261413574219,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.902681052684784,0.5742648839950562,0.5459908843040466,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8066307902336121,0.4042547345161438,0.2858963310718536,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8028403520584106,0.3986663520336151,0.3817782402038574,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.6713557243347168,0.2306343764066696,1.061686873435974,284.9797058105469,284.95001220703125,303.10015869140625,294.19158935546875,299.59979248046875,297.22674560546875,284.97808837890625,1.0,0.661095142364502,0.5519923567771912,0.5519923567771912,1.0,1.0,-3.412569522857666,1.3765314817428589,2.0360379219055176,0.6063175201416016,0.935552418231964,0.935552418231964,0.0,222.4895477294922,229.0,68272.3515625,0.0,3558.66943359375,1.0,278.5428161621094,282.8765869140625,297.1766967773437,301.52978515625,293.1499938964844,293.1499938964844,278.25,35699.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923442006111145,1.0,0.0,0.0,3.768195867538452,3.768220901489258,9.474585453972396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.2578125,0.0,1666.3660888671875,1895.4371337890625,0.0,3620.88916015625,0.9330880045890808,1.0,0.0,3.0,1.0,0.0
17927820,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9275783896446228,0.6231386661529541,0.5634652376174927,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9007088541984558,0.5765312910079956,0.5483643412590027,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8039228916168213,0.4043500423431396,0.2861386835575104,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8003177046775818,0.3990476131439209,0.3823580741882324,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.6687765717506409,0.2303675711154937,1.0613963603973389,284.9219055175781,284.95001220703125,303.1261291503906,294.1970520019531,299.600830078125,297.2240295410156,284.9281921386719,1.0,0.6627408862113953,0.549213171005249,0.549213171005249,1.0,1.0,-3.4126267433166504,1.37201726436615,2.04060959815979,0.601902186870575,0.8813707232475281,0.8813707232475281,0.0,225.6666259765625,232.0,68319.0859375,0.0,3577.34326171875,1.0,278.2575988769531,282.8059387207031,297.2108459472656,301.6539001464844,293.1499938964844,293.1499938964844,278.54998779296875,36409.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293906092643738,1.0,0.0,0.0,3.5808045864105225,3.580828189849853,8.55568032420706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.82421875,0.0,1460.541748046875,1895.4371337890625,0.0,3675.553955078125,0.8885903358459473,1.0,0.0,3.0,1.0,0.0
17927880,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9275783896446228,0.6231386661529541,0.5634652376174927,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9007088541984558,0.5765312910079956,0.5483643412590027,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8039228916168213,0.4043500423431396,0.2861386835575104,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8003177046775818,0.3990476131439209,0.3823580741882324,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.6687765717506409,0.2303675711154937,1.0613963603973389,284.9219055175781,284.95001220703125,303.1261291503906,294.1970520019531,299.600830078125,297.2240295410156,284.9281921386719,1.0,0.6627408862113953,0.549213171005249,0.549213171005249,1.0,1.0,-3.4126267433166504,1.37201726436615,2.04060959815979,0.601902186870575,0.8813707232475281,0.8813707232475281,0.0,225.6666259765625,232.0,68319.0859375,0.0,3577.34326171875,1.0,278.2575988769531,282.8059387207031,297.2108459472656,301.6539001464844,293.1499938964844,293.1499938964844,278.54998779296875,36409.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293906092643738,1.0,0.0,0.0,3.5808045864105225,3.580828189849853,8.55568032420706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.82421875,0.0,1460.541748046875,1895.4371337890625,0.0,3675.553955078125,0.8885903358459473,1.0,0.0,3.0,1.0,0.0
17927940,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.92278254032135,0.6205481886863708,0.5610824227333069,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8993757367134094,0.5793480277061462,0.5509834289550781,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8018015623092651,0.4049175679683685,0.2865273356437683,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7983604669570923,0.3998242318630218,0.3830985724925995,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.66668301820755,0.2303480803966522,1.0614955425262451,284.9802551269531,284.95001220703125,303.1499938964844,294.1981506347656,299.60382080078125,297.2261657714844,284.976806640625,1.0,0.6644359230995178,0.5464339256286621,0.5464339256286621,1.0,1.0,-3.414383888244629,1.3681718111038208,2.0462121963500977,0.5976635217666626,0.936169981956482,0.936169981956482,0.0,228.4848175048828,235.0,68269.0859375,0.0,3597.9951171875,1.0,278.5424194335937,282.8734741210937,297.18426513671875,301.5375061035156,293.1499938964844,293.1499938964844,278.25,35655.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234772324562072,1.0,0.0,0.0,3.77314567565918,3.773170709609986,9.499492534814636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.076171875,0.0,1671.87255859375,1895.4371337890625,0.0,3621.213623046875,0.934276819229126,1.0,0.0,3.0,1.0,0.0
17928000,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.92278254032135,0.6205481886863708,0.5610824227333069,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8993757367134094,0.5793480277061462,0.5509834289550781,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8018015623092651,0.4049175679683685,0.2865273356437683,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7983604669570923,0.3998242318630218,0.3830985724925995,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.66668301820755,0.2303480803966522,1.0614955425262451,284.9802551269531,284.95001220703125,303.1499938964844,294.1981506347656,299.60382080078125,297.2261657714844,284.976806640625,1.0,0.6644359230995178,0.5464339256286621,0.5464339256286621,1.0,1.0,-3.414383888244629,1.3681718111038208,2.0462121963500977,0.5976635217666626,0.936169981956482,0.936169981956482,0.0,228.4848175048828,235.0,68269.0859375,0.0,3597.9951171875,1.0,278.5424194335937,282.8734741210937,297.18426513671875,301.5375061035156,293.1499938964844,293.1499938964844,278.25,35655.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234772324562072,1.0,0.0,0.0,3.77314567565918,3.773170709609986,9.499492534814636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.076171875,0.0,1671.87255859375,1895.4371337890625,0.0,3621.213623046875,0.934276819229126,1.0,0.0,3.0,1.0,0.0
17928060,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.913540780544281,0.6151650547981262,0.5570208430290222,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8940469622612,0.5794857740402222,0.5518873929977417,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7958119511604309,0.4029067158699035,0.2856896817684173,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7925296425819397,0.3980215191841125,0.3821714520454407,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6606433987617493,0.227771520614624,1.053691267967224,284.9109191894531,284.95001220703125,303.1726989746094,294.1953430175781,299.5901794433594,297.20294189453125,284.9151306152344,1.0,0.6651264429092407,0.5437068343162537,0.5437068343162537,1.0,1.0,-3.3991029262542725,1.3570268154144287,2.042076110839844,0.5902755856513977,0.8719987869262695,0.8719987869262695,0.0,233.7010955810547,238.0,67933.71875,0.0,3591.8984375,1.0,278.2574768066406,282.79736328125,297.20758056640625,301.63604736328125,293.1499938964844,293.1499938964844,278.54998779296875,36464.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929221510887146,1.0,0.0,0.0,3.567431688308716,3.5674548149108887,8.491894618600782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.236328125,0.0,1446.6259765625,1895.4371337890625,0.0,3674.00341796875,0.8841997981071472,1.0,0.0,3.0,1.0,0.0
17928120,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.913540780544281,0.6151650547981262,0.5570208430290222,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8940469622612,0.5794857740402222,0.5518873929977417,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7958119511604309,0.4029067158699035,0.2856896817684173,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7925296425819397,0.3980215191841125,0.3821714520454407,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6606433987617493,0.227771520614624,1.053691267967224,284.9109191894531,284.95001220703125,303.1726989746094,294.1953430175781,299.5901794433594,297.20294189453125,284.9151306152344,1.0,0.6651264429092407,0.5437068343162537,0.5437068343162537,1.0,1.0,-3.3991029262542725,1.3570268154144287,2.042076110839844,0.5902755856513977,0.8719987869262695,0.8719987869262695,0.0,233.7010955810547,238.0,67933.71875,0.0,3591.8984375,1.0,278.2574768066406,282.79736328125,297.20758056640625,301.63604736328125,293.1499938964844,293.1499938964844,278.54998779296875,36464.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929221510887146,1.0,0.0,0.0,3.567431688308716,3.5674548149108887,8.491894618600782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.236328125,0.0,1446.6259765625,1895.4371337890625,0.0,3674.00341796875,0.8841997981071472,1.0,0.0,3.0,1.0,0.0
17928180,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.9073882699012756,0.6117514967918396,0.5537868738174438,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.891018271446228,0.5811392068862915,0.5532877445220947,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7919813990592957,0.4023936688899994,0.2852224111557007,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.788766622543335,0.3975639939308166,0.3816170990467071,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.6563675403594971,0.2263198494911193,1.0467402935028076,284.97296142578125,284.95001220703125,303.1951904296875,294.189453125,299.5863647460937,297.1961669921875,284.96807861328125,1.0,0.6654601693153381,0.54097980260849,0.54097980260849,1.0,1.0,-3.387296676635742,1.3473789691925049,2.0399179458618164,0.5831502676010132,0.9237430095672609,0.9237430095672609,0.0,237.1474151611328,241.0,67510.2578125,0.0,3583.851318359375,1.0,278.5421447753906,282.87481689453125,297.1695861816406,301.4798278808594,293.1499938964844,293.1499938964844,278.25,35674.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922069251537323,1.0,0.0,0.0,3.731811046600342,3.731835603713989,9.292499498769756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.4501953125,0.0,1623.618408203125,1895.4371337890625,0.0,3608.242431640625,0.9249024391174316,1.0,0.0,3.0,1.0,0.0
17928240,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.9073882699012756,0.6117514967918396,0.5537868738174438,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.891018271446228,0.5811392068862915,0.5532877445220947,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7919813990592957,0.4023936688899994,0.2852224111557007,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.788766622543335,0.3975639939308166,0.3816170990467071,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.6563675403594971,0.2263198494911193,1.0467402935028076,284.97296142578125,284.95001220703125,303.1951904296875,294.189453125,299.5863647460937,297.1961669921875,284.96807861328125,1.0,0.6654601693153381,0.54097980260849,0.54097980260849,1.0,1.0,-3.387296676635742,1.3473789691925049,2.0399179458618164,0.5831502676010132,0.9237430095672609,0.9237430095672609,0.0,237.1474151611328,241.0,67510.2578125,0.0,3583.851318359375,1.0,278.5421447753906,282.87481689453125,297.1695861816406,301.4798278808594,293.1499938964844,293.1499938964844,278.25,35674.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922069251537323,1.0,0.0,0.0,3.731811046600342,3.731835603713989,9.292499498769756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.4501953125,0.0,1623.618408203125,1895.4371337890625,0.0,3608.242431640625,0.9249024391174316,1.0,0.0,3.0,1.0,0.0
17928300,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9048718810081482,0.6097285151481628,0.5522352457046509,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8899593353271484,0.5818364024162292,0.5541166067123413,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7905288934707642,0.4020780026912689,0.285112589597702,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.7873508334159851,0.3973174393177032,0.3815116882324219,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.6547443270683289,0.2256887853145599,1.0442711114883425,284.9200134277344,284.95001220703125,303.20635986328125,294.1854248046875,299.584228515625,297.1924743652344,284.9287109375,1.0,0.6656956672668457,0.5396162271499634,0.5396162271499634,1.0,1.0,-3.3832008838653564,1.3432965278625488,2.0399045944213867,0.5800249576568604,0.878645122051239,0.878645122051239,0.0,238.5858459472656,241.0,67267.46875,0.0,3582.466064453125,1.0,278.2981872558594,282.82373046875,297.20623779296875,301.6322326660156,293.1499938964844,293.1499938964844,278.25,36653.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926616072654724,1.0,0.0,0.0,3.547523021697998,3.547546148300171,8.397378792324162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.76171875,0.0,1426.8712158203125,1895.4371337890625,0.0,3650.08544921875,0.8829991817474365,1.0,0.0,3.0,1.0,0.0
17928360,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9023845195770264,0.6079037189483643,0.5505902171134949,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8888805508613586,0.5826584696769714,0.5548932552337646,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7890638709068298,0.4018722176551819,0.2849790155887604,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7859358191490173,0.3971742689609527,0.3813926577568054,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.6531707048416138,0.2251520603895187,1.041957139968872,284.9179992675781,284.95001220703125,303.2174987792969,294.1806945800781,299.5834655761719,297.1900939941406,284.9250183105469,1.0,0.6659370064735413,0.5384752154350281,0.5384752154350281,1.0,1.0,-3.379067659378052,1.3395507335662842,2.039516925811768,0.5771943926811218,0.866970419883728,0.866970419883728,0.0,240.0277862548828,244.0,67127.90625,0.0,3581.013427734375,1.0,278.25811767578125,282.8150939941406,297.1894836425781,301.56500244140625,293.1499938964844,293.1499938964844,278.54998779296875,36461.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269753098487854,1.0,0.0,0.0,3.5102734565734863,3.51029634475708,8.221957159548765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.71875,0.0,1386.5201416015625,1895.4371337890625,0.0,3653.385986328125,0.8730281591415405,1.0,0.0,3.0,1.0,0.0
17928420,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8985331058502197,0.6050907373428345,0.5479893684387207,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.8876522183418274,0.5848971009254456,0.556936502456665,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7870322465896606,0.4019936323165893,0.2850336730480194,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.783974289894104,0.3973714709281921,0.3815492689609527,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.6508508920669556,0.2244830280542373,1.0388976335525513,284.9721069335937,284.95001220703125,303.2396240234375,294.1693115234375,299.58563232421875,297.1912536621094,284.9677429199219,1.0,0.6666930317878723,0.5361931920051575,0.5361931920051575,1.0,1.0,-3.3749654293060303,1.3338521718978882,2.041113376617432,0.5723741054534912,0.9144293069839478,0.9144293069839478,0.0,242.414779663086,247.0,66975.734375,0.0,3585.095947265625,1.0,278.5418395996094,282.8783569335937,297.1511535644531,301.4264831542969,293.1499938964844,293.1499938964844,278.25,35675.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202150106430054,1.0,0.0,0.0,3.697930335998535,3.697954893112183,9.1245357225489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.853515625,0.0,1584.6883544921875,1895.4371337890625,0.0,3591.142822265625,0.9169443249702454,1.0,0.0,3.0,1.0,0.0
17928480,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8985331058502197,0.6050907373428345,0.5479893684387207,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.8876522183418274,0.5848971009254456,0.556936502456665,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7870322465896606,0.4019936323165893,0.2850336730480194,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.783974289894104,0.3973714709281921,0.3815492689609527,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.6508508920669556,0.2244830280542373,1.0388976335525513,284.9721069335937,284.95001220703125,303.2396240234375,294.1693115234375,299.58563232421875,297.1912536621094,284.9677429199219,1.0,0.6666930317878723,0.5361931920051575,0.5361931920051575,1.0,1.0,-3.3749654293060303,1.3338521718978882,2.041113376617432,0.5723741054534912,0.9144293069839478,0.9144293069839478,0.0,242.414779663086,247.0,66975.734375,0.0,3585.095947265625,1.0,278.5418395996094,282.8783569335937,297.1511535644531,301.4264831542969,293.1499938964844,293.1499938964844,278.25,35675.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202150106430054,1.0,0.0,0.0,3.697930335998535,3.697954893112183,9.1245357225489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.853515625,0.0,1584.6883544921875,1895.4371337890625,0.0,3591.142822265625,0.9169443249702454,1.0,0.0,3.0,1.0,0.0
17928540,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8942102789878845,0.6015517711639404,0.5450971722602844,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8860205411911011,0.5866599082946777,0.5588157176971436,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.7846648097038269,0.4017508924007416,0.2850183844566345,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.7817080020904541,0.3972753584384918,0.3816530108451843,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.6484161615371704,0.2237241864204406,1.0362290143966677,284.9256896972656,284.95001220703125,303.2615661621094,294.15545654296875,299.5852355957031,297.1885986328125,284.9333801269531,1.0,0.6675971150398254,0.5339111089706421,0.5339111089706421,1.0,1.0,-3.3706471920013428,1.3280102014541626,2.04263687133789,0.5675661563873291,0.86508709192276,0.86508709192276,0.0,245.191162109375,250.0,66652.9140625,0.0,3590.88427734375,1.0,278.2582702636719,282.8256530761719,297.16717529296875,301.51129150390625,293.1499938964844,293.1499938964844,278.54998779296875,36422.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257709980010986,1.0,0.0,0.0,3.478646993637085,3.4786694049835205,8.074469519669947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.8359375,0.0,1353.7672119140625,1895.4371337890625,0.0,3642.318359375,0.8672105669975281,1.0,0.0,3.0,1.0,0.0
17928600,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8942102789878845,0.6015517711639404,0.5450971722602844,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8860205411911011,0.5866599082946777,0.5588157176971436,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.7846648097038269,0.4017508924007416,0.2850183844566345,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.7817080020904541,0.3972753584384918,0.3816530108451843,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.6484161615371704,0.2237241864204406,1.0362290143966677,284.9256896972656,284.95001220703125,303.2615661621094,294.15545654296875,299.5852355957031,297.1885986328125,284.9333801269531,1.0,0.6675971150398254,0.5339111089706421,0.5339111089706421,1.0,1.0,-3.3706471920013428,1.3280102014541626,2.04263687133789,0.5675661563873291,0.86508709192276,0.86508709192276,0.0,245.191162109375,250.0,66652.9140625,0.0,3590.88427734375,1.0,278.2582702636719,282.8256530761719,297.16717529296875,301.51129150390625,293.1499938964844,293.1499938964844,278.54998779296875,36422.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257709980010986,1.0,0.0,0.0,3.478646993637085,3.4786694049835205,8.074469519669947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.8359375,0.0,1353.7672119140625,1895.4371337890625,0.0,3642.318359375,0.8672105669975281,1.0,0.0,3.0,1.0,0.0
17928660,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8904887437820435,0.5989015698432922,0.542671263217926,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8848592638969421,0.5889846682548523,0.5609735250473022,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7827609777450562,0.4020003378391266,0.2851853370666504,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7798747420310974,0.3975946605205536,0.381960779428482,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.6463852524757385,0.2232629954814911,1.0343042612075806,284.97174072265625,284.95001220703125,303.2833251953125,294.139404296875,299.58758544921875,297.1911315917969,284.9681396484375,1.0,0.6686835289001465,0.5315287709236145,0.5315287709236145,1.0,1.0,-3.3685762882232666,1.3229140043258667,2.0456621646881104,0.5629095435142517,0.9079853892326356,0.9079853892326356,0.0,247.74757385253903,253.0,66548.3671875,0.0,3600.71923828125,1.0,278.5416564941406,282.8801574707031,297.1236267089844,301.3737487792969,293.1499938964844,293.1499938964844,278.25,35691.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91950523853302,1.0,0.0,0.0,3.6714389324188232,3.671463012695313,8.994269364848151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.1640625,0.0,1554.829345703125,1895.4371337890625,0.0,3584.591796875,0.9109298586845398,1.0,0.0,3.0,1.0,0.0
17928720,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8904887437820435,0.5989015698432922,0.542671263217926,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8848592638969421,0.5889846682548523,0.5609735250473022,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7827609777450562,0.4020003378391266,0.2851853370666504,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7798747420310974,0.3975946605205536,0.381960779428482,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.6463852524757385,0.2232629954814911,1.0343042612075806,284.97174072265625,284.95001220703125,303.2833251953125,294.139404296875,299.58758544921875,297.1911315917969,284.9681396484375,1.0,0.6686835289001465,0.5315287709236145,0.5315287709236145,1.0,1.0,-3.3685762882232666,1.3229140043258667,2.0456621646881104,0.5629095435142517,0.9079853892326356,0.9079853892326356,0.0,247.74757385253903,253.0,66548.3671875,0.0,3600.71923828125,1.0,278.5416564941406,282.8801574707031,297.1236267089844,301.3737487792969,293.1499938964844,293.1499938964844,278.25,35691.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91950523853302,1.0,0.0,0.0,3.6714389324188232,3.671463012695313,8.994269364848151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.1640625,0.0,1554.829345703125,1895.4371337890625,0.0,3584.591796875,0.9109298586845398,1.0,0.0,3.0,1.0,0.0
17928780,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8862453699111938,0.5955092310905457,0.539915144443512,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8832208514213562,0.5907814502716064,0.5628977417945862,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7804502248764038,0.4018463492393493,0.2852392792701721,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7776514887809753,0.3975599110126495,0.3821374475955963,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.6441095471382141,0.2226229012012481,1.0322684049606323,284.9263000488281,284.95001220703125,303.3049011230469,294.1213073730469,299.5868530273437,297.1891174316406,284.9345703125,1.0,0.6698194742202759,0.5291464328765869,0.5291464328765869,1.0,1.0,-3.365408420562744,1.3172918558120728,2.048116445541382,0.558066189289093,0.8602737188339233,0.8602737188339233,0.0,250.71180725097656,256.0,66231.765625,0.0,3610.275390625,1.0,278.2584533691406,282.82763671875,297.1347045898437,301.4540405273437,293.1499938964844,293.1499938964844,278.54998779296875,36435.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253751635551452,1.0,0.0,0.0,3.4542202949523926,3.454242467880249,7.961472192619112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.31640625,0.0,1329.1492919921875,1895.4371337890625,0.0,3638.6787109375,0.8617061972618103,1.0,0.0,3.0,1.0,0.0
17928840,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8862453699111938,0.5955092310905457,0.539915144443512,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8832208514213562,0.5907814502716064,0.5628977417945862,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7804502248764038,0.4018463492393493,0.2852392792701721,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7776514887809753,0.3975599110126495,0.3821374475955963,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.6441095471382141,0.2226229012012481,1.0322684049606323,284.9263000488281,284.95001220703125,303.3049011230469,294.1213073730469,299.5868530273437,297.1891174316406,284.9345703125,1.0,0.6698194742202759,0.5291464328765869,0.5291464328765869,1.0,1.0,-3.365408420562744,1.3172918558120728,2.048116445541382,0.558066189289093,0.8602737188339233,0.8602737188339233,0.0,250.71180725097656,256.0,66231.765625,0.0,3610.275390625,1.0,278.2584533691406,282.82763671875,297.1347045898437,301.4540405273437,293.1499938964844,293.1499938964844,278.54998779296875,36435.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253751635551452,1.0,0.0,0.0,3.4542202949523926,3.454242467880249,7.961472192619112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.31640625,0.0,1329.1492919921875,1895.4371337890625,0.0,3638.6787109375,0.8617061972618103,1.0,0.0,3.0,1.0,0.0
17928900,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8843199610710144,0.5942725539207458,0.538678765296936,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8825458288192749,0.591962993144989,0.5639277100563049,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7794350981712341,0.4020106792449951,0.2853105068206787,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.7766662836074829,0.3977382481098175,0.3822662830352783,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.6430745720863342,0.2224209904670715,1.0313448905944824,284.96588134765625,284.95001220703125,303.31561279296875,294.1116027832031,299.5879821777344,297.19061279296875,284.9636535644531,1.0,0.6704108715057373,0.5279552936553955,0.5279552936553955,1.0,1.0,-3.364285945892334,1.3146653175354004,2.0496206283569336,0.5556543469429016,0.8919143676757812,0.8919143676757812,0.0,252.1039123535156,256.0,66180.6171875,0.0,3615.629638671875,1.0,278.4985046386719,282.8705444335937,297.08526611328125,301.2760009765625,293.1499938964844,293.1499938964844,278.54998779296875,35602.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920354664325714,1.0,0.0,0.0,3.6132500171661377,3.6132736206054688,8.711427312846354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.763671875,0.0,1489.7177734375,1895.4371337890625,0.0,3592.43115234375,0.8960962295532227,1.0,0.0,3.0,1.0,0.0
17928960,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.882590115070343,0.5929595828056335,0.5375927090644836,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.8820342421531677,0.5931035876274109,0.5650662183761597,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.7785862684249878,0.4021594226360321,0.2854579985141754,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.7758343815803528,0.3979023396968841,0.3824800252914428,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.6421769857406616,0.2222284525632858,1.030717134475708,284.97027587890625,284.95001220703125,303.3262939453125,294.1014404296875,299.58892822265625,297.1918334960937,284.9678649902344,1.0,0.6710631847381592,0.5267809629440308,0.5267809629440308,1.0,1.0,-3.3640284538269043,1.3124138116836548,2.051614761352539,0.5534723401069641,0.9017281532287598,0.9017281532287598,0.0,253.4225006103516,259.0,66119.7578125,0.0,3622.605712890625,1.0,278.5417175292969,282.8807067871094,297.0864562988281,301.3119201660156,293.1499938964844,293.1499938964844,278.25,35727.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919279396533966,1.0,0.0,0.0,3.645266056060791,3.645289897918701,8.866490475156752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.53515625,0.0,1525.8729248046875,1895.4371337890625,0.0,3582.5068359375,0.9048725962638856,1.0,0.0,3.0,1.0,0.0
17929020,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8784810900688171,0.5896901488304138,0.5349426865577698,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8804226517677307,0.5948980450630188,0.5669894218444824,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.7763678431510925,0.4020812809467315,0.285563588142395,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.7736708521842957,0.3978888392448425,0.3826785981655121,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.6400165557861328,0.2216406166553497,1.0289369821548462,284.9269104003906,284.95001220703125,303.3475036621094,294.0800170898437,299.5879821777344,297.19000244140625,284.9359130859375,1.0,0.6723079085350037,0.524432361125946,0.524432361125946,1.0,1.0,-3.3613827228546143,1.3069802522659302,2.0544025897979736,0.5486942529678345,0.8560072779655457,0.8560072779655457,0.0,256.483642578125,262.0,65813.8984375,0.0,3633.921142578125,1.0,278.258544921875,282.829345703125,297.0941772460937,301.388427734375,293.1499938964844,293.1499938964844,278.54998779296875,36447.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252819418907166,1.0,0.0,0.0,3.430263996124268,3.430286169052124,7.851423902138777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.85546875,0.0,1305.315673828125,1895.4371337890625,0.0,3637.821044921875,0.8564465045928955,1.0,0.0,3.0,1.0,0.0
