time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929080,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8784810900688171,0.5896901488304138,0.5349426865577698,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8804226517677307,0.5948980450630188,0.5669894218444824,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.7763678431510925,0.4020812809467315,0.285563588142395,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.7736708521842957,0.3978888392448425,0.3826785981655121,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.6400165557861328,0.2216406166553497,1.0289369821548462,284.9269104003906,284.95001220703125,303.3475036621094,294.0800170898437,299.5879821777344,297.19000244140625,284.9359130859375,1.0,0.6723079085350037,0.524432361125946,0.524432361125946,1.0,1.0,-3.3613827228546143,1.3069802522659302,2.0544025897979736,0.5486942529678345,0.8560072779655457,0.8560072779655457,0.0,256.483642578125,262.0,65813.8984375,0.0,3633.921142578125,1.0,278.258544921875,282.829345703125,297.0941772460937,301.388427734375,293.1499938964844,293.1499938964844,278.54998779296875,36447.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252819418907166,1.0,0.0,0.0,3.430263996124268,3.430286169052124,7.851423902138777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.85546875,0.0,1305.315673828125,1895.4371337890625,0.0,3637.821044921875,0.8564465045928955,1.0,0.0,3.0,1.0,0.0
17929140,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.8749620318412781,0.587239146232605,0.5327118635177612,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8792665600776672,0.5972071290016174,0.5691483020782471,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.7746027708053589,0.4024685323238373,0.2858344614505768,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.771914005279541,0.3982420265674591,0.3830344080924988,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.6381845474243164,0.2212840169668197,1.0275757312774658,284.9647827148437,284.95001220703125,303.3685302734375,294.0572204589844,299.5897521972656,297.1927490234375,284.96160888671875,1.0,0.6736295819282532,0.5220837593078613,0.5220837593078613,1.0,1.0,-3.3604087829589844,1.3022098541259766,2.058198928833008,0.5441098213195801,0.8935657739639282,0.8935657739639282,0.0,259.2595520019531,265.0,65758.171875,0.0,3647.565673828125,1.0,278.5413818359375,282.87451171875,297.0428771972656,301.2468566894531,293.1499938964844,293.1499938964844,278.8500061035156,35762.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192585945129396,1.0,0.0,0.0,3.629690170288086,3.629714012145996,8.790881338427425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.2431640625,0.0,1508.92333984375,1895.4371337890625,0.0,3582.314697265625,0.8997164964675903,1.0,0.0,3.0,1.0,0.0
17929200,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.8749620318412781,0.587239146232605,0.5327118635177612,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8792665600776672,0.5972071290016174,0.5691483020782471,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.7746027708053589,0.4024685323238373,0.2858344614505768,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.771914005279541,0.3982420265674591,0.3830344080924988,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.6381845474243164,0.2212840169668197,1.0275757312774658,284.9647827148437,284.95001220703125,303.3685302734375,294.0572204589844,299.5897521972656,297.1927490234375,284.96160888671875,1.0,0.6736295819282532,0.5220837593078613,0.5220837593078613,1.0,1.0,-3.3604087829589844,1.3022098541259766,2.058198928833008,0.5441098213195801,0.8935657739639282,0.8935657739639282,0.0,259.2595520019531,265.0,65758.171875,0.0,3647.565673828125,1.0,278.5413818359375,282.87451171875,297.0428771972656,301.2468566894531,293.1499938964844,293.1499938964844,278.8500061035156,35762.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192585945129396,1.0,0.0,0.0,3.629690170288086,3.629714012145996,8.790881338427425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.2431640625,0.0,1508.92333984375,1895.4371337890625,0.0,3582.314697265625,0.8997164964675903,1.0,0.0,3.0,1.0,0.0
17929260,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8717764019966125,0.5849207639694214,0.5307430624961853,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8783773183822632,0.5996180772781372,0.5715033411979675,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7731407880783081,0.403005450963974,0.2862694859504699,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7704260349273682,0.3987058699131012,0.3835621774196625,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6366144418716431,0.2210418581962585,1.0269014835357666,285.0029602050781,284.95001220703125,303.38934326171875,294.0332946777344,299.592041015625,297.1963195800781,285.0016174316406,1.0,0.6751167178153992,0.5197888612747192,0.5197888612747192,1.0,1.0,-3.361219644546509,1.2982285022735596,2.062991142272949,0.5399531126022339,0.9541722536087036,0.9541722536087036,0.0,261.95068359375,268.0,65362.74609375,0.0,3664.966064453125,1.0,278.842529296875,282.9371643066406,297.0274963378906,301.1942138671875,293.1499938964844,293.1499938964844,278.54998779296875,35594.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159526824951172,1.0,0.0,0.0,3.818824052810669,3.818849563598633,9.730889587444835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.73046875,0.0,1726.0565185546875,1895.4371337890625,0.0,3551.76123046875,0.9459007382392884,1.0,0.0,3.0,1.0,0.0
17929320,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8717764019966125,0.5849207639694214,0.5307430624961853,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8783773183822632,0.5996180772781372,0.5715033411979675,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7731407880783081,0.403005450963974,0.2862694859504699,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7704260349273682,0.3987058699131012,0.3835621774196625,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6366144418716431,0.2210418581962585,1.0269014835357666,285.0029602050781,284.95001220703125,303.38934326171875,294.0332946777344,299.592041015625,297.1963195800781,285.0016174316406,1.0,0.6751167178153992,0.5197888612747192,0.5197888612747192,1.0,1.0,-3.361219644546509,1.2982285022735596,2.062991142272949,0.5399531126022339,0.9541722536087036,0.9541722536087036,0.0,261.95068359375,268.0,65362.74609375,0.0,3664.966064453125,1.0,278.842529296875,282.9371643066406,297.0274963378906,301.1942138671875,293.1499938964844,293.1499938964844,278.54998779296875,35594.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159526824951172,1.0,0.0,0.0,3.818824052810669,3.818849563598633,9.730889587444835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.73046875,0.0,1726.0565185546875,1895.4371337890625,0.0,3551.76123046875,0.9459007382392884,1.0,0.0,3.0,1.0,0.0
17929380,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.867706835269928,0.5816056728363037,0.528092622756958,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.876663863658905,0.6012551784515381,0.5733256936073303,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.7709516286849976,0.4029509723186493,0.2864212095737457,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7682357430458069,0.3986231684684753,0.3837371468544006,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.6345170736312866,0.2204660028219223,1.0253475904464722,284.92242431640625,284.95001220703125,303.4100036621094,294.0084533691406,299.5897827148437,297.193115234375,284.92645263671875,1.0,0.6764858365058899,0.5174939036369324,0.5174939036369324,1.0,1.0,-3.358752727508545,1.2928310632705688,2.0659217834472656,0.5351755023002625,0.8913381099700928,0.8913381099700928,0.0,265.2392578125,271.0,65449.1328125,0.0,3677.966064453125,1.0,278.55718994140625,282.8427124023437,297.03271484375,301.29693603515625,293.1499938964844,293.1499938964844,278.8500061035156,36392.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244076013565063,1.0,0.0,0.0,3.64282488822937,3.6428489685058594,8.854618727127672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.30078125,0.0,1528.1304931640625,1895.4371337890625,0.0,3629.777587890625,0.9017421007156372,1.0,0.0,3.0,1.0,0.0
17929440,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.867706835269928,0.5816056728363037,0.528092622756958,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.876663863658905,0.6012551784515381,0.5733256936073303,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.7709516286849976,0.4029509723186493,0.2864212095737457,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7682357430458069,0.3986231684684753,0.3837371468544006,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.6345170736312866,0.2204660028219223,1.0253475904464722,284.92242431640625,284.95001220703125,303.4100036621094,294.0084533691406,299.5897827148437,297.193115234375,284.92645263671875,1.0,0.6764858365058899,0.5174939036369324,0.5174939036369324,1.0,1.0,-3.358752727508545,1.2928310632705688,2.0659217834472656,0.5351755023002625,0.8913381099700928,0.8913381099700928,0.0,265.2392578125,271.0,65449.1328125,0.0,3677.966064453125,1.0,278.55718994140625,282.8427124023437,297.03271484375,301.29693603515625,293.1499938964844,293.1499938964844,278.8500061035156,36392.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244076013565063,1.0,0.0,0.0,3.64282488822937,3.6428489685058594,8.854618727127672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.30078125,0.0,1528.1304931640625,1895.4371337890625,0.0,3629.777587890625,0.9017421007156372,1.0,0.0,3.0,1.0,0.0
17929500,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8658787608146667,0.5804782509803772,0.5269021987915039,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8759554624557495,0.6024034023284912,0.5742864608764648,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7699988484382629,0.4032029807567596,0.2865311801433563,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7672621011734009,0.398797869682312,0.3838411271572113,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6335465908050537,0.2202928364276886,1.024521827697754,284.9886474609375,284.95001220703125,303.4202575683594,293.99578857421875,299.5903625488281,297.1943359375,284.98321533203125,1.0,0.6771460771560669,0.5163464546203613,0.5163464546203613,1.0,1.0,-3.357736110687256,1.290214776992798,2.067521333694458,0.5327343344688416,0.9437549114227296,0.9437549114227296,0.0,266.7531433105469,271.0,65239.87109375,0.0,3684.236328125,1.0,278.80255126953125,282.9127197265625,296.9740295410156,301.0976867675781,293.1499938964844,293.1499938964844,278.8500061035156,35402.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919563353061676,1.0,0.0,0.0,3.795670509338379,3.795695781707764,9.613250995244016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.34375,0.0,1696.7071533203125,1895.4371337890625,0.0,3585.128173828125,0.9391646385192872,1.0,0.0,3.0,1.0,0.0
17929560,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8643463253974915,0.5792742371559143,0.5259394645690918,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8755008578300476,0.6035106778144836,0.5754131078720093,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7692972421646118,0.4034484028816223,0.2867544591426849,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7665178775787354,0.3989620208740234,0.3840669691562652,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6327639818191528,0.2201314121484756,1.024067759513855,284.9833679199219,284.95001220703125,303.4304504394531,293.9829406738281,299.5909118652344,297.1954040527344,284.9823303222656,1.0,0.6778682470321655,0.5152279138565063,0.5152279138565063,1.0,1.0,-3.3579275608062744,1.2881349325180054,2.0697925090789795,0.5306150317192078,0.9505408406257628,0.9505408406257628,0.0,268.1153869628906,274.0,65074.765625,0.0,3692.5166015625,1.0,278.8432312011719,282.9183959960937,296.97174072265625,301.1315002441406,293.1499938964844,293.1499938964844,278.54998779296875,35717.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188417792320251,1.0,0.0,0.0,3.8190884590148926,3.819114208221436,9.732237913340214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.22265625,0.0,1727.338623046875,1895.4371337890625,0.0,3578.465576171875,0.9446165561676024,1.0,0.0,3.0,1.0,0.0
17929620,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.860577404499054,0.5761321187019348,0.5234190821647644,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.873942494392395,0.6051532626152039,0.5772140026092529,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7673289775848389,0.4035145342350006,0.2869687974452972,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7644840478897095,0.3988915383815765,0.3842277824878692,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6307902336120605,0.2195664346218109,1.0224545001983645,284.9147644042969,284.95001220703125,303.45074462890625,293.9570007324219,299.5886535644531,297.1925964355469,284.9190979003906,1.0,0.6792015433311462,0.5129908919334412,0.5129908919334412,1.0,1.0,-3.355577230453491,1.2828125953674316,2.07276463508606,0.5258665680885315,0.8876271843910217,0.8876271843910217,0.0,271.3065795898437,277.0,65085.61328125,0.0,3705.203369140625,1.0,278.5572509765625,282.8357238769531,296.9740295410156,301.21490478515625,293.1499938964844,293.1499938964844,278.8500061035156,36422.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255780577659608,1.0,0.0,0.0,3.6280484199523926,3.628072261810303,8.782930649431364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.84375,0.0,1512.02490234375,1895.4371337890625,0.0,3640.544189453125,0.8983706831932068,1.0,0.0,3.0,1.0,0.0
17929680,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.860577404499054,0.5761321187019348,0.5234190821647644,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.873942494392395,0.6051532626152039,0.5772140026092529,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7673289775848389,0.4035145342350006,0.2869687974452972,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7644840478897095,0.3988915383815765,0.3842277824878692,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6307902336120605,0.2195664346218109,1.0224545001983645,284.9147644042969,284.95001220703125,303.45074462890625,293.9570007324219,299.5886535644531,297.1925964355469,284.9190979003906,1.0,0.6792015433311462,0.5129908919334412,0.5129908919334412,1.0,1.0,-3.355577230453491,1.2828125953674316,2.07276463508606,0.5258665680885315,0.8876271843910217,0.8876271843910217,0.0,271.3065795898437,277.0,65085.61328125,0.0,3705.203369140625,1.0,278.5572509765625,282.8357238769531,296.9740295410156,301.21490478515625,293.1499938964844,293.1499938964844,278.8500061035156,36422.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255780577659608,1.0,0.0,0.0,3.6280484199523926,3.628072261810303,8.782930649431364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.84375,0.0,1512.02490234375,1895.4371337890625,0.0,3640.544189453125,0.8983706831932068,1.0,0.0,3.0,1.0,0.0
17929740,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8574941158294678,0.5739530324935913,0.521399199962616,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8729349970817566,0.6074313521385193,0.5793147683143616,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7659058570861816,0.4041582345962524,0.2873969972133636,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7629316449165344,0.3992669284343719,0.3845833539962768,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6291804909706116,0.2192723155021667,1.021311640739441,284.98114013671875,284.95001220703125,303.4708251953125,293.9308166503906,299.5898742675781,297.1954345703125,284.9785461425781,1.0,0.6805958151817322,0.5107538104057312,0.5107538104057312,1.0,1.0,-3.3552379608154297,1.2782891988754272,2.076948881149292,0.5213609337806702,0.9466792941093444,0.9466792941093444,0.0,274.09637451171875,280.0,64749.02734375,0.0,3720.404296875,1.0,278.8426818847656,282.914306640625,296.9158935546875,301.051025390625,293.1499938964844,293.1499938964844,278.54998779296875,35674.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192773103713988,1.0,0.0,0.0,3.805927038192749,3.805952548980713,9.665275229053805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.9775390625,0.0,1711.1220703125,1895.4371337890625,0.0,3582.4873046875,0.9419731497764589,1.0,0.0,3.0,1.0,0.0
17929800,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8574941158294678,0.5739530324935913,0.521399199962616,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8729349970817566,0.6074313521385193,0.5793147683143616,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7659058570861816,0.4041582345962524,0.2873969972133636,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7629316449165344,0.3992669284343719,0.3845833539962768,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6291804909706116,0.2192723155021667,1.021311640739441,284.98114013671875,284.95001220703125,303.4708251953125,293.9308166503906,299.5898742675781,297.1954345703125,284.9785461425781,1.0,0.6805958151817322,0.5107538104057312,0.5107538104057312,1.0,1.0,-3.3552379608154297,1.2782891988754272,2.076948881149292,0.5213609337806702,0.9466792941093444,0.9466792941093444,0.0,274.09637451171875,280.0,64749.02734375,0.0,3720.404296875,1.0,278.8426818847656,282.914306640625,296.9158935546875,301.051025390625,293.1499938964844,293.1499938964844,278.54998779296875,35674.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192773103713988,1.0,0.0,0.0,3.805927038192749,3.805952548980713,9.665275229053805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.9775390625,0.0,1711.1220703125,1895.4371337890625,0.0,3582.4873046875,0.9419731497764589,1.0,0.0,3.0,1.0,0.0
17929860,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8539861440658569,0.5709448456764221,0.519004225730896,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8715143203735352,0.6090794205665588,0.5811254382133484,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7641577124595642,0.4043654203414917,0.2877102196216583,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7610534429550171,0.3992281556129455,0.3847750127315521,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6273437142372131,0.2187522649765014,1.0198893547058103,284.9151916503906,284.95001220703125,303.4907531738281,293.9046325683594,299.58770751953125,297.1930236816406,284.9200744628906,1.0,0.6819650530815125,0.5085867643356323,0.5085867643356323,1.0,1.0,-3.35343599319458,1.2732436656951904,2.0801923274993896,0.5167598724365234,0.8838653564453125,0.8838653564453125,0.0,277.2357788085937,283.0,64682.96875,0.0,3734.0791015625,1.0,278.557373046875,282.8367004394531,296.9203491210937,301.1347351074219,293.1499938964844,293.1499938964844,278.8500061035156,36429.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257945418357848,1.0,0.0,0.0,3.604520082473755,3.604543685913086,8.669382509651768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.8916015625,0.0,1486.33056640625,1895.4371337890625,0.0,3642.534912109375,0.8934282064437866,1.0,0.0,3.0,1.0,0.0
17929920,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8539861440658569,0.5709448456764221,0.519004225730896,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8715143203735352,0.6090794205665588,0.5811254382133484,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7641577124595642,0.4043654203414917,0.2877102196216583,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7610534429550171,0.3992281556129455,0.3847750127315521,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6273437142372131,0.2187522649765014,1.0198893547058103,284.9151916503906,284.95001220703125,303.4907531738281,293.9046325683594,299.58770751953125,297.1930236816406,284.9200744628906,1.0,0.6819650530815125,0.5085867643356323,0.5085867643356323,1.0,1.0,-3.35343599319458,1.2732436656951904,2.0801923274993896,0.5167598724365234,0.8838653564453125,0.8838653564453125,0.0,277.2357788085937,283.0,64682.96875,0.0,3734.0791015625,1.0,278.557373046875,282.8367004394531,296.9203491210937,301.1347351074219,293.1499938964844,293.1499938964844,278.8500061035156,36429.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257945418357848,1.0,0.0,0.0,3.604520082473755,3.604543685913086,8.669382509651768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.8916015625,0.0,1486.33056640625,1895.4371337890625,0.0,3642.534912109375,0.8934282064437866,1.0,0.0,3.0,1.0,0.0
17929980,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8510903716087341,0.5688667297363281,0.51707923412323,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8705857396125793,0.611347496509552,0.5832194089889526,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7629007697105408,0.4051383733749389,0.2882296741008758,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7596040964126587,0.3996233642101288,0.3851511180400848,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.62582927942276,0.2184954732656479,1.0189193487167358,284.9799499511719,284.95001220703125,303.5104675292969,293.8786926269531,299.5889587402344,297.1961364746094,284.9772644042969,1.0,0.6834015250205994,0.5064196586608887,0.5064196586608887,1.0,1.0,-3.3535451889038086,1.2689576148986816,2.084587574005127,0.5123856663703918,0.9409990906715392,0.9409990906715392,0.0,280.0133056640625,286.0,64385.39453125,0.0,3750.27587890625,1.0,278.842529296875,282.9127502441406,296.8631591796875,300.9739990234375,293.1499938964844,293.1499938964844,278.54998779296875,35670.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193804860115052,1.0,0.0,0.0,3.786012649536133,3.7860379219055176,9.564391802996397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.9365234375,0.0,1687.2628173828125,1895.4371337890625,0.0,3583.440185546875,0.9375118017196656,1.0,0.0,3.0,1.0,0.0
17930040,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8510903716087341,0.5688667297363281,0.51707923412323,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8705857396125793,0.611347496509552,0.5832194089889526,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7629007697105408,0.4051383733749389,0.2882296741008758,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7596040964126587,0.3996233642101288,0.3851511180400848,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.62582927942276,0.2184954732656479,1.0189193487167358,284.9799499511719,284.95001220703125,303.5104675292969,293.8786926269531,299.5889587402344,297.1961364746094,284.9772644042969,1.0,0.6834015250205994,0.5064196586608887,0.5064196586608887,1.0,1.0,-3.3535451889038086,1.2689576148986816,2.084587574005127,0.5123856663703918,0.9409990906715392,0.9409990906715392,0.0,280.0133056640625,286.0,64385.39453125,0.0,3750.27587890625,1.0,278.842529296875,282.9127502441406,296.8631591796875,300.9739990234375,293.1499938964844,293.1499938964844,278.54998779296875,35670.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193804860115052,1.0,0.0,0.0,3.786012649536133,3.7860379219055176,9.564391802996397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.9365234375,0.0,1687.2628173828125,1895.4371337890625,0.0,3583.440185546875,0.9375118017196656,1.0,0.0,3.0,1.0,0.0
17930100,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8495294451713562,0.5673515200614929,0.5160198211669922,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8700103163719177,0.6121333837509155,0.5841973423957825,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.762194812297821,0.4052789211273193,0.2884738147258758,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7587998509407043,0.3995991349220276,0.385311871767044,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6250243782997131,0.2182517945766449,1.018452525138855,284.9110717773437,284.95001220703125,303.520263671875,293.86590576171875,299.587646484375,297.1947937011719,284.9202575683594,1.0,0.6841357350349426,0.5053361654281616,0.5053361654281616,1.0,1.0,-3.353377342224121,1.2666994333267212,2.0866777896881104,0.5102130174636841,0.8865370154380798,0.8865370154380798,0.0,281.51934814453125,286.0,64331.3125,0.0,3758.502685546875,1.0,278.5965881347656,282.8427429199219,296.8948059082031,301.1323547363281,293.1499938964844,293.1499938964844,278.54998779296875,36746.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249030947685242,1.0,0.0,0.0,3.612557172775269,3.6125810146331774,8.708087193554093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.8173828125,0.0,1497.43408203125,1895.4371337890625,0.0,3634.33642578125,0.8954395055770874,1.0,0.0,3.0,1.0,0.0
17930160,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8477776050567627,0.5659735202789307,0.514781653881073,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8692445755004883,0.6129834055900574,0.5850167870521545,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7613199353218079,0.4054776728153229,0.2886323928833008,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7578310370445251,0.399605929851532,0.385360449552536,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6240799427032471,0.2180124670267105,1.017654538154602,284.9120483398437,284.95001220703125,303.5299987792969,293.8532409667969,299.586669921875,297.1939392089844,284.9159545898437,1.0,0.684813380241394,0.5042827725410461,0.5042827725410461,1.0,1.0,-3.3521623611450195,1.2640653848648071,2.088096857070923,0.507835865020752,0.877204954624176,0.877204954624176,0.0,283.1471252441406,274.0,64347.21484375,0.0,3764.906005859375,1.0,278.5575866699219,282.8319091796875,296.86895751953125,301.0614318847656,293.1499938964844,293.1499938964844,278.8500061035156,36438.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258835315704346,1.0,0.0,0.0,3.58976149559021,3.589785099029541,8.5985357145546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.8603515625,0.0,1470.403076171875,1895.4371337890625,0.0,3643.35302734375,0.8890335559844971,1.0,0.0,3.0,1.0,0.0
17930220,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8493368625640869,0.5639978647232056,0.512686550617218,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8730180859565735,0.6152335405349731,0.5868204832077026,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7641527652740479,0.4063842594623565,0.2890412509441376,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7603523135185242,0.4000236988067627,0.3854828774929046,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.6256005167961121,0.2177974432706833,1.0155645608901978,284.979248046875,284.95001220703125,303.5493469238281,293.8285217285156,299.5877380371094,297.197265625,284.975830078125,1.0,0.6821186542510986,0.5021759271621704,0.5021759271621704,1.0,1.0,-3.3499372005462646,1.2588611841201782,2.091075897216797,0.5031090974807739,0.9353402256965636,0.9353402256965636,0.0,278.9740905761719,262.0,64013.1328125,0.0,3735.710693359375,1.0,278.8423767089844,282.9115905761719,296.812255859375,300.8984069824219,293.1499938964844,293.1499938964844,278.54998779296875,35658.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193520545959472,1.0,0.0,0.0,3.7662220001220703,3.766247034072876,9.464662298341864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.87890625,0.0,1663.7171630859375,1895.4371337890625,0.0,3583.177490234375,0.933070957660675,1.0,0.0,3.0,1.0,0.0
17930280,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8493368625640869,0.5639978647232056,0.512686550617218,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8730180859565735,0.6152335405349731,0.5868204832077026,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7641527652740479,0.4063842594623565,0.2890412509441376,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7603523135185242,0.4000236988067627,0.3854828774929046,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.6256005167961121,0.2177974432706833,1.0155645608901978,284.979248046875,284.95001220703125,303.5493469238281,293.8285217285156,299.5877380371094,297.197265625,284.975830078125,1.0,0.6821186542510986,0.5021759271621704,0.5021759271621704,1.0,1.0,-3.3499372005462646,1.2588611841201782,2.091075897216797,0.5031090974807739,0.9353402256965636,0.9353402256965636,0.0,278.9740905761719,262.0,64013.1328125,0.0,3735.710693359375,1.0,278.8423767089844,282.9115905761719,296.812255859375,300.8984069824219,293.1499938964844,293.1499938964844,278.54998779296875,35658.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193520545959472,1.0,0.0,0.0,3.7662220001220703,3.766247034072876,9.464662298341864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.87890625,0.0,1663.7171630859375,1895.4371337890625,0.0,3583.177490234375,0.933070957660675,1.0,0.0,3.0,1.0,0.0
17930340,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8530848622322083,0.5612858533859253,0.5101368427276611,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8792473077774048,0.6169010400772095,0.5882164239883423,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.769109308719635,0.4069173634052276,0.2892575562000274,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7649537920951843,0.4000860750675201,0.385332852602005,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6286976933479309,0.2174171805381775,1.012686252593994,284.9163818359375,284.95001220703125,303.5685119628906,293.8047180175781,299.58544921875,297.1958312988281,284.9222717285156,1.0,0.6775208115577698,0.5000691413879395,0.5000691413879395,1.0,1.0,-3.34517240524292,1.2525819540023804,2.09259033203125,0.4979280233383178,0.8742076754570007,0.8742076754570007,0.0,271.24639892578125,250.0,63822.46484375,0.0,3680.18115234375,1.0,278.5577087402344,282.8402099609375,296.8192138671875,300.9792175292969,293.1499938964844,293.1499938964844,278.8500061035156,36456.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256396889686584,1.0,0.0,0.0,3.5527355670928955,3.5527586936950684,8.42207441564824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.5888671875,0.0,1430.94677734375,1895.4371337890625,0.0,3641.11083984375,0.8821064233779907,1.0,0.0,3.0,1.0,0.0
17930400,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8530848622322083,0.5612858533859253,0.5101368427276611,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8792473077774048,0.6169010400772095,0.5882164239883423,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.769109308719635,0.4069173634052276,0.2892575562000274,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7649537920951843,0.4000860750675201,0.385332852602005,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6286976933479309,0.2174171805381775,1.012686252593994,284.9163818359375,284.95001220703125,303.5685119628906,293.8047180175781,299.58544921875,297.1958312988281,284.9222717285156,1.0,0.6775208115577698,0.5000691413879395,0.5000691413879395,1.0,1.0,-3.34517240524292,1.2525819540023804,2.09259033203125,0.4979280233383178,0.8742076754570007,0.8742076754570007,0.0,271.24639892578125,250.0,63822.46484375,0.0,3680.18115234375,1.0,278.5577087402344,282.8402099609375,296.8192138671875,300.9792175292969,293.1499938964844,293.1499938964844,278.8500061035156,36456.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256396889686584,1.0,0.0,0.0,3.5527355670928955,3.5527586936950684,8.42207441564824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.5888671875,0.0,1430.94677734375,1895.4371337890625,0.0,3641.11083984375,0.8821064233779907,1.0,0.0,3.0,1.0,0.0
17930460,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8590605854988098,0.5595056414604187,0.5080051422119141,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8877912759780884,0.6192099452018738,0.5898482203483582,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.7761290669441223,0.4080440104007721,0.2896519303321838,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.7715287804603577,0.4006158113479614,0.3853310942649841,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.6332478523254395,0.2173436284065246,1.0101289749145508,284.9759826660156,284.95001220703125,303.5874938964844,293.7821350097656,299.5871887207031,297.2001342773437,284.97479248046875,1.0,0.671971321105957,0.4980937242507934,0.4980937242507934,1.0,1.0,-3.341963768005371,1.247179388999939,2.0947844982147217,0.4931677877902984,0.926427721977234,0.926427721977234,0.0,261.2230834960937,238.0,63496.25390625,0.0,3615.396484375,1.0,278.8426818847656,282.9130554199219,296.7643737792969,300.8196716308594,293.1499938964844,293.1499938964844,278.54998779296875,35708.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187886714935304,1.0,0.0,0.0,3.731070041656494,3.7310948371887207,9.288810360885692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.9296875,0.0,1623.021484375,1895.4371337890625,0.0,3577.9755859375,0.9253877997398376,1.0,0.0,3.0,1.0,0.0
17930520,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8590605854988098,0.5595056414604187,0.5080051422119141,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8877912759780884,0.6192099452018738,0.5898482203483582,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.7761290669441223,0.4080440104007721,0.2896519303321838,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.7715287804603577,0.4006158113479614,0.3853310942649841,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.6332478523254395,0.2173436284065246,1.0101289749145508,284.9759826660156,284.95001220703125,303.5874938964844,293.7821350097656,299.5871887207031,297.2001342773437,284.97479248046875,1.0,0.671971321105957,0.4980937242507934,0.4980937242507934,1.0,1.0,-3.341963768005371,1.247179388999939,2.0947844982147217,0.4931677877902984,0.926427721977234,0.926427721977234,0.0,261.2230834960937,238.0,63496.25390625,0.0,3615.396484375,1.0,278.8426818847656,282.9130554199219,296.7643737792969,300.8196716308594,293.1499938964844,293.1499938964844,278.54998779296875,35708.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187886714935304,1.0,0.0,0.0,3.731070041656494,3.7310948371887207,9.288810360885692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.9296875,0.0,1623.021484375,1895.4371337890625,0.0,3577.9755859375,0.9253877997398376,1.0,0.0,3.0,1.0,0.0
17930580,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8658546209335327,0.5570013523101807,0.5055230259895325,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8972721099853516,0.6209399104118347,0.5911818146705627,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7840110063552856,0.4087917804718017,0.2899298071861267,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7789543271064758,0.4007927179336548,0.3851693570613861,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6384528279304504,0.2171026319265365,1.0073177814483645,284.9149780273437,284.95001220703125,303.6062927246094,293.760986328125,299.5855407714844,297.1994934082031,284.92156982421875,1.0,0.6658545136451721,0.4961183071136474,0.4961183071136474,1.0,1.0,-3.3373448848724365,1.2411764860153198,2.0961685180664062,0.4882127344608307,0.8670638799667358,0.8670638799667358,0.0,250.5179901123047,226.0,63348.703125,0.0,3543.542724609375,1.0,278.5579528808594,282.8414611816406,296.7748718261719,300.9052429199219,293.1499938964844,293.1499938964844,278.8500061035156,36488.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249222278594972,1.0,0.0,0.0,3.523595094680786,3.52361798286438,8.284480941256334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.9326171875,0.0,1400.5616455078125,1895.4371337890625,0.0,3634.512939453125,0.8750985860824585,1.0,0.0,3.0,1.0,0.0
17930640,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8658546209335327,0.5570013523101807,0.5055230259895325,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8972721099853516,0.6209399104118347,0.5911818146705627,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7840110063552856,0.4087917804718017,0.2899298071861267,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7789543271064758,0.4007927179336548,0.3851693570613861,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6384528279304504,0.2171026319265365,1.0073177814483645,284.9149780273437,284.95001220703125,303.6062927246094,293.760986328125,299.5855407714844,297.1994934082031,284.92156982421875,1.0,0.6658545136451721,0.4961183071136474,0.4961183071136474,1.0,1.0,-3.3373448848724365,1.2411764860153198,2.0961685180664062,0.4882127344608307,0.8670638799667358,0.8670638799667358,0.0,250.5179901123047,226.0,63348.703125,0.0,3543.542724609375,1.0,278.5579528808594,282.8414611816406,296.7748718261719,300.9052429199219,293.1499938964844,293.1499938964844,278.8500061035156,36488.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249222278594972,1.0,0.0,0.0,3.523595094680786,3.52361798286438,8.284480941256334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.9326171875,0.0,1400.5616455078125,1895.4371337890625,0.0,3634.512939453125,0.8750985860824585,1.0,0.0,3.0,1.0,0.0
17930700,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8698554039001465,0.5562276244163513,0.5044098496437073,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.9025983214378356,0.6221340894699097,0.5919128060340881,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7884924411773682,0.4094505906105041,0.2901194989681244,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.7831849455833435,0.4011058807373047,0.3851265609264374,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.6414539217948914,0.2171138525009155,1.0059820413589478,284.97198486328125,284.95001220703125,303.6156311035156,293.7510070800781,299.5865173339844,297.2020263671875,284.9672241210937,1.0,0.6626759767532349,0.4951305985450744,0.4951305985450744,1.0,1.0,-3.335451364517212,1.2383404970169067,2.097110748291016,0.4857321679592132,0.9103971123695374,0.9103971123695374,0.0,244.8348999023437,226.0,63251.4140625,0.0,3506.780029296875,1.0,278.800048828125,282.9003295898437,296.72100830078125,300.7168273925781,293.1499938964844,293.1499938964844,278.8500061035156,35476.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193366169929504,1.0,0.0,0.0,3.6863973140716553,3.686421632766724,9.06770878827956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.302734375,0.0,1570.088134765625,1895.4371337890625,0.0,3583.034912109375,0.9133347868919371,1.0,0.0,3.0,1.0,0.0
17930760,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8743816614151001,0.5553762316703796,0.50347501039505,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9086208939552308,0.6232783198356628,0.5927824378013611,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.79344642162323,0.4100971519947052,0.2904063165187835,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7878726124763489,0.4014084041118622,0.3851905465126037,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.6448402404785156,0.2171395272016525,1.004989504814148,284.9754943847656,284.95001220703125,303.6249084472656,293.74151611328125,299.5874328613281,297.2042236328125,284.973388671875,1.0,0.6595030426979065,0.4941867291927337,0.4941867291927337,1.0,1.0,-3.334601163864136,1.2360012531280518,2.098599910736084,0.4835682809352875,0.9198995232582092,0.9198995232582092,0.0,238.95098876953125,214.0,63104.26171875,0.0,3471.326171875,1.0,278.8423156738281,282.9132080078125,296.7230834960937,300.7508239746094,293.1499938964844,293.1499938964844,278.54998779296875,35701.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179381728172302,1.0,0.0,0.0,3.708853006362915,3.7088775634765625,9.178517643704254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.279296875,0.0,1597.364013671875,1895.4371337890625,0.0,3570.118408203125,0.9198475480079652,1.0,0.0,3.0,1.0,0.0
17930820,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8835054039955139,0.5530274510383606,0.5011019706726074,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9216328263282776,0.625026524066925,0.5941036343574524,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8034555912017822,0.4110121726989746,0.2907780408859253,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.797382116317749,0.4016619026660919,0.3850705325603485,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6518406867980957,0.2169933766126632,1.0024638175964355,284.9173583984375,284.95001220703125,303.6433410644531,293.7239685058594,299.5859375,297.2038269042969,284.92437744140625,1.0,0.6529563665390015,0.49229896068573,0.49229896068573,1.0,1.0,-3.3306050300598145,1.2303833961486816,2.100221633911133,0.4788519740104675,0.8629541397094727,0.8629541397094727,0.0,227.44253540039065,202.0,62935.671875,0.0,3396.6826171875,1.0,278.5581359863281,282.8458557128906,296.7376403808594,300.8402099609375,293.1499938964844,293.1499938964844,278.8500061035156,36483.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240335822105408,1.0,0.0,0.0,3.4969191551208496,3.4969418048858643,8.15951750610111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.4970703125,0.0,1372.902099609375,1895.4371337890625,0.0,3626.33544921875,0.8694939613342285,1.0,0.0,3.0,1.0,0.0
17930880,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8835054039955139,0.5530274510383606,0.5011019706726074,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9216328263282776,0.625026524066925,0.5941036343574524,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8034555912017822,0.4110121726989746,0.2907780408859253,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.797382116317749,0.4016619026660919,0.3850705325603485,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6518406867980957,0.2169933766126632,1.0024638175964355,284.9173583984375,284.95001220703125,303.6433410644531,293.7239685058594,299.5859375,297.2038269042969,284.92437744140625,1.0,0.6529563665390015,0.49229896068573,0.49229896068573,1.0,1.0,-3.3306050300598145,1.2303833961486816,2.100221633911133,0.4788519740104675,0.8629541397094727,0.8629541397094727,0.0,227.44253540039065,202.0,62935.671875,0.0,3396.6826171875,1.0,278.5581359863281,282.8458557128906,296.7376403808594,300.8402099609375,293.1499938964844,293.1499938964844,278.8500061035156,36483.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240335822105408,1.0,0.0,0.0,3.4969191551208496,3.4969418048858643,8.15951750610111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.4970703125,0.0,1372.902099609375,1895.4371337890625,0.0,3626.33544921875,0.8694939613342285,1.0,0.0,3.0,1.0,0.0
