time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17930940,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8944507837295532,0.5515201091766357,0.4991457462310791,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9369943737983704,0.6273940801620483,0.5957047343254089,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8146783709526062,0.4124784469604492,0.2913516461849212,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8083392381668091,0.4023283720016479,0.3851270079612732,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.6602321863174438,0.2171075344085693,1.0004127025604248,284.9761047363281,284.95001220703125,303.6615600585937,293.7085876464844,299.5878601074219,297.2087707519531,284.9720764160156,1.0,0.6463649272918701,0.4904111921787262,0.4904111921787262,1.0,1.0,-3.32846474647522,1.2254970073699951,2.1029677391052246,0.4743551313877105,0.91512793302536,0.91512793302536,0.0,215.4666748046875,190.0,62806.48046875,0.0,3323.77490234375,1.0,278.841796875,282.9128112792969,296.6898193359375,300.6943359375,293.1499938964844,293.1499938964844,278.54998779296875,35646.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916967272758484,1.0,0.0,0.0,3.69405198097229,3.6940762996673584,9.105405069931294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.1201171875,0.0,1580.0587158203125,1895.4371337890625,0.0,3561.14453125,0.9164729714393616,1.0,0.0,3.0,1.0,0.0
17931000,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8944507837295532,0.5515201091766357,0.4991457462310791,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9369943737983704,0.6273940801620483,0.5957047343254089,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8146783709526062,0.4124784469604492,0.2913516461849212,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8083392381668091,0.4023283720016479,0.3851270079612732,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.6602321863174438,0.2171075344085693,1.0004127025604248,284.9761047363281,284.95001220703125,303.6615600585937,293.7085876464844,299.5878601074219,297.2087707519531,284.9720764160156,1.0,0.6463649272918701,0.4904111921787262,0.4904111921787262,1.0,1.0,-3.32846474647522,1.2254970073699951,2.1029677391052246,0.4743551313877105,0.91512793302536,0.91512793302536,0.0,215.4666748046875,190.0,62806.48046875,0.0,3323.77490234375,1.0,278.841796875,282.9128112792969,296.6898193359375,300.6943359375,293.1499938964844,293.1499938964844,278.54998779296875,35646.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916967272758484,1.0,0.0,0.0,3.69405198097229,3.6940762996673584,9.105405069931294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.1201171875,0.0,1580.0587158203125,1895.4371337890625,0.0,3561.14453125,0.9164729714393616,1.0,0.0,3.0,1.0,0.0
17931060,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9061381816864014,0.5492768883705139,0.496862381696701,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9527610540390016,0.6291797757148743,0.5970531702041626,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8259525895118713,0.4135534763336181,0.2918286919593811,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.819318950176239,0.4026124775409698,0.3850312530994415,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.669426441192627,0.2170285284519195,0.9981554746627808,284.92156982421875,284.95001220703125,303.6796264648437,293.6956481933594,299.5863647460937,297.20849609375,284.9287414550781,1.0,0.6396762132644653,0.4885680377483368,0.4885680377483368,1.0,1.0,-3.3250880241394043,1.220171570777893,2.1049163341522217,0.4697872996330261,0.8609557747840881,0.8609557747840881,0.0,203.74563598632807,178.0,62593.66796875,0.0,3249.625,1.0,278.55828857421875,282.8515319824219,296.70904541015625,300.7870178222656,293.1499938964844,293.1499938964844,278.8500061035156,36455.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230350852012634,1.0,0.0,0.0,3.474299430847168,3.4743218421936035,8.054300337789755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.080078125,0.0,1349.5850830078125,1895.4371337890625,0.0,3617.14111328125,0.8652664422988892,1.0,0.0,3.0,1.0,0.0
17931120,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9061381816864014,0.5492768883705139,0.496862381696701,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9527610540390016,0.6291797757148743,0.5970531702041626,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8259525895118713,0.4135534763336181,0.2918286919593811,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.819318950176239,0.4026124775409698,0.3850312530994415,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.669426441192627,0.2170285284519195,0.9981554746627808,284.92156982421875,284.95001220703125,303.6796264648437,293.6956481933594,299.5863647460937,297.20849609375,284.9287414550781,1.0,0.6396762132644653,0.4885680377483368,0.4885680377483368,1.0,1.0,-3.3250880241394043,1.220171570777893,2.1049163341522217,0.4697872996330261,0.8609557747840881,0.8609557747840881,0.0,203.74563598632807,178.0,62593.66796875,0.0,3249.625,1.0,278.55828857421875,282.8515319824219,296.70904541015625,300.7870178222656,293.1499938964844,293.1499938964844,278.8500061035156,36455.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230350852012634,1.0,0.0,0.0,3.474299430847168,3.4743218421936035,8.054300337789755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.080078125,0.0,1349.5850830078125,1895.4371337890625,0.0,3617.14111328125,0.8652664422988892,1.0,0.0,3.0,1.0,0.0
17931180,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9212782979011536,0.5478682518005371,0.4949916899204254,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9695592522621156,0.6315574645996094,0.5986703634262085,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8389687538146973,0.41516774892807,0.2925056517124176,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8316707611083984,0.4033103883266449,0.3851117491722107,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.680397093296051,0.217199444770813,0.9963500499725342,284.9759826660156,284.95001220703125,303.697509765625,293.68536376953125,299.58819580078125,297.2135009765625,284.9723205566406,1.0,0.6329925656318665,0.4867248833179474,0.4867248833179474,1.0,1.0,-3.3235185146331787,1.2155580520629885,2.1079604625701904,0.4654297828674316,0.9104881882667542,0.9104881882667542,0.0,191.66261291503903,166.0,62503.515625,0.0,3177.591064453125,1.0,278.84161376953125,282.9142761230469,296.6662292480469,300.64990234375,293.1499938964844,293.1499938964844,278.54998779296875,35650.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158980250358582,1.0,0.0,0.0,3.67425274848938,3.674276828765869,9.008061283566348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.3720703125,0.0,1557.6839599609375,1895.4371337890625,0.0,3551.255859375,0.9120885133743286,1.0,0.0,3.0,1.0,0.0
17931240,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9212782979011536,0.5478682518005371,0.4949916899204254,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9695592522621156,0.6315574645996094,0.5986703634262085,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8389687538146973,0.41516774892807,0.2925056517124176,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8316707611083984,0.4033103883266449,0.3851117491722107,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.680397093296051,0.217199444770813,0.9963500499725342,284.9759826660156,284.95001220703125,303.697509765625,293.68536376953125,299.58819580078125,297.2135009765625,284.9723205566406,1.0,0.6329925656318665,0.4867248833179474,0.4867248833179474,1.0,1.0,-3.3235185146331787,1.2155580520629885,2.1079604625701904,0.4654297828674316,0.9104881882667542,0.9104881882667542,0.0,191.66261291503903,166.0,62503.515625,0.0,3177.591064453125,1.0,278.84161376953125,282.9142761230469,296.6662292480469,300.64990234375,293.1499938964844,293.1499938964844,278.54998779296875,35650.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158980250358582,1.0,0.0,0.0,3.67425274848938,3.674276828765869,9.008061283566348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.3720703125,0.0,1557.6839599609375,1895.4371337890625,0.0,3551.255859375,0.9120885133743286,1.0,0.0,3.0,1.0,0.0
17931300,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.9296422600746156,0.5467489957809448,0.4939713180065155,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9777003526687622,0.6324167251586914,0.5994085073471069,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8460072875022888,0.4157478809356689,0.2928272783756256,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8382761478424072,0.4034596383571625,0.3851281106472015,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6863311529159546,0.2171839773654937,0.9954686760902404,284.9213562011719,284.95001220703125,303.70635986328125,293.6813049316406,299.587158203125,297.21307373046875,284.930419921875,1.0,0.6296451687812805,0.4858033359050751,0.4858033359050751,1.0,1.0,-3.322529554367065,1.2131530046463013,2.1093766689300537,0.4632706940174103,0.8660156726837158,0.8660156726837158,0.0,185.7237243652344,166.0,62377.421875,0.0,3141.72509765625,1.0,278.5993347167969,282.8599548339844,296.70684814453125,300.8100891113281,293.1499938964844,293.1499938964844,278.54998779296875,36677.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211081266403198,1.0,0.0,0.0,3.492513418197632,3.4925360679626465,8.138970315485494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.1396484375,0.0,1369.7672119140625,1895.4371337890625,0.0,3599.38134765625,0.8702117204666138,1.0,0.0,3.0,1.0,0.0
17931360,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9381980299949646,0.5457540154457092,0.4928132593631744,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.98545640707016,0.6333404183387756,0.6000128984451294,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8533532023429871,0.4163913130760193,0.2930818498134613,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8451423048973083,0.4036441445350647,0.3850548267364502,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6924349069595337,0.2171779870986938,0.9943296313285828,284.9175720214844,284.95001220703125,303.7151794433594,293.6780090332031,299.5865173339844,297.21319580078125,284.92352294921875,1.0,0.6262376308441162,0.4849130511283874,0.4849130511283874,1.0,1.0,-3.320711374282837,1.2104791402816772,2.11023211479187,0.4609712362289428,0.854674756526947,0.854674756526947,0.0,179.88307189941406,154.0,62365.55859375,0.0,3104.6181640625,1.0,278.5585327148437,282.8470153808594,296.6912841796875,300.75341796875,293.1499938964844,293.1499938964844,278.8500061035156,36466.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219154119491576,1.0,0.0,0.0,3.46492600440979,3.4649484157562256,8.010898682186962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.6318359375,0.0,1340.163330078125,1895.4371337890625,0.0,3606.824462890625,0.8617919683456421,1.0,0.0,3.0,1.0,0.0
17931420,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9568724036216736,0.5444452166557312,0.4910542070865631,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9990000128746032,0.6357259154319763,0.599734902381897,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8702379465103149,0.418135792016983,0.293866753578186,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8609029054641724,0.4043801426887512,0.3851939439773559,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.7060897946357727,0.2173909991979599,0.9928290843963624,284.97686767578125,284.95001220703125,303.7326965332031,293.673828125,299.58807373046875,297.2180480957031,284.9716186523437,1.0,0.6193825006484985,0.4831324815750122,0.4831324815750122,1.0,1.0,-3.317423820495605,1.2052390575408936,2.112184762954712,0.4566790759563446,0.907669961452484,0.907669961452484,0.0,168.19664001464844,157.0,62291.21875,0.0,3031.38623046875,1.0,278.84149169921875,282.91455078125,296.65399169921875,300.6214599609375,293.1499938964844,293.1499938964844,278.54998779296875,35614.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146502017974854,1.0,0.0,0.0,3.6639695167541504,3.66399359703064,8.957709951573634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.337890625,0.0,1545.872314453125,1895.4371337890625,0.0,3539.7080078125,0.9097962379455566,1.0,0.0,3.0,1.0,0.0
17931480,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9568724036216736,0.5444452166557312,0.4910542070865631,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9990000128746032,0.6357259154319763,0.599734902381897,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8702379465103149,0.418135792016983,0.293866753578186,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8609029054641724,0.4043801426887512,0.3851939439773559,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.7060897946357727,0.2173909991979599,0.9928290843963624,284.97686767578125,284.95001220703125,303.7326965332031,293.673828125,299.58807373046875,297.2180480957031,284.9716186523437,1.0,0.6193825006484985,0.4831324815750122,0.4831324815750122,1.0,1.0,-3.317423820495605,1.2052390575408936,2.112184762954712,0.4566790759563446,0.907669961452484,0.907669961452484,0.0,168.19664001464844,157.0,62291.21875,0.0,3031.38623046875,1.0,278.84149169921875,282.91455078125,296.65399169921875,300.6214599609375,293.1499938964844,293.1499938964844,278.54998779296875,35614.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146502017974854,1.0,0.0,0.0,3.6639695167541504,3.66399359703064,8.957709951573634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.337890625,0.0,1545.872314453125,1895.4371337890625,0.0,3539.7080078125,0.9097962379455566,1.0,0.0,3.0,1.0,0.0
17931540,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9613709449768066,0.5423486232757568,0.4892295598983764,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.6389240622520447,0.5901220440864563,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8761454820632935,0.4194145798683166,0.2947406768798828,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8659950494766235,0.4046861827373504,0.3854599595069885,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.710198163986206,0.2173529118299484,0.9923685193061828,284.923828125,284.95001220703125,303.75,293.67303466796875,299.58941650390625,297.2237854003906,284.9319152832031,1.0,0.6159449815750122,0.4813519120216369,0.4813519120216369,1.0,1.0,-3.3046517372131348,1.1962453126907349,2.108406543731689,0.4502832293510437,0.8540096282958984,0.8540096282958984,0.0,164.38914489746094,160.0,61871.51953125,0.0,2982.117919921875,1.0,278.5586242675781,282.8606872558594,296.6833801269531,300.7144470214844,293.1499938964844,293.1499938964844,278.8500061035156,36469.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201641082763672,1.0,0.0,0.0,3.4266350269317627,3.42665696144104,7.834819371055346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.5810546875,0.0,1301.8717041015625,1895.4371337890625,0.0,3590.6728515625,0.8553555607795715,1.0,0.0,3.0,1.0,0.0
17931600,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9613709449768066,0.5423486232757568,0.4892295598983764,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.6389240622520447,0.5901220440864563,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8761454820632935,0.4194145798683166,0.2947406768798828,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8659950494766235,0.4046861827373504,0.3854599595069885,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.710198163986206,0.2173529118299484,0.9923685193061828,284.923828125,284.95001220703125,303.75,293.67303466796875,299.58941650390625,297.2237854003906,284.9319152832031,1.0,0.6159449815750122,0.4813519120216369,0.4813519120216369,1.0,1.0,-3.3046517372131348,1.1962453126907349,2.108406543731689,0.4502832293510437,0.8540096282958984,0.8540096282958984,0.0,164.38914489746094,160.0,61871.51953125,0.0,2982.117919921875,1.0,278.5586242675781,282.8606872558594,296.6833801269531,300.7144470214844,293.1499938964844,293.1499938964844,278.8500061035156,36469.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201641082763672,1.0,0.0,0.0,3.4266350269317627,3.42665696144104,7.834819371055346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.5810546875,0.0,1301.8717041015625,1895.4371337890625,0.0,3590.6728515625,0.8553555607795715,1.0,0.0,3.0,1.0,0.0
17931660,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9699004888534546,0.5449038743972778,0.4905143976211548,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9990000128746032,0.6484449505805969,0.5763166546821594,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8866080641746521,0.4253525137901306,0.2980529963970184,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8756067156791687,0.4096488654613495,0.3890121877193451,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7194321751594543,0.2221372127532959,1.0081182718276978,284.976806640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6263732910156,297.2814025878906,284.97381591796875,1.0,0.6156662702560425,0.4797542989253998,0.4797542989253998,1.0,1.0,-3.316742181777954,1.197528839111328,2.119213342666626,0.4483983516693115,0.904361605644226,0.904361605644226,0.0,160.57984924316406,163.0,62253.94140625,0.0,2986.725830078125,1.0,278.8414001464844,282.91424560546875,296.6553955078125,300.6126708984375,293.1499938964844,293.1499938964844,278.54998779296875,35632.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128560423851012,1.0,0.0,0.0,3.6573424339294434,3.6573665142059326,8.925335919229838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.681640625,0.0,1538.595458984375,1895.4371337890625,0.0,3523.08984375,0.9069793820381165,1.0,0.0,3.0,1.0,0.0
17931720,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9699004888534546,0.5449038743972778,0.4905143976211548,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9990000128746032,0.6484449505805969,0.5763166546821594,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8866080641746521,0.4253525137901306,0.2980529963970184,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8756067156791687,0.4096488654613495,0.3890121877193451,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7194321751594543,0.2221372127532959,1.0081182718276978,284.976806640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6263732910156,297.2814025878906,284.97381591796875,1.0,0.6156662702560425,0.4797542989253998,0.4797542989253998,1.0,1.0,-3.316742181777954,1.197528839111328,2.119213342666626,0.4483983516693115,0.904361605644226,0.904361605644226,0.0,160.57984924316406,163.0,62253.94140625,0.0,2986.725830078125,1.0,278.8414001464844,282.91424560546875,296.6553955078125,300.6126708984375,293.1499938964844,293.1499938964844,278.54998779296875,35632.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128560423851012,1.0,0.0,0.0,3.6573424339294434,3.6573665142059326,8.925335919229838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.681640625,0.0,1538.595458984375,1895.4371337890625,0.0,3523.08984375,0.9069793820381165,1.0,0.0,3.0,1.0,0.0
17931780,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.973212718963623,0.5446761846542358,0.4907136559486389,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9990000128746032,0.6565542221069336,0.570461630821228,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8925290703773499,0.4289193451404571,0.3008090555667877,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8808644413948059,0.4123233258724212,0.3919088840484619,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7249488234519958,0.2250005900859832,1.022546887397766,284.9315490722656,284.95001220703125,303.78424072265625,293.6757202148437,299.648193359375,297.3150939941406,284.93798828125,1.0,0.6174772381782532,0.478156715631485,0.478156715631485,1.0,1.0,-3.334092855453491,1.200824499130249,2.133268356323242,0.4477520287036896,0.8630640506744385,0.8630640506744385,0.0,159.5355987548828,166.0,62680.1484375,0.0,3018.4501953125,1.0,278.5584411621094,282.8506774902344,296.6971740722656,300.7651062011719,293.1499938964844,293.1499938964844,278.8500061035156,36335.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205751419067384,1.0,0.0,0.0,3.481207847595215,3.4812302589416504,8.086362299764005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.6416015625,0.0,1355.754638671875,1895.4371337890625,0.0,3594.465087890625,0.8670084476470947,1.0,0.0,3.0,1.0,0.0
17931840,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.973212718963623,0.5446761846542358,0.4907136559486389,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9990000128746032,0.6565542221069336,0.570461630821228,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8925290703773499,0.4289193451404571,0.3008090555667877,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8808644413948059,0.4123233258724212,0.3919088840484619,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7249488234519958,0.2250005900859832,1.022546887397766,284.9315490722656,284.95001220703125,303.78424072265625,293.6757202148437,299.648193359375,297.3150939941406,284.93798828125,1.0,0.6174772381782532,0.478156715631485,0.478156715631485,1.0,1.0,-3.334092855453491,1.200824499130249,2.133268356323242,0.4477520287036896,0.8630640506744385,0.8630640506744385,0.0,159.5355987548828,166.0,62680.1484375,0.0,3018.4501953125,1.0,278.5584411621094,282.8506774902344,296.6971740722656,300.7651062011719,293.1499938964844,293.1499938964844,278.8500061035156,36335.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205751419067384,1.0,0.0,0.0,3.481207847595215,3.4812302589416504,8.086362299764005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.6416015625,0.0,1355.754638671875,1895.4371337890625,0.0,3594.465087890625,0.8670084476470947,1.0,0.0,3.0,1.0,0.0
17931900,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.973322331905365,0.5446830987930298,0.4905933737754822,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.6602277755737305,0.5701190233230591,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8938770294189453,0.4306176006793976,0.301952600479126,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.881873369216919,0.413489818572998,0.3929916024208069,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7262452840805054,0.2261369228363037,1.0278494358062744,284.9848937988281,284.95001220703125,303.7927551269531,293.6766052246094,299.6565246582031,297.3279113769531,284.98077392578125,1.0,0.618780255317688,0.4773579239845276,0.4773579239845276,1.0,1.0,-3.342588424682617,1.202383279800415,2.140205144882202,0.4473304152488708,0.9079843759536744,0.9079843759536744,0.0,159.7976531982422,166.0,62879.2109375,0.0,3038.50341796875,1.0,278.7994079589844,282.90264892578125,296.65606689453125,300.612060546875,293.1499938964844,293.1499938964844,278.8500061035156,35378.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160556197166444,1.0,0.0,0.0,3.66205644607544,3.6620805263519287,8.948358640736842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.3408203125,0.0,1541.9560546875,1895.4371337890625,0.0,3552.713623046875,0.9085543751716614,1.0,0.0,3.0,1.0,0.0
17931960,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9729871153831482,0.5445091128349304,0.490529328584671,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9990000128746032,0.6634804010391235,0.5706645846366882,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8947325944900513,0.4321632385253906,0.3030845522880554,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8823717832565308,0.4144932329654693,0.3940200209617615,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7270615696907043,0.2270970940589904,1.032581448554993,284.9876708984375,284.95001220703125,303.8012084960937,293.67755126953125,299.6615600585937,297.3370666503906,284.9859619140625,1.0,0.6202812790870667,0.4763175845146179,0.4763175845146179,1.0,1.0,-3.3514561653137207,1.2035578489303589,2.1478981971740723,0.4464533030986786,0.9212751984596252,0.9212751984596252,0.0,160.3485107421875,169.0,63014.03515625,0.0,3061.119873046875,1.0,278.8421936035156,282.910888671875,296.6695861816406,300.6766357421875,293.1499938964844,293.1499938964844,278.54998779296875,35607.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157499074935912,1.0,0.0,0.0,3.705381155014038,3.7054057121276855,9.161341836261272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.1845703125,0.0,1592.681884765625,1895.4371337890625,0.0,3549.88525390625,0.9194027185440063,1.0,0.0,3.0,1.0,0.0
17932020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9702008366584778,0.5433281660079956,0.489714652299881,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.9990000128746032,0.6684295535087585,0.5748291611671448,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.894372284412384,0.4346084892749786,0.3049386143684387,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8813288807868958,0.4158564805984497,0.395520955324173,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7269396781921387,0.2284214347600937,1.0395522117614746,284.9288330078125,284.95001220703125,303.818115234375,293.6797180175781,299.6631164550781,297.3427124023437,284.93505859375,1.0,0.6235703229904175,0.4742369055747986,0.4742369055747986,1.0,1.0,-3.3679044246673584,1.2052674293518066,2.162636995315552,0.4443413913249969,0.8721370100975037,0.8721370100975037,0.0,162.33912658691406,172.0,63434.69140625,0.0,3108.92822265625,1.0,278.5580139160156,282.834228515625,296.7044982910156,300.8235168457031,293.1499938964844,293.1499938964844,278.8500061035156,36365.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241229295730592,1.0,0.0,0.0,3.535799503326416,3.535822629928589,8.341968964487023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.486328125,0.0,1412.438720703125,1895.4371337890625,0.0,3627.157958984375,0.878490149974823,1.0,0.0,3.0,1.0,0.0
17932080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9702008366584778,0.5433281660079956,0.489714652299881,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.9990000128746032,0.6684295535087585,0.5748291611671448,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.894372284412384,0.4346084892749786,0.3049386143684387,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8813288807868958,0.4158564805984497,0.395520955324173,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7269396781921387,0.2284214347600937,1.0395522117614746,284.9288330078125,284.95001220703125,303.818115234375,293.6797180175781,299.6631164550781,297.3427124023437,284.93505859375,1.0,0.6235703229904175,0.4742369055747986,0.4742369055747986,1.0,1.0,-3.3679044246673584,1.2052674293518066,2.162636995315552,0.4443413913249969,0.8721370100975037,0.8721370100975037,0.0,162.33912658691406,172.0,63434.69140625,0.0,3108.92822265625,1.0,278.5580139160156,282.834228515625,296.7044982910156,300.8235168457031,293.1499938964844,293.1499938964844,278.8500061035156,36365.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241229295730592,1.0,0.0,0.0,3.535799503326416,3.535822629928589,8.341968964487023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.486328125,0.0,1412.438720703125,1895.4371337890625,0.0,3627.157958984375,0.878490149974823,1.0,0.0,3.0,1.0,0.0
17932140,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9669193625450134,0.5428268313407898,0.4891871511936188,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.6728858351707458,0.5801562070846558,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8934746384620667,0.4374206662178039,0.3068659901618957,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8796896934509277,0.4174473583698272,0.3970094919204712,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7261316776275635,0.2296661734580993,1.0454161167144775,284.9902038574219,284.95001220703125,303.8349304199219,293.68218994140625,299.663330078125,297.3463134765625,284.9870910644531,1.0,0.6271269917488098,0.4721562564373016,0.4721562564373016,1.0,1.0,-3.3848347663879395,1.2070908546447754,2.177743911743164,0.4421500563621521,0.9347506761550904,0.9347506761550904,0.0,164.71939086914062,175.0,63709.24609375,0.0,3160.501953125,1.0,278.8421936035156,282.90008544921875,296.67388916015625,300.724365234375,293.1499938964844,293.1499938964844,278.54998779296875,35577.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191330075263976,1.0,0.0,0.0,3.758466482162476,3.758491516113281,9.425722282685456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.1044921875,0.0,1653.967041015625,1895.4371337890625,0.0,3581.1552734375,0.9314244985580444,1.0,0.0,3.0,1.0,0.0
17932200,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9669193625450134,0.5428268313407898,0.4891871511936188,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.6728858351707458,0.5801562070846558,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8934746384620667,0.4374206662178039,0.3068659901618957,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8796896934509277,0.4174473583698272,0.3970094919204712,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7261316776275635,0.2296661734580993,1.0454161167144775,284.9902038574219,284.95001220703125,303.8349304199219,293.68218994140625,299.663330078125,297.3463134765625,284.9870910644531,1.0,0.6271269917488098,0.4721562564373016,0.4721562564373016,1.0,1.0,-3.3848347663879395,1.2070908546447754,2.177743911743164,0.4421500563621521,0.9347506761550904,0.9347506761550904,0.0,164.71939086914062,175.0,63709.24609375,0.0,3160.501953125,1.0,278.8421936035156,282.90008544921875,296.67388916015625,300.724365234375,293.1499938964844,293.1499938964844,278.54998779296875,35577.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191330075263976,1.0,0.0,0.0,3.758466482162476,3.758491516113281,9.425722282685456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.1044921875,0.0,1653.967041015625,1895.4371337890625,0.0,3581.1552734375,0.9314244985580444,1.0,0.0,3.0,1.0,0.0
17932260,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.962458312511444,0.541476309299469,0.4882280230522156,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.9990000128746032,0.676072359085083,0.5869867205619812,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8915931582450867,0.4396690726280212,0.3085781633853912,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8771079182624817,0.4185232520103454,0.3982226848602295,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.724475085735321,0.2304811775684356,1.049952507019043,284.9286499023437,284.95001220703125,303.8516845703125,293.6849975585937,299.6572265625,297.340576171875,284.933837890625,1.0,0.6307805776596069,0.4700638949871063,0.4700638949871063,1.0,1.0,-3.400871753692627,1.208455204963684,2.1924166679382324,0.4397079944610595,0.8827875852584839,0.8827875852584839,0.0,167.5507049560547,178.0,64099.00390625,0.0,3213.138427734375,1.0,278.5576477050781,282.8220520019531,296.7081298828125,300.86737060546875,293.1499938964844,293.1499938964844,278.8500061035156,36336.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927175521850586,1.0,0.0,0.0,3.584899425506592,3.584922790527344,8.575258902965288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.1962890625,0.0,1464.4114990234375,1895.4371337890625,0.0,3655.224853515625,0.8897559642791748,1.0,0.0,3.0,1.0,0.0
17932320,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.962458312511444,0.541476309299469,0.4882280230522156,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.9990000128746032,0.676072359085083,0.5869867205619812,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8915931582450867,0.4396690726280212,0.3085781633853912,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8771079182624817,0.4185232520103454,0.3982226848602295,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.724475085735321,0.2304811775684356,1.049952507019043,284.9286499023437,284.95001220703125,303.8516845703125,293.6849975585937,299.6572265625,297.340576171875,284.933837890625,1.0,0.6307805776596069,0.4700638949871063,0.4700638949871063,1.0,1.0,-3.400871753692627,1.208455204963684,2.1924166679382324,0.4397079944610595,0.8827875852584839,0.8827875852584839,0.0,167.5507049560547,178.0,64099.00390625,0.0,3213.138427734375,1.0,278.5576477050781,282.8220520019531,296.7081298828125,300.86737060546875,293.1499938964844,293.1499938964844,278.8500061035156,36336.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927175521850586,1.0,0.0,0.0,3.584899425506592,3.584922790527344,8.575258902965288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.1962890625,0.0,1464.4114990234375,1895.4371337890625,0.0,3655.224853515625,0.8897559642791748,1.0,0.0,3.0,1.0,0.0
17932380,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9582840204238892,0.5409199595451355,0.4876531958580017,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9990000128746032,0.6793256998062134,0.5936589241027832,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8899986743927002,0.4424232542514801,0.310461550951004,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.874763548374176,0.4199824333190918,0.3995785713195801,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7228721380233765,0.231421872973442,1.054350733757019,284.99102783203125,284.95001220703125,303.86834716796875,293.6881408691406,299.65301513671875,297.3378601074219,284.9886779785156,1.0,0.6344926357269287,0.4679715633392334,0.4679715633392334,1.0,1.0,-3.417388439178467,1.2099305391311646,2.2074577808380127,0.4371798932552337,0.9460687637329102,0.9460687637329102,0.0,170.3762664794922,181.0,64256.265625,0.0,3267.304931640625,1.0,278.842529296875,282.89190673828125,296.6785888671875,300.7648620605469,293.1499938964844,293.1499938964844,278.54998779296875,35600.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219287633895874,1.0,0.0,0.0,3.797581434249878,3.797606945037842,9.622933703212766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.8984375,0.0,1700.5289306640625,1895.4371337890625,0.0,3606.94775390625,0.9403195381164552,1.0,0.0,3.0,1.0,0.0
17932440,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9582840204238892,0.5409199595451355,0.4876531958580017,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9990000128746032,0.6793256998062134,0.5936589241027832,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8899986743927002,0.4424232542514801,0.310461550951004,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.874763548374176,0.4199824333190918,0.3995785713195801,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7228721380233765,0.231421872973442,1.054350733757019,284.99102783203125,284.95001220703125,303.86834716796875,293.6881408691406,299.65301513671875,297.3378601074219,284.9886779785156,1.0,0.6344926357269287,0.4679715633392334,0.4679715633392334,1.0,1.0,-3.417388439178467,1.2099305391311646,2.2074577808380127,0.4371798932552337,0.9460687637329102,0.9460687637329102,0.0,170.3762664794922,181.0,64256.265625,0.0,3267.304931640625,1.0,278.842529296875,282.89190673828125,296.6785888671875,300.7648620605469,293.1499938964844,293.1499938964844,278.54998779296875,35600.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219287633895874,1.0,0.0,0.0,3.797581434249878,3.797606945037842,9.622933703212766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.8984375,0.0,1700.5289306640625,1895.4371337890625,0.0,3606.94775390625,0.9403195381164552,1.0,0.0,3.0,1.0,0.0
17932500,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9559636116027832,0.5401738286018372,0.4872559010982513,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9990000128746032,0.6805030703544617,0.597237765789032,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8890488147735596,0.4435102641582489,0.3113619089126587,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8734561204910278,0.4204681813716888,0.4002113938331604,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7219468951225281,0.2317356169223785,1.056365728378296,284.9204406738281,284.95001220703125,303.8766784667969,293.6898193359375,299.64862060546875,297.3330993652344,284.92889404296875,1.0,0.636358380317688,0.4669253826141357,0.4669253826141357,1.0,1.0,-3.4254844188690186,1.2105721235275269,2.214912176132202,0.4358801245689392,0.8942586779594421,0.8942586779594421,0.0,171.87091064453125,181.0,64481.5625,0.0,3294.670654296875,1.0,278.5961303710937,282.81591796875,296.72528076171875,300.95440673828125,293.1499938964844,293.1499938964844,278.54998779296875,36653.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281242489814758,1.0,0.0,0.0,3.6446614265441895,3.644685506820679,8.863549965099082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.705078125,0.0,1532.1192626953125,1895.4371337890625,0.0,3663.93603515625,0.902697741985321,1.0,0.0,3.0,1.0,0.0
17932560,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9532949924468994,0.5395394563674927,0.4866690039634704,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9990000128746032,0.6816114783287048,0.601166307926178,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8878317475318909,0.4446501433849334,0.3121594190597534,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8718963265419006,0.4209747910499573,0.4007136225700378,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.720798134803772,0.2320334613323211,1.0579285621643066,284.92291259765625,284.95001220703125,303.8849792480469,293.69158935546875,299.64422607421875,297.328369140625,284.9259338378906,1.0,0.6381874084472656,0.465881884098053,0.465881884098053,1.0,1.0,-3.432945966720581,1.2109569311141968,2.2219889163970947,0.4344290196895599,0.8892884254455566,0.8892884254455566,0.0,173.45506286621094,184.0,64736.0859375,0.0,3321.212646484375,1.0,278.557373046875,282.8041076660156,296.7135314941406,300.911865234375,293.1499938964844,293.1499938964844,278.8500061035156,36324.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297227263450624,1.0,0.0,0.0,3.637020587921143,3.6370444297790527,8.826424391372711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.791015625,0.0,1521.1927490234375,1895.4371337890625,0.0,3678.599609375,0.900141179561615,1.0,0.0,3.0,1.0,0.0
17932620,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9488688111305236,0.5389866232872009,0.4860975742340088,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9990000128746032,0.684176504611969,0.6081302762031555,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8861725330352783,0.4474233984947204,0.3140547275543213,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8694815039634705,0.4223869442939758,0.4020240306854248,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7189831733703613,0.232836827635765,1.0616750717163086,284.992431640625,284.95001220703125,303.90155029296875,293.6954040527344,299.63848876953125,297.32379150390625,284.9900817871094,1.0,0.6418800950050354,0.4637948274612427,0.4637948274612427,1.0,1.0,-3.448993682861328,1.2121055126190186,2.2368879318237305,0.4316056370735168,0.9572961330413818,0.9572961330413818,0.0,176.40737915039062,187.0,64771.26171875,0.0,3375.98046875,1.0,278.8428039550781,282.88427734375,296.6849670410156,300.8039855957031,293.1499938964844,293.1499938964844,278.54998779296875,35606.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924298107624054,1.0,0.0,0.0,3.8355116844177246,3.835537433624268,9.816121746553108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.6279296875,0.0,1746.42724609375,1895.4371337890625,0.0,3628.770263671875,0.9488187432289124,1.0,0.0,3.0,1.0,0.0
17932680,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9488688111305236,0.5389866232872009,0.4860975742340088,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9990000128746032,0.684176504611969,0.6081302762031555,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8861725330352783,0.4474233984947204,0.3140547275543213,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8694815039634705,0.4223869442939758,0.4020240306854248,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7189831733703613,0.232836827635765,1.0616750717163086,284.992431640625,284.95001220703125,303.90155029296875,293.6954040527344,299.63848876953125,297.32379150390625,284.9900817871094,1.0,0.6418800950050354,0.4637948274612427,0.4637948274612427,1.0,1.0,-3.448993682861328,1.2121055126190186,2.2368879318237305,0.4316056370735168,0.9572961330413818,0.9572961330413818,0.0,176.40737915039062,187.0,64771.26171875,0.0,3375.98046875,1.0,278.8428039550781,282.88427734375,296.6849670410156,300.8039855957031,293.1499938964844,293.1499938964844,278.54998779296875,35606.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924298107624054,1.0,0.0,0.0,3.8355116844177246,3.835537433624268,9.816121746553108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.6279296875,0.0,1746.42724609375,1895.4371337890625,0.0,3628.770263671875,0.9488187432289124,1.0,0.0,3.0,1.0,0.0
17932740,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.943742573261261,0.5375955104827881,0.485114187002182,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9990000128746032,0.6858471632003784,0.6157453656196594,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8840511441230774,0.4496611058712005,0.3157657980918884,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8666564226150513,0.423327624797821,0.4031182825565338,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.7167928218841553,0.2333366572856903,1.064755082130432,284.92010498046875,284.95001220703125,303.9180908203125,293.69952392578125,299.6285095214844,297.31298828125,284.9238586425781,1.0,0.6455228328704834,0.4617078006267547,0.4617078006267547,1.0,1.0,-3.46405029296875,1.212790608406067,2.2512598037719727,0.4285648465156555,0.8969099521636963,0.8969099521636963,0.0,179.5597381591797,190.0,65242.23828125,0.0,3430.0546875,1.0,278.5570983886719,282.7932434082031,296.7206726074219,300.9521179199219,293.1499938964844,293.1499938964844,278.25,36344.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319463968276978,1.0,0.0,0.0,3.673344135284424,3.673368453979492,9.003607033264416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.8154296875,0.0,1561.8917236328125,1895.4371337890625,0.0,3698.968994140625,0.9082120656967164,1.0,0.0,3.0,1.0,0.0
