time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932800,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.943742573261261,0.5375955104827881,0.485114187002182,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9990000128746032,0.6858471632003784,0.6157453656196594,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8840511441230774,0.4496611058712005,0.3157657980918884,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8666564226150513,0.423327624797821,0.4031182825565338,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.7167928218841553,0.2333366572856903,1.064755082130432,284.92010498046875,284.95001220703125,303.9180908203125,293.69952392578125,299.6285095214844,297.31298828125,284.9238586425781,1.0,0.6455228328704834,0.4617078006267547,0.4617078006267547,1.0,1.0,-3.46405029296875,1.212790608406067,2.2512598037719727,0.4285648465156555,0.8969099521636963,0.8969099521636963,0.0,179.5597381591797,190.0,65242.23828125,0.0,3430.0546875,1.0,278.5570983886719,282.7932434082031,296.7206726074219,300.9521179199219,293.1499938964844,293.1499938964844,278.25,36344.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319463968276978,1.0,0.0,0.0,3.673344135284424,3.673368453979492,9.003607033264416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.8154296875,0.0,1561.8917236328125,1895.4371337890625,0.0,3698.968994140625,0.9082120656967164,1.0,0.0,3.0,1.0,0.0
17932860,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9383502006530762,0.5362501740455627,0.4839869737625122,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,0.6870684027671814,0.6236163377761841,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.88176029920578,0.451896995306015,0.3173796832561493,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8636546730995178,0.4241966903209686,0.404037594795227,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7143430709838867,0.2337299287319183,1.0670661926269531,284.9083251953125,284.95001220703125,303.9345703125,293.7039794921875,299.61767578125,297.3011169433594,284.9165344238281,1.0,0.6490437984466553,0.4596335589885711,0.4596335589885711,1.0,1.0,-3.477988243103028,1.2130037546157837,2.264984607696533,0.4252605438232422,0.8569278717041016,0.8569278717041016,0.0,182.7779083251953,193.0,65387.43359375,0.0,3482.285400390625,1.0,278.2587890625,282.7574768066406,296.7148132324219,300.9731750488281,293.1499938964844,293.1499938964844,278.54998779296875,36494.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936080276966095,1.0,0.0,0.0,3.4613921642303467,3.4614145755767822,7.994566431079875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.4775390625,0.0,1336.792724609375,1895.4371337890625,0.0,3736.743896484375,0.861950695514679,1.0,0.0,3.0,1.0,0.0
17932920,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9383502006530762,0.5362501740455627,0.4839869737625122,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,0.6870684027671814,0.6236163377761841,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.88176029920578,0.451896995306015,0.3173796832561493,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8636546730995178,0.4241966903209686,0.404037594795227,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7143430709838867,0.2337299287319183,1.0670661926269531,284.9083251953125,284.95001220703125,303.9345703125,293.7039794921875,299.61767578125,297.3011169433594,284.9165344238281,1.0,0.6490437984466553,0.4596335589885711,0.4596335589885711,1.0,1.0,-3.477988243103028,1.2130037546157837,2.264984607696533,0.4252605438232422,0.8569278717041016,0.8569278717041016,0.0,182.7779083251953,193.0,65387.43359375,0.0,3482.285400390625,1.0,278.2587890625,282.7574768066406,296.7148132324219,300.9731750488281,293.1499938964844,293.1499938964844,278.54998779296875,36494.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936080276966095,1.0,0.0,0.0,3.4613921642303467,3.4614145755767822,7.994566431079875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.4775390625,0.0,1336.792724609375,1895.4371337890625,0.0,3736.743896484375,0.861950695514679,1.0,0.0,3.0,1.0,0.0
17932980,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9340676665306092,0.5357703566551208,0.4834853708744049,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9990000128746032,0.6888232231140137,0.630395770072937,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8803545832633972,0.4547562003135681,0.3193307816982269,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8614616990089417,0.4255736470222473,0.4053064882755279,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.7124810218811035,0.2344104498624801,1.0701993703842163,284.9697265625,284.95001220703125,303.9510192871094,293.708740234375,299.6114196777344,297.2963562011719,284.96551513671875,1.0,0.6525853276252747,0.4575593471527099,0.4575593471527099,1.0,1.0,-3.493177890777588,1.213622808456421,2.279555082321167,0.4220423102378845,0.9067434668540956,0.9067434668540956,0.0,185.71804809570312,196.0,65650.3671875,0.0,3536.26708984375,1.0,278.54156494140625,282.8231506347656,296.6894836425781,300.8641052246094,293.1499938964844,293.1499938964844,278.25,35643.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288199543952942,1.0,0.0,0.0,3.6707494258880615,3.670773506164551,8.990891728899442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.958984375,0.0,1553.6962890625,1895.4371337890625,0.0,3670.320068359375,0.9103019833564758,1.0,0.0,3.0,1.0,0.0
17933040,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9340676665306092,0.5357703566551208,0.4834853708744049,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9990000128746032,0.6888232231140137,0.630395770072937,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8803545832633972,0.4547562003135681,0.3193307816982269,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8614616990089417,0.4255736470222473,0.4053064882755279,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.7124810218811035,0.2344104498624801,1.0701993703842163,284.9697265625,284.95001220703125,303.9510192871094,293.708740234375,299.6114196777344,297.2963562011719,284.96551513671875,1.0,0.6525853276252747,0.4575593471527099,0.4575593471527099,1.0,1.0,-3.493177890777588,1.213622808456421,2.279555082321167,0.4220423102378845,0.9067434668540956,0.9067434668540956,0.0,185.71804809570312,196.0,65650.3671875,0.0,3536.26708984375,1.0,278.54156494140625,282.8231506347656,296.6894836425781,300.8641052246094,293.1499938964844,293.1499938964844,278.25,35643.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288199543952942,1.0,0.0,0.0,3.6707494258880615,3.670773506164551,8.990891728899442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.958984375,0.0,1553.6962890625,1895.4371337890625,0.0,3670.320068359375,0.9103019833564758,1.0,0.0,3.0,1.0,0.0
17933100,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.931794047355652,0.5351165533065796,0.4831330478191376,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9990000128746032,0.6893530488014221,0.6339029669761658,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8795762062072754,0.4559301733970642,0.3202736377716064,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.860309898853302,0.426053375005722,0.4059126675128937,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7114972472190857,0.2346361577510833,1.0717357397079468,284.9276428222656,284.95001220703125,303.9592590332031,293.7112731933594,299.6064453125,297.291259765625,284.93475341796875,1.0,0.6543583273887634,0.4565222561359405,0.4565222561359405,1.0,1.0,-3.500685453414917,1.2138668298721311,2.286818742752075,0.4204272329807281,0.8708889484405518,0.8708889484405518,0.0,187.2366180419922,196.0,65704.2890625,0.0,3563.495849609375,1.0,278.2994689941406,282.7751770019531,296.73651123046875,301.04058837890625,293.1499938964844,293.1499938964844,278.25,36528.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339921474456788,1.0,0.0,0.0,3.5056893825531006,3.5057122707366943,8.200497632060433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.5302734375,0.0,1382.2603759765625,1895.4371337890625,0.0,3717.678466796875,0.8740637302398682,1.0,0.0,3.0,1.0,0.0
17933160,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9292964935302734,0.5345519185066223,0.4826378226280212,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9990000128746032,0.6898491382598877,0.637634813785553,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8786300420761108,0.4571548998355865,0.3211407363414764,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8590025901794434,0.4265535771846771,0.4064205586910248,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7103572487831116,0.2348602265119552,1.072969675064087,284.9281005859375,284.95001220703125,303.96746826171875,293.7138671875,299.6016845703125,297.2865295410156,284.93408203125,1.0,0.6561003923416138,0.4554941654205322,0.4554941654205322,1.0,1.0,-3.507716417312622,1.213934063911438,2.2937824726104736,0.418720006942749,0.8633632063865662,0.8633632063865662,0.0,188.81593322753903,199.0,65804.203125,0.0,3590.037841796875,1.0,278.2585144042969,282.7660827636719,296.7291259765625,300.99981689453125,293.1499938964844,293.1499938964844,278.54998779296875,36341.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935141146183014,1.0,0.0,0.0,3.4807796478271484,3.480802059173584,8.084373348538065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.0224609375,0.0,1355.365478515625,1895.4371337890625,0.0,3728.17333984375,0.8671907782554626,1.0,0.0,3.0,1.0,0.0
17933220,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.925117552280426,0.5340193510055542,0.4821129441261291,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.6911880373954773,0.6443508863449097,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8773402571678162,0.4600333571434021,0.3231220543384552,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8569241166114807,0.4278906583786011,0.4076791703701019,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.708483874797821,0.2355032116174698,1.0760233402252195,284.9801025390625,284.95001220703125,303.98388671875,293.71929931640625,299.59527587890625,297.2818298339844,284.9765319824219,1.0,0.6596114635467529,0.4534380137920379,0.4534380137920379,1.0,1.0,-3.522731304168701,1.2143763303756714,2.30835485458374,0.4153918027877807,0.9144113063812256,0.9144113063812256,0.0,191.7842712402344,202.0,66040.5546875,0.0,3644.615966796875,1.0,278.5417175292969,282.8260803222656,296.7068786621094,300.90625,293.1499938964844,293.1499938964844,278.25,35615.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295297265052797,1.0,0.0,0.0,3.690119981765747,3.690144300460816,9.086031695915152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.8037109375,0.0,1575.357666015625,1895.4371337890625,0.0,3676.829833984375,0.9155185222625732,1.0,0.0,3.0,1.0,0.0
17933280,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.925117552280426,0.5340193510055542,0.4821129441261291,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.6911880373954773,0.6443508863449097,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8773402571678162,0.4600333571434021,0.3231220543384552,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8569241166114807,0.4278906583786011,0.4076791703701019,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.708483874797821,0.2355032116174698,1.0760233402252195,284.9801025390625,284.95001220703125,303.98388671875,293.71929931640625,299.59527587890625,297.2818298339844,284.9765319824219,1.0,0.6596114635467529,0.4534380137920379,0.4534380137920379,1.0,1.0,-3.522731304168701,1.2143763303756714,2.30835485458374,0.4153918027877807,0.9144113063812256,0.9144113063812256,0.0,191.7842712402344,202.0,66040.5546875,0.0,3644.615966796875,1.0,278.5417175292969,282.8260803222656,296.7068786621094,300.90625,293.1499938964844,293.1499938964844,278.25,35615.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295297265052797,1.0,0.0,0.0,3.690119981765747,3.690144300460816,9.086031695915152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.8037109375,0.0,1575.357666015625,1895.4371337890625,0.0,3676.829833984375,0.9155185222625732,1.0,0.0,3.0,1.0,0.0
17933340,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.920406937599182,0.5327528119087219,0.481221854686737,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.9990000128746032,0.6916902661323547,0.6515118479728699,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8756482601165771,0.4624322056770324,0.3249349594116211,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.854490339756012,0.4287968873977661,0.408731073141098,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7062581181526184,0.2358859330415725,1.078531265258789,284.934814453125,284.95001220703125,304.00030517578125,293.7250671386719,299.5849914550781,297.2715759277344,284.94097900390625,1.0,0.6630661487579346,0.4513818621635437,0.4513818621635437,1.0,1.0,-3.536738157272339,1.2143570184707642,2.322381019592285,0.4119098782539367,0.8717496395111084,0.8717496395111084,0.0,194.94723510742188,205.0,66242.78125,0.0,3698.294677734375,1.0,278.2582092285156,282.7649841308594,296.743408203125,301.0414733886719,293.1499938964844,293.1499938964844,278.54998779296875,36314.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364782571792604,1.0,0.0,0.0,3.505962610244751,3.5059852600097656,8.201775472116424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.955078125,0.0,1381.0084228515625,1895.4371337890625,0.0,3740.374267578125,0.8736920952796936,1.0,0.0,3.0,1.0,0.0
17933400,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.920406937599182,0.5327528119087219,0.481221854686737,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.9990000128746032,0.6916902661323547,0.6515118479728699,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8756482601165771,0.4624322056770324,0.3249349594116211,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.854490339756012,0.4287968873977661,0.408731073141098,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7062581181526184,0.2358859330415725,1.078531265258789,284.934814453125,284.95001220703125,304.00030517578125,293.7250671386719,299.5849914550781,297.2715759277344,284.94097900390625,1.0,0.6630661487579346,0.4513818621635437,0.4513818621635437,1.0,1.0,-3.536738157272339,1.2143570184707642,2.322381019592285,0.4119098782539367,0.8717496395111084,0.8717496395111084,0.0,194.94723510742188,205.0,66242.78125,0.0,3698.294677734375,1.0,278.2582092285156,282.7649841308594,296.743408203125,301.0414733886719,293.1499938964844,293.1499938964844,278.54998779296875,36314.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364782571792604,1.0,0.0,0.0,3.505962610244751,3.5059852600097656,8.201775472116424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.955078125,0.0,1381.0084228515625,1895.4371337890625,0.0,3740.374267578125,0.8736920952796936,1.0,0.0,3.0,1.0,0.0
17933460,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9156451225280762,0.5321913957595825,0.4806929528713226,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9985826015472412,0.6926763653755188,0.6558257341384888,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8738046884536743,0.4653243720531463,0.3269422054290771,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8518812656402588,0.4300623536109924,0.4099462032318115,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7038336992263794,0.2364554107189178,1.0813719034194946,284.9814453125,284.95001220703125,304.0166931152344,293.73114013671875,299.5784606933594,297.2673645019531,284.978759765625,1.0,0.6663338541984558,0.4493334293365478,0.4493334293365478,1.0,1.0,-3.548588514328003,1.213473916053772,2.3351144790649414,0.4080798029899597,0.9208365678787231,0.9208365678787231,0.0,198.3285217285156,208.0,66410.8515625,0.0,3748.294189453125,1.0,278.5419311523437,282.82159423828125,296.71978759765625,300.9455871582031,293.1499938964844,293.1499938964844,278.25,35641.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310538172721864,1.0,0.0,0.0,3.713569164276123,3.7135937213897705,9.20187460451416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.7802734375,0.0,1602.3193359375,1895.4371337890625,0.0,3690.796630859375,0.9209084510803224,1.0,0.0,3.0,1.0,0.0
17933520,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9156451225280762,0.5321913957595825,0.4806929528713226,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9985826015472412,0.6926763653755188,0.6558257341384888,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8738046884536743,0.4653243720531463,0.3269422054290771,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8518812656402588,0.4300623536109924,0.4099462032318115,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7038336992263794,0.2364554107189178,1.0813719034194946,284.9814453125,284.95001220703125,304.0166931152344,293.73114013671875,299.5784606933594,297.2673645019531,284.978759765625,1.0,0.6663338541984558,0.4493334293365478,0.4493334293365478,1.0,1.0,-3.548588514328003,1.213473916053772,2.3351144790649414,0.4080798029899597,0.9208365678787231,0.9208365678787231,0.0,198.3285217285156,208.0,66410.8515625,0.0,3748.294189453125,1.0,278.5419311523437,282.82159423828125,296.71978759765625,300.9455871582031,293.1499938964844,293.1499938964844,278.25,35641.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310538172721864,1.0,0.0,0.0,3.713569164276123,3.7135937213897705,9.20187460451416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.7802734375,0.0,1602.3193359375,1895.4371337890625,0.0,3690.796630859375,0.9209084510803224,1.0,0.0,3.0,1.0,0.0
17933580,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.9097338318824768,0.5308769345283508,0.4798035025596618,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9952288269996644,0.6935082674026489,0.6568544507026672,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8709326982498169,0.4677147269248962,0.3287838995456695,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8483429551124573,0.4308777749538421,0.4109598994255066,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.7005476951599121,0.2367494702339172,1.083700180053711,284.9310302734375,284.95001220703125,304.0331115722656,293.7375793457031,299.5696105957031,297.2603454589844,284.9370422363281,1.0,0.6691409945487976,0.447284996509552,0.447284996509552,1.0,1.0,-3.554995059967041,1.210491180419922,2.344503879547119,0.4034053087234497,0.8742457032203674,0.8742457032203674,0.0,202.24937438964844,211.0,66529.03125,0.0,3788.178955078125,1.0,278.2580261230469,282.7563781738281,296.7546691894531,301.0741271972656,293.1499938964844,293.1499938964844,278.54998779296875,36349.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937736749649048,1.0,0.0,0.0,3.527174711227417,3.5271975994110107,8.301321372528037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.041015625,0.0,1403.294189453125,1895.4371337890625,0.0,3751.845703125,0.8778605461120605,1.0,0.0,3.0,1.0,0.0
17933640,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.9097338318824768,0.5308769345283508,0.4798035025596618,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9952288269996644,0.6935082674026489,0.6568544507026672,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8709326982498169,0.4677147269248962,0.3287838995456695,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8483429551124573,0.4308777749538421,0.4109598994255066,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.7005476951599121,0.2367494702339172,1.083700180053711,284.9310302734375,284.95001220703125,304.0331115722656,293.7375793457031,299.5696105957031,297.2603454589844,284.9370422363281,1.0,0.6691409945487976,0.447284996509552,0.447284996509552,1.0,1.0,-3.554995059967041,1.210491180419922,2.344503879547119,0.4034053087234497,0.8742457032203674,0.8742457032203674,0.0,202.24937438964844,211.0,66529.03125,0.0,3788.178955078125,1.0,278.2580261230469,282.7563781738281,296.7546691894531,301.0741271972656,293.1499938964844,293.1499938964844,278.54998779296875,36349.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937736749649048,1.0,0.0,0.0,3.527174711227417,3.5271975994110107,8.301321372528037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.041015625,0.0,1403.294189453125,1895.4371337890625,0.0,3751.845703125,0.8778605461120605,1.0,0.0,3.0,1.0,0.0
17933700,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9073901176452636,0.530626118183136,0.4794551134109497,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9939068555831908,0.6943899989128113,0.6575413346290588,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8699395656585693,0.4691909849643707,0.3297502696514129,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8469722270965576,0.4314905703067779,0.411487728357315,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.699236273765564,0.2370055168867111,1.0848323106765747,284.9790344238281,284.95001220703125,304.04132080078125,293.74090576171875,299.56768798828125,297.2606506347656,284.9760131835937,1.0,0.6704677939414978,0.4462607800960541,0.4462607800960541,1.0,1.0,-3.5585570335388184,1.2091200351715088,2.3494369983673096,0.4010294675827026,0.9136935472488404,0.9136935472488404,0.0,203.93243408203125,211.0,66529.7578125,0.0,3807.3984375,1.0,278.5003662109375,282.81036376953125,296.7159423828125,300.909423828125,293.1499938964844,293.1499938964844,278.54998779296875,35471.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932770848274231,1.0,0.0,0.0,3.687707901000977,3.687732219696045,9.07415710571513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.4033203125,0.0,1571.5341796875,1895.4371337890625,0.0,3706.5126953125,0.9144445061683656,1.0,0.0,3.0,1.0,0.0
17933760,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9055199027061462,0.5303047299385071,0.4792561829090118,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9928902983665466,0.6952579617500305,0.6584171652793884,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8693138957023621,0.470637559890747,0.3308049142360687,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8459381461143494,0.4320849478244781,0.4121111333370209,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6982353925704956,0.2372633963823318,1.0862438678741455,284.97979736328125,284.95001220703125,304.0495300292969,293.74432373046875,299.5660095214844,297.26080322265625,284.97833251953125,1.0,0.6718237400054932,0.4453075230121612,0.4453075230121612,1.0,1.0,-3.5630877017974854,1.208268642425537,2.354819059371948,0.3990175127983093,0.9236524701118468,0.9236524701118468,0.0,205.43951416015625,214.0,66563.6328125,0.0,3828.0283203125,1.0,278.54248046875,282.8179626464844,296.7305908203125,300.9688415527344,293.1499938964844,293.1499938964844,278.25,35688.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318203926086426,1.0,0.0,0.0,3.7236716747283936,3.723696231842041,9.252008794646828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.767578125,0.0,1614.311767578125,1895.4371337890625,0.0,3697.81591796875,0.9229997992515564,1.0,0.0,3.0,1.0,0.0
17933820,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9010232090950012,0.5290122628211975,0.4783603847026825,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.99018657207489,0.6964248418807983,0.6597625613212585,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8673200607299805,0.4730822741985321,0.3326651751995086,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8432118892669678,0.4328670799732208,0.4130682051181793,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.6956227421760559,0.2375294268131256,1.088326334953308,284.9284973144531,284.95001220703125,304.06597900390625,293.7514038085937,299.5592346191406,297.25616455078125,284.9344787597656,1.0,0.674362063407898,0.4434010684490204,0.4434010684490204,1.0,1.0,-3.569526672363281,1.205575704574585,2.3639509677886963,0.3946458697319031,0.876007616519928,0.876007616519928,0.0,208.8282928466797,217.0,66735.3671875,0.0,3865.04052734375,1.0,278.2579345703125,282.75,296.76715087890625,301.09991455078125,293.1499938964844,293.1499938964844,278.54998779296875,36364.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382072687149048,1.0,0.0,0.0,3.54249119758606,3.5425143241882324,8.373574473807821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.529296875,0.0,1419.4642333984375,1895.4371337890625,0.0,3756.131591796875,0.880829393863678,1.0,0.0,3.0,1.0,0.0
17933880,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9010232090950012,0.5290122628211975,0.4783603847026825,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.99018657207489,0.6964248418807983,0.6597625613212585,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8673200607299805,0.4730822741985321,0.3326651751995086,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8432118892669678,0.4328670799732208,0.4130682051181793,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.6956227421760559,0.2375294268131256,1.088326334953308,284.9284973144531,284.95001220703125,304.06597900390625,293.7514038085937,299.5592346191406,297.25616455078125,284.9344787597656,1.0,0.674362063407898,0.4434010684490204,0.4434010684490204,1.0,1.0,-3.569526672363281,1.205575704574585,2.3639509677886963,0.3946458697319031,0.876007616519928,0.876007616519928,0.0,208.8282928466797,217.0,66735.3671875,0.0,3865.04052734375,1.0,278.2579345703125,282.75,296.76715087890625,301.09991455078125,293.1499938964844,293.1499938964844,278.54998779296875,36364.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382072687149048,1.0,0.0,0.0,3.54249119758606,3.5425143241882324,8.373574473807821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.529296875,0.0,1419.4642333984375,1895.4371337890625,0.0,3756.131591796875,0.880829393863678,1.0,0.0,3.0,1.0,0.0
17933940,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8975396156311035,0.5284667015075684,0.4778211414813995,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.988147497177124,0.6982302665710449,0.6614065766334534,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8661666512489319,0.4760711193084717,0.3347199857234955,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8412249088287354,0.4340482652187347,0.4141805469989776,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.693655252456665,0.2380196303129196,1.0907055139541626,284.9808959960937,284.95001220703125,304.0824584960937,293.7588195800781,299.5564880371094,297.2575988769531,284.9779357910156,1.0,0.6768940091133118,0.4414945840835571,0.4414945840835571,1.0,1.0,-3.5775225162506104,1.2034200429916382,2.3741025924682617,0.3903640210628509,0.9280896186828612,0.9280896186828612,0.0,211.7638092041016,220.0,66808.6953125,0.0,3903.403564453125,1.0,278.54217529296875,282.8135070800781,296.74462890625,300.9960021972656,293.1499938964844,293.1499938964844,278.25,35647.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932186484336853,1.0,0.0,0.0,3.743366718292236,3.743391513824463,9.350138157060428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.009765625,0.0,1636.838623046875,1895.4371337890625,0.0,3701.16650390625,0.9274743795394896,1.0,0.0,3.0,1.0,0.0
17934000,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8975396156311035,0.5284667015075684,0.4778211414813995,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.988147497177124,0.6982302665710449,0.6614065766334534,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8661666512489319,0.4760711193084717,0.3347199857234955,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8412249088287354,0.4340482652187347,0.4141805469989776,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.693655252456665,0.2380196303129196,1.0907055139541626,284.9808959960937,284.95001220703125,304.0824584960937,293.7588195800781,299.5564880371094,297.2575988769531,284.9779357910156,1.0,0.6768940091133118,0.4414945840835571,0.4414945840835571,1.0,1.0,-3.5775225162506104,1.2034200429916382,2.3741025924682617,0.3903640210628509,0.9280896186828612,0.9280896186828612,0.0,211.7638092041016,220.0,66808.6953125,0.0,3903.403564453125,1.0,278.54217529296875,282.8135070800781,296.74462890625,300.9960021972656,293.1499938964844,293.1499938964844,278.25,35647.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932186484336853,1.0,0.0,0.0,3.743366718292236,3.743391513824463,9.350138157060428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.009765625,0.0,1636.838623046875,1895.4371337890625,0.0,3701.16650390625,0.9274743795394896,1.0,0.0,3.0,1.0,0.0
17934060,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8934168219566345,0.5271766185760498,0.4769299030303955,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9855379462242126,0.6993403434753418,0.6627156734466553,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.864466667175293,0.4785589575767517,0.3366111218929291,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.8387582898139954,0.4347876906394958,0.4150980710983276,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.6912457346916199,0.2382517755031585,1.092631220817566,284.9297790527344,284.95001220703125,304.09893798828125,293.7665405273437,299.5498962402344,297.25323486328125,284.9350891113281,1.0,0.6793330311775208,0.4396354854106903,0.4396354854106903,1.0,1.0,-3.58372449874878,1.2006735801696775,2.3830509185791016,0.3859950006008148,0.8801446557044983,0.8801446557044983,0.0,215.0406951904297,223.0,66958.53125,0.0,3939.390625,1.0,278.2578125,282.7467956542969,296.7818908691406,301.1271057128906,293.1499938964844,293.1499938964844,278.54998779296875,36337.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385234117507936,1.0,0.0,0.0,3.558321714401245,3.558345079421997,8.448579933428846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.6103515625,0.0,1436.0050048828125,1895.4371337890625,0.0,3759.009765625,0.8847165703773499,1.0,0.0,3.0,1.0,0.0
17934120,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8934168219566345,0.5271766185760498,0.4769299030303955,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9855379462242126,0.6993403434753418,0.6627156734466553,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.864466667175293,0.4785589575767517,0.3366111218929291,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.8387582898139954,0.4347876906394958,0.4150980710983276,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.6912457346916199,0.2382517755031585,1.092631220817566,284.9297790527344,284.95001220703125,304.09893798828125,293.7665405273437,299.5498962402344,297.25323486328125,284.9350891113281,1.0,0.6793330311775208,0.4396354854106903,0.4396354854106903,1.0,1.0,-3.58372449874878,1.2006735801696775,2.3830509185791016,0.3859950006008148,0.8801446557044983,0.8801446557044983,0.0,215.0406951904297,223.0,66958.53125,0.0,3939.390625,1.0,278.2578125,282.7467956542969,296.7818908691406,301.1271057128906,293.1499938964844,293.1499938964844,278.54998779296875,36337.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385234117507936,1.0,0.0,0.0,3.558321714401245,3.558345079421997,8.448579933428846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.6103515625,0.0,1436.0050048828125,1895.4371337890625,0.0,3759.009765625,0.8847165703773499,1.0,0.0,3.0,1.0,0.0
17934180,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8901545405387878,0.5266379714012146,0.4763973951339721,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9835357666015624,0.7010720372200012,0.6642937660217285,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8635052442550659,0.4816013872623443,0.3387017250061035,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8369302153587341,0.4359310865402221,0.4161736667156219,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6893999576568604,0.2387101799249649,1.0948606729507446,284.98175048828125,284.95001220703125,304.115478515625,293.77459716796875,299.54736328125,297.2548522949219,284.9790954589844,1.0,0.6817912459373474,0.4377764165401459,0.4377764165401459,1.0,1.0,-3.591468334197998,1.198462724685669,2.393005609512329,0.3817017376422882,0.9319586753845216,0.9319586753845216,0.0,217.91786193847656,226.0,66992.6484375,0.0,3977.041748046875,1.0,278.5422668457031,282.8111267089844,296.7602844238281,301.02362060546875,293.1499938964844,293.1499938964844,278.25,35650.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324843287467957,1.0,0.0,0.0,3.755589008331299,3.755614042282105,9.411295991412772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.5751953125,0.0,1651.1529541015625,1895.4371337890625,0.0,3703.8916015625,0.9304000735282898,1.0,0.0,3.0,1.0,0.0
17934240,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8901545405387878,0.5266379714012146,0.4763973951339721,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9835357666015624,0.7010720372200012,0.6642937660217285,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8635052442550659,0.4816013872623443,0.3387017250061035,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8369302153587341,0.4359310865402221,0.4161736667156219,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6893999576568604,0.2387101799249649,1.0948606729507446,284.98175048828125,284.95001220703125,304.115478515625,293.77459716796875,299.54736328125,297.2548522949219,284.9790954589844,1.0,0.6817912459373474,0.4377764165401459,0.4377764165401459,1.0,1.0,-3.591468334197998,1.198462724685669,2.393005609512329,0.3817017376422882,0.9319586753845216,0.9319586753845216,0.0,217.91786193847656,226.0,66992.6484375,0.0,3977.041748046875,1.0,278.5422668457031,282.8111267089844,296.7602844238281,301.02362060546875,293.1499938964844,293.1499938964844,278.25,35650.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324843287467957,1.0,0.0,0.0,3.755589008331299,3.755614042282105,9.411295991412772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.5751953125,0.0,1651.1529541015625,1895.4371337890625,0.0,3703.8916015625,0.9304000735282898,1.0,0.0,3.0,1.0,0.0
17934300,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8883295059204102,0.5259456038475037,0.4760322868824005,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9823526740074158,0.7015554308891296,0.6649931073188782,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8628592491149902,0.4828360676765442,0.3397070169448852,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8358754515647888,0.4362681210041046,0.4166697561740875,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.6883558034896851,0.2388105690479278,1.0959208011627195,284.92462158203125,284.95001220703125,304.123779296875,293.7787475585937,299.5438537597656,297.25244140625,284.9323425292969,1.0,0.6830150485038757,0.4368468523025512,0.4368468523025512,1.0,1.0,-3.594956636428833,1.197194218635559,2.3977622985839844,0.3795595169067383,0.8876200914382935,0.8876200914382935,0.0,219.48377990722656,226.0,67089.28125,0.0,3995.703369140625,1.0,278.2972412109375,282.747314453125,296.8067321777344,301.20526123046875,293.1499938964844,293.1499938964844,278.25,36602.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378042221069336,1.0,0.0,0.0,3.597874164581299,3.597898006439209,8.637444466330635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.375,0.0,1480.3909912109375,1895.4371337890625,0.0,3752.460205078125,0.8934734463691711,1.0,0.0,3.0,1.0,0.0
17934360,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8862344026565552,0.5253514051437378,0.4755098223686218,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9809152483940125,0.7020925879478455,0.6655222773551941,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8619739413261414,0.4841340482234955,0.3406246602535248,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8346015214920044,0.4366274178028106,0.4170516431331634,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.6870942711830139,0.2389082312583923,1.0966345071792605,284.9231872558594,284.95001220703125,304.132080078125,293.7829895019531,299.540771484375,297.2505798339844,284.9276428222656,1.0,0.6841683387756348,0.4359404444694519,0.4359404444694519,1.0,1.0,-3.59738564491272,1.1955920457839966,2.4017937183380127,0.3772532343864441,0.8791235089302063,0.8791235089302063,0.0,221.1690216064453,229.0,67196.234375,0.0,4012.383544921875,1.0,278.2577209472656,282.7356262207031,296.79833984375,301.1597900390625,293.1499938964844,293.1499938964844,278.54998779296875,36363.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387933015823364,1.0,0.0,0.0,3.578831672668457,3.578855037689209,8.546255116925749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.384765625,0.0,1458.0889892578125,1895.4371337890625,0.0,3761.466552734375,0.8877386450767517,1.0,0.0,3.0,1.0,0.0
17934420,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8831294775009155,0.5248161554336548,0.4749796390533447,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9788987636566162,0.7037373781204224,0.6670175790786743,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8611384630203247,0.4872290790081024,0.342750072479248,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8328670859336853,0.4377304017543793,0.4180881381034851,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.6853196024894714,0.2393344342708587,1.098715901374817,284.9789733886719,284.95001220703125,304.1487121582031,293.79168701171875,299.53839111328125,297.2523193359375,284.97625732421875,1.0,0.6865705847740173,0.4341275691986084,0.4341275691986084,1.0,1.0,-3.604849338531494,1.1933209896087646,2.411528348922729,0.3729360103607178,0.933535635471344,0.933535635471344,0.0,224.03079223632807,232.0,67187.2890625,0.0,4049.489013671875,1.0,278.5424499511719,282.8048095703125,296.7773132324219,301.0542297363281,293.1499938964844,293.1499938964844,278.25,35677.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327191710472108,1.0,0.0,0.0,3.771369218826294,3.7713942527771,9.490549928159452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.43359375,0.0,1669.943603515625,1895.4371337890625,0.0,3706.0400390625,0.9329430460929872,1.0,0.0,3.0,1.0,0.0
17934480,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8831294775009155,0.5248161554336548,0.4749796390533447,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9788987636566162,0.7037373781204224,0.6670175790786743,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8611384630203247,0.4872290790081024,0.342750072479248,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8328670859336853,0.4377304017543793,0.4180881381034851,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.6853196024894714,0.2393344342708587,1.098715901374817,284.9789733886719,284.95001220703125,304.1487121582031,293.79168701171875,299.53839111328125,297.2523193359375,284.97625732421875,1.0,0.6865705847740173,0.4341275691986084,0.4341275691986084,1.0,1.0,-3.604849338531494,1.1933209896087646,2.411528348922729,0.3729360103607178,0.933535635471344,0.933535635471344,0.0,224.03079223632807,232.0,67187.2890625,0.0,4049.489013671875,1.0,278.5424499511719,282.8048095703125,296.7773132324219,301.0542297363281,293.1499938964844,293.1499938964844,278.25,35677.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327191710472108,1.0,0.0,0.0,3.771369218826294,3.7713942527771,9.490549928159452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.43359375,0.0,1669.943603515625,1895.4371337890625,0.0,3706.0400390625,0.9329430460929872,1.0,0.0,3.0,1.0,0.0
17934540,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8793626427650452,0.5235233902931213,0.4740881025791168,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9762297868728638,0.7046568989753723,0.6681548357009888,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.859722912311554,0.4898009896278381,0.3447018265724182,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8306223154067993,0.4383774995803833,0.4189222455024719,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.6830796003341675,0.2394962757825851,1.1003360748291016,284.9281921386719,284.95001220703125,304.1654052734375,293.8007202148437,299.5317687988281,297.2480163574219,284.93280029296875,1.0,0.6888936161994934,0.4323147237300873,0.4323147237300873,1.0,1.0,-3.610449314117432,1.1903326511383057,2.420116662979126,0.3682909905910492,0.8854566216468811,0.8854566216468811,0.0,227.2816162109375,235.0,67378.640625,0.0,4084.231201171875,1.0,278.2575988769531,282.73748779296875,296.8156433105469,301.1868896484375,293.1499938964844,293.1499938964844,278.54998779296875,36328.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389688968658448,1.0,0.0,0.0,3.5886712074279785,3.5886945724487305,8.593312941229669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.4287109375,0.0,1468.4180908203125,1895.4371337890625,0.0,3763.06494140625,0.891254723072052,1.0,0.0,3.0,1.0,0.0
17934600,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8793626427650452,0.5235233902931213,0.4740881025791168,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9762297868728638,0.7046568989753723,0.6681548357009888,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.859722912311554,0.4898009896278381,0.3447018265724182,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8306223154067993,0.4383774995803833,0.4189222455024719,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.6830796003341675,0.2394962757825851,1.1003360748291016,284.9281921386719,284.95001220703125,304.1654052734375,293.8007202148437,299.5317687988281,297.2480163574219,284.93280029296875,1.0,0.6888936161994934,0.4323147237300873,0.4323147237300873,1.0,1.0,-3.610449314117432,1.1903326511383057,2.420116662979126,0.3682909905910492,0.8854566216468811,0.8854566216468811,0.0,227.2816162109375,235.0,67378.640625,0.0,4084.231201171875,1.0,278.2575988769531,282.73748779296875,296.8156433105469,301.1868896484375,293.1499938964844,293.1499938964844,278.54998779296875,36328.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389688968658448,1.0,0.0,0.0,3.5886712074279785,3.5886945724487305,8.593312941229669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.4287109375,0.0,1468.4180908203125,1895.4371337890625,0.0,3763.06494140625,0.891254723072052,1.0,0.0,3.0,1.0,0.0
