time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934660,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8763958811759949,0.5229894518852234,0.4735594987869262,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9741868376731871,0.7062122821807861,0.6695656180381775,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.858990490436554,0.492948979139328,0.3468628823757171,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.828955888748169,0.4394389986991882,0.4199192225933075,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6813619136810303,0.2398918122053146,1.1022776365280151,284.9826965332031,284.95001220703125,304.1821594238281,293.8100891113281,299.52960205078125,297.2498779296875,284.9801940917969,1.0,0.6912452578544617,0.4305552840232849,0.4305552840232849,1.0,1.0,-3.617640018463135,1.1880333423614502,2.429606676101685,0.3638824820518493,0.9391533136367798,0.9391533136367798,0.0,230.1353302001953,238.0,67362.640625,0.0,4120.83154296875,1.0,278.54248046875,282.8056335449219,296.7955017089844,301.0826721191406,293.1499938964844,293.1499938964844,278.25,35653.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328687787055968,1.0,0.0,0.0,3.7811923027038574,3.781217575073242,9.540053724776951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.4541015625,0.0,1681.399169921875,1895.4371337890625,0.0,3707.408447265625,0.9361990094184875,1.0,0.0,3.0,1.0,0.0
17934720,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8763958811759949,0.5229894518852234,0.4735594987869262,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9741868376731871,0.7062122821807861,0.6695656180381775,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.858990490436554,0.492948979139328,0.3468628823757171,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.828955888748169,0.4394389986991882,0.4199192225933075,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6813619136810303,0.2398918122053146,1.1022776365280151,284.9826965332031,284.95001220703125,304.1821594238281,293.8100891113281,299.52960205078125,297.2498779296875,284.9801940917969,1.0,0.6912452578544617,0.4305552840232849,0.4305552840232849,1.0,1.0,-3.617640018463135,1.1880333423614502,2.429606676101685,0.3638824820518493,0.9391533136367798,0.9391533136367798,0.0,230.1353302001953,238.0,67362.640625,0.0,4120.83154296875,1.0,278.54248046875,282.8056335449219,296.7955017089844,301.0826721191406,293.1499938964844,293.1499938964844,278.25,35653.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328687787055968,1.0,0.0,0.0,3.7811923027038574,3.781217575073242,9.540053724776951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.4541015625,0.0,1681.399169921875,1895.4371337890625,0.0,3707.408447265625,0.9361990094184875,1.0,0.0,3.0,1.0,0.0
17934780,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8728007674217224,0.5216924548149109,0.4726662933826446,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9714953303337096,0.7070327401161194,0.6706136465072632,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8577021956443787,0.4955636858940124,0.3488459885120392,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8267990946769714,0.4400393366813659,0.4207112789154053,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.6792038083076477,0.2400221675634384,1.1037601232528689,284.9276123046875,284.95001220703125,304.1990051269531,293.8197937011719,299.5231018066406,297.24560546875,284.9322814941406,1.0,0.6935187578201294,0.4287958741188049,0.4287958741188049,1.0,1.0,-3.622952461242676,1.1850067377090454,2.43794584274292,0.3594030737876892,0.8881505727767944,0.8881505727767944,0.0,233.3847198486328,241.0,67569.234375,0.0,4155.02197265625,1.0,278.25750732421875,282.7337951660156,296.83453369140625,301.2180480957031,293.1499938964844,293.1499938964844,278.54998779296875,36332.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390885233879088,1.0,0.0,0.0,3.6016132831573486,3.60163688659668,8.655405849822273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.1552734375,0.0,1482.4561767578125,1895.4371337890625,0.0,3764.153564453125,0.8940819501876831,1.0,0.0,3.0,1.0,0.0
17934840,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8728007674217224,0.5216924548149109,0.4726662933826446,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9714953303337096,0.7070327401161194,0.6706136465072632,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8577021956443787,0.4955636858940124,0.3488459885120392,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8267990946769714,0.4400393366813659,0.4207112789154053,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.6792038083076477,0.2400221675634384,1.1037601232528689,284.9276123046875,284.95001220703125,304.1990051269531,293.8197937011719,299.5231018066406,297.24560546875,284.9322814941406,1.0,0.6935187578201294,0.4287958741188049,0.4287958741188049,1.0,1.0,-3.622952461242676,1.1850067377090454,2.43794584274292,0.3594030737876892,0.8881505727767944,0.8881505727767944,0.0,233.3847198486328,241.0,67569.234375,0.0,4155.02197265625,1.0,278.25750732421875,282.7337951660156,296.83453369140625,301.2180480957031,293.1499938964844,293.1499938964844,278.54998779296875,36332.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390885233879088,1.0,0.0,0.0,3.6016132831573486,3.60163688659668,8.655405849822273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.1552734375,0.0,1482.4561767578125,1895.4371337890625,0.0,3764.153564453125,0.8940819501876831,1.0,0.0,3.0,1.0,0.0
17934900,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8712431192398071,0.5214592814445496,0.4723190367221832,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9703352451324464,0.7077898383140564,0.6711958646774292,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8572604060173035,0.4971809983253479,0.3498930037021637,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8258842825889587,0.4405575692653656,0.4211345911026001,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6782655715942383,0.240203708410263,1.1045032739639282,284.9828186035156,284.95001220703125,304.2074279785156,293.8247375488281,299.5220642089844,297.2467346191406,284.979248046875,1.0,0.6946403980255127,0.4279161393642425,0.4279161393642425,1.0,1.0,-3.6258931159973145,1.1835849285125732,2.442308187484741,0.3571560680866241,0.9323192238807678,0.9323192238807678,0.0,234.87437438964844,241.0,67491.7265625,0.0,4172.0810546875,1.0,278.5019226074219,282.7964782714844,296.79791259765625,301.050537109375,293.1499938964844,293.1499938964844,278.54998779296875,35449.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339677691459656,1.0,0.0,0.0,3.755725383758545,3.755750417709351,9.411979249307478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.255859375,0.0,1649.765380859375,1895.4371337890625,0.0,3717.455322265625,0.9299728870391846,1.0,0.0,3.0,1.0,0.0
17934960,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8699860572814941,0.5211541056632996,0.4721367955207824,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9694492816925048,0.7084935307502747,0.6719374656677246,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8570834398269653,0.4987626671791076,0.3510426580905914,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8252056837081909,0.4410571753978729,0.4216680228710174,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.6775581240653992,0.2403888255357742,1.10557222366333,284.9817199707031,284.95001220703125,304.2159118652344,293.8298034667969,299.5209045410156,297.2474975585937,284.9806213378906,1.0,0.6958222985267639,0.4270545840263366,0.4270545840263366,1.0,1.0,-3.6298768520355225,1.1825717687606812,2.447305202484131,0.3551722764968872,0.9415243268013,0.9415243268013,0.0,236.23287963867188,244.0,67499.734375,0.0,4191.1279296875,1.0,278.5429992675781,282.8033142089844,296.8149719238281,301.1133117675781,293.1499938964844,293.1499938964844,278.25,35697.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329585433006288,1.0,0.0,0.0,3.7890372276306152,3.789062738418579,9.5796804089332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.8330078125,0.0,1691.079833984375,1895.4371337890625,0.0,3708.2294921875,0.9377373456954956,1.0,0.0,3.0,1.0,0.0
17935020,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8665544986724854,0.5198544859886169,0.4712383151054382,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.9667392373085022,0.7092161774635315,0.6728928685188293,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8559120297431946,0.5014227628707886,0.3530561625957489,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8231208324432373,0.4416119754314422,0.4224164485931396,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.675478994846344,0.2404905408620834,1.1069233417510986,284.9256591796875,284.95001220703125,304.23291015625,293.8401184082031,299.51446533203125,297.2432556152344,284.9302978515625,1.0,0.6980476975440979,0.4253314733505249,0.4253314733505249,1.0,1.0,-3.634898185729981,1.1794604063034058,2.4554378986358643,0.3508864343166351,0.8898917436599731,0.8898917436599731,0.0,239.48358154296875,247.0,67760.84375,0.0,4224.75244140625,1.0,278.2574157714844,282.7287902832031,296.854736328125,301.2510070800781,293.1499938964844,293.1499938964844,278.54998779296875,36343.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391384720802308,1.0,0.0,0.0,3.6153464317321777,3.615370035171509,8.721539188627503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.4873046875,0.0,1497.49853515625,1895.4371337890625,0.0,3764.608154296875,0.8967892527580261,1.0,0.0,3.0,1.0,0.0
17935080,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8665544986724854,0.5198544859886169,0.4712383151054382,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.9667392373085022,0.7092161774635315,0.6728928685188293,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8559120297431946,0.5014227628707886,0.3530561625957489,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8231208324432373,0.4416119754314422,0.4224164485931396,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.675478994846344,0.2404905408620834,1.1069233417510986,284.9256591796875,284.95001220703125,304.23291015625,293.8401184082031,299.51446533203125,297.2432556152344,284.9302978515625,1.0,0.6980476975440979,0.4253314733505249,0.4253314733505249,1.0,1.0,-3.634898185729981,1.1794604063034058,2.4554378986358643,0.3508864343166351,0.8898917436599731,0.8898917436599731,0.0,239.48358154296875,247.0,67760.84375,0.0,4224.75244140625,1.0,278.2574157714844,282.7287902832031,296.854736328125,301.2510070800781,293.1499938964844,293.1499938964844,278.54998779296875,36343.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391384720802308,1.0,0.0,0.0,3.6153464317321777,3.615370035171509,8.721539188627503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.4873046875,0.0,1497.49853515625,1895.4371337890625,0.0,3764.608154296875,0.8967892527580261,1.0,0.0,3.0,1.0,0.0
17935140,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8638731241226196,0.5193190574645996,0.4707046449184418,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9646808505058287,0.7105891108512878,0.6741267442703247,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8553881645202637,0.5046795606613159,0.3552876114845276,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8215782642364502,0.4425906538963318,0.4233313798904419,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6738937497138977,0.2408326864242553,1.108612060546875,284.9832458496094,284.95001220703125,304.25,293.8507995605469,299.5122985839844,297.2452697753906,284.98077392578125,1.0,0.7003042697906494,0.4236083626747131,0.4236083626747131,1.0,1.0,-3.641552686691284,1.1769036054611206,2.464649200439453,0.3467259705066681,0.9459170699119568,0.9459170699119568,0.0,242.32814025878903,250.0,67719.328125,0.0,4260.34619140625,1.0,278.54266357421875,282.8004150390625,296.8358764648437,301.14617919921875,293.1499938964844,293.1499938964844,278.25,35658.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329702854156494,1.0,0.0,0.0,3.805902004241944,3.8059275150299072,9.66514676292718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.232421875,0.0,1710.967529296875,1895.4371337890625,0.0,3708.3369140625,0.9416639804840088,1.0,0.0,3.0,1.0,0.0
17935200,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8638731241226196,0.5193190574645996,0.4707046449184418,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9646808505058287,0.7105891108512878,0.6741267442703247,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8553881645202637,0.5046795606613159,0.3552876114845276,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8215782642364502,0.4425906538963318,0.4233313798904419,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6738937497138977,0.2408326864242553,1.108612060546875,284.9832458496094,284.95001220703125,304.25,293.8507995605469,299.5122985839844,297.2452697753906,284.98077392578125,1.0,0.7003042697906494,0.4236083626747131,0.4236083626747131,1.0,1.0,-3.641552686691284,1.1769036054611206,2.464649200439453,0.3467259705066681,0.9459170699119568,0.9459170699119568,0.0,242.32814025878903,250.0,67719.328125,0.0,4260.34619140625,1.0,278.54266357421875,282.8004150390625,296.8358764648437,301.14617919921875,293.1499938964844,293.1499938964844,278.25,35658.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329702854156494,1.0,0.0,0.0,3.805902004241944,3.8059275150299072,9.66514676292718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.232421875,0.0,1710.967529296875,1895.4371337890625,0.0,3708.3369140625,0.9416639804840088,1.0,0.0,3.0,1.0,0.0
17935260,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8605891466140747,0.5180058479309082,0.4697997272014618,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9619470834732056,0.7112011909484863,0.6749880313873291,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.854316771030426,0.5073778033256531,0.3573315739631653,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.819542646408081,0.4430920779705047,0.4240350425243377,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.6718845367431641,0.2409054040908813,1.1098417043685913,284.92657470703125,284.95001220703125,304.26739501953125,293.8617858886719,299.5059814453125,297.24102783203125,284.93072509765625,1.0,0.7024829983711243,0.4219221770763397,0.4219221770763397,1.0,1.0,-3.646290063858032,1.1737231016159058,2.472566843032837,0.3425197303295135,0.8935014605522156,0.8935014605522156,0.0,245.580810546875,253.0,67956.3046875,0.0,4293.40673828125,1.0,278.25732421875,282.7264404296875,296.8760986328125,301.28375244140625,293.1499938964844,293.1499938964844,278.54998779296875,36324.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391063451766968,1.0,0.0,0.0,3.628676414489746,3.628700256347656,8.785971203906229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.3271484375,0.0,1511.9901123046875,1895.4371337890625,0.0,3764.315673828125,0.900025486946106,1.0,0.0,3.0,1.0,0.0
17935320,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8605891466140747,0.5180058479309082,0.4697997272014618,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9619470834732056,0.7112011909484863,0.6749880313873291,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.854316771030426,0.5073778033256531,0.3573315739631653,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.819542646408081,0.4430920779705047,0.4240350425243377,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.6718845367431641,0.2409054040908813,1.1098417043685913,284.92657470703125,284.95001220703125,304.26739501953125,293.8617858886719,299.5059814453125,297.24102783203125,284.93072509765625,1.0,0.7024829983711243,0.4219221770763397,0.4219221770763397,1.0,1.0,-3.646290063858032,1.1737231016159058,2.472566843032837,0.3425197303295135,0.8935014605522156,0.8935014605522156,0.0,245.580810546875,253.0,67956.3046875,0.0,4293.40673828125,1.0,278.25732421875,282.7264404296875,296.8760986328125,301.28375244140625,293.1499938964844,293.1499938964844,278.54998779296875,36324.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391063451766968,1.0,0.0,0.0,3.628676414489746,3.628700256347656,8.785971203906229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.3271484375,0.0,1511.9901123046875,1895.4371337890625,0.0,3764.315673828125,0.900025486946106,1.0,0.0,3.0,1.0,0.0
17935380,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8580336570739746,0.5174658894538879,0.4692627787590027,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9598708152770996,0.7124601602554321,0.6761172413825989,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8538805246353149,0.510688066482544,0.3595990836620331,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8180369734764099,0.4440248906612396,0.4249059855937958,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.6703615188598633,0.241227924823761,1.111437439918518,284.98370361328125,284.95001220703125,304.28521728515625,293.8731689453125,299.5041198730469,297.2431030273437,284.9814758300781,1.0,0.7046945691108704,0.4202359914779663,0.4202359914779663,1.0,1.0,-3.652693510055542,1.1711114645004272,2.481581926345825,0.3384308815002441,0.9493058323860168,0.9493058323860168,0.0,248.41970825195312,256.0,67885.90625,0.0,4328.5048828125,1.0,278.5427551269531,282.7984924316406,296.8581237792969,301.179443359375,293.1499938964844,293.1499938964844,278.25,35663.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932913601398468,1.0,0.0,0.0,3.8167357444763184,3.816761255264282,9.720250773170849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.2919921875,0.0,1724.0689697265625,1895.4371337890625,0.0,3707.818115234375,0.9441629648208618,1.0,0.0,3.0,1.0,0.0
17935440,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8580336570739746,0.5174658894538879,0.4692627787590027,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9598708152770996,0.7124601602554321,0.6761172413825989,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8538805246353149,0.510688066482544,0.3595990836620331,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8180369734764099,0.4440248906612396,0.4249059855937958,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.6703615188598633,0.241227924823761,1.111437439918518,284.98370361328125,284.95001220703125,304.28521728515625,293.8731689453125,299.5041198730469,297.2431030273437,284.9814758300781,1.0,0.7046945691108704,0.4202359914779663,0.4202359914779663,1.0,1.0,-3.652693510055542,1.1711114645004272,2.481581926345825,0.3384308815002441,0.9493058323860168,0.9493058323860168,0.0,248.41970825195312,256.0,67885.90625,0.0,4328.5048828125,1.0,278.5427551269531,282.7984924316406,296.8581237792969,301.179443359375,293.1499938964844,293.1499938964844,278.25,35663.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932913601398468,1.0,0.0,0.0,3.8167357444763184,3.816761255264282,9.720250773170849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.2919921875,0.0,1724.0689697265625,1895.4371337890625,0.0,3707.818115234375,0.9441629648208618,1.0,0.0,3.0,1.0,0.0
17935500,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8565904498100281,0.516758918762207,0.4688952565193176,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9586397409439088,0.7126774787902832,0.6765886545181274,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8535109758377075,0.5120248794555664,0.3606881201267242,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8171514868736267,0.4442415535449981,0.4253003597259521,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.6694991588592529,0.2412570565938949,1.1121984720230105,284.9195556640625,284.95001220703125,304.2943115234375,293.8789978027344,299.5008544921875,297.24072265625,284.92694091796875,1.0,0.7057998776435852,0.4193928837776184,0.4193928837776184,1.0,1.0,-3.655524253845215,1.169655442237854,2.485868692398072,0.3364234566688537,0.9001491665840149,0.9001491665840149,0.0,249.9763946533203,256.0,68053.1015625,0.0,4345.93505859375,1.0,278.2958068847656,282.7265930175781,296.90631103515625,301.36749267578125,293.1499938964844,293.1499938964844,278.25,36622.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381613731384276,1.0,0.0,0.0,3.665096759796143,3.665120840072632,8.963222057900566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.3720703125,0.0,1554.708984375,1895.4371337890625,0.0,3755.71337890625,0.9077563881874084,1.0,0.0,3.0,1.0,0.0
17935560,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.854893684387207,0.5161485075950623,0.4683531820774078,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9571082592010498,0.7129371166229248,0.6768573522567749,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8529059290885925,0.5134324431419373,0.3616751432418823,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8160387277603149,0.4444775581359863,0.4255644381046295,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.6684308052062988,0.2412854880094528,1.112592697143555,284.9201965332031,284.95001220703125,304.3034973144531,293.8849182128906,299.49810791015625,297.23895263671875,284.9232177734375,1.0,0.7068294286727905,0.4185765981674194,0.4185765981674194,1.0,1.0,-3.6571743488311768,1.167851448059082,2.4893229007720947,0.3342692852020263,0.8924921154975891,0.8924921154975891,0.0,251.67044067382807,259.0,68189.609375,0.0,4361.033203125,1.0,278.2571716308594,282.7160949707031,296.8992004394531,301.3221130371094,293.1499938964844,293.1499938964844,278.54998779296875,36337.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390181303024292,1.0,0.0,0.0,3.649112462997437,3.649136543273926,8.885211855158559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.8720703125,0.0,1534.7095947265625,1895.4371337890625,0.0,3763.51318359375,0.9030680060386658,1.0,0.0,3.0,1.0,0.0
17935620,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8524523377418518,0.5156034231185913,0.4678102731704712,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9550064206123352,0.7140763998031616,0.6778674721717834,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8525475263595581,0.5167965888977051,0.3639778196811676,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.814555823802948,0.4453652799129486,0.4263909757137298,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.666968822479248,0.2415922433137893,1.1141186952590942,284.9844665527344,284.95001220703125,304.3221740722656,293.8970031738281,299.49676513671875,297.2411804199219,284.981689453125,1.0,0.7089979648590088,0.4169440567493438,0.4169440567493438,1.0,1.0,-3.663332462310791,1.1652427911758425,2.4980897903442383,0.3303008079528808,0.953016996383667,0.953016996383667,0.0,254.5062255859375,262.0,68073.140625,0.0,4395.64794921875,1.0,278.5428161621094,282.7961120605469,296.8817443847656,301.21441650390625,293.1499938964844,293.1499938964844,278.25,35653.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327839612960817,1.0,0.0,0.0,3.8302505016326895,3.8302762508392334,9.789209798327647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.814453125,0.0,1740.380859375,1895.4371337890625,0.0,3706.63232421875,0.9471216797828674,1.0,0.0,3.0,1.0,0.0
17935680,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8524523377418518,0.5156034231185913,0.4678102731704712,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9550064206123352,0.7140763998031616,0.6778674721717834,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8525475263595581,0.5167965888977051,0.3639778196811676,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.814555823802948,0.4453652799129486,0.4263909757137298,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.666968822479248,0.2415922433137893,1.1141186952590942,284.9844665527344,284.95001220703125,304.3221740722656,293.8970031738281,299.49676513671875,297.2411804199219,284.981689453125,1.0,0.7089979648590088,0.4169440567493438,0.4169440567493438,1.0,1.0,-3.663332462310791,1.1652427911758425,2.4980897903442383,0.3303008079528808,0.953016996383667,0.953016996383667,0.0,254.5062255859375,262.0,68073.140625,0.0,4395.64794921875,1.0,278.5428161621094,282.7961120605469,296.8817443847656,301.21441650390625,293.1499938964844,293.1499938964844,278.25,35653.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327839612960817,1.0,0.0,0.0,3.8302505016326895,3.8302762508392334,9.789209798327647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.814453125,0.0,1740.380859375,1895.4371337890625,0.0,3706.63232421875,0.9471216797828674,1.0,0.0,3.0,1.0,0.0
17935740,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8494428992271423,0.5142690539360046,0.4668940901756286,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9522231221199036,0.7144320011138916,0.678501307964325,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8516585826873779,0.5195766687393188,0.3660847842693329,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8125784397125244,0.4457654356956482,0.4270058274269104,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.6651073098182678,0.2416260987520218,1.115188479423523,284.9197998046875,284.95001220703125,304.3412475585937,293.909423828125,299.49102783203125,297.2371520996094,284.9244384765625,1.0,0.7110907435417175,0.4153115153312683,0.4153115153312683,1.0,1.0,-3.667559862136841,1.1619168519973757,2.505643129348755,0.326188176870346,0.8949298858642578,0.8949298858642578,0.0,257.7582092285156,250.0,68314.3203125,0.0,4427.65380859375,1.0,278.2571716308594,282.71490478515625,296.9235534667969,301.3568725585937,293.1499938964844,293.1499938964844,278.54998779296875,36373.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388696551322936,1.0,0.0,0.0,3.6545257568359375,3.6545498371124254,8.91159288585186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.990234375,0.0,1541.007568359375,1895.4371337890625,0.0,3762.161865234375,0.9045153856277466,1.0,0.0,3.0,1.0,0.0
17935800,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8494428992271423,0.5142690539360046,0.4668940901756286,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9522231221199036,0.7144320011138916,0.678501307964325,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8516585826873779,0.5195766687393188,0.3660847842693329,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8125784397125244,0.4457654356956482,0.4270058274269104,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.6651073098182678,0.2416260987520218,1.115188479423523,284.9197998046875,284.95001220703125,304.3412475585937,293.909423828125,299.49102783203125,297.2371520996094,284.9244384765625,1.0,0.7110907435417175,0.4153115153312683,0.4153115153312683,1.0,1.0,-3.667559862136841,1.1619168519973757,2.505643129348755,0.326188176870346,0.8949298858642578,0.8949298858642578,0.0,257.7582092285156,250.0,68314.3203125,0.0,4427.65380859375,1.0,278.2571716308594,282.71490478515625,296.9235534667969,301.3568725585937,293.1499938964844,293.1499938964844,278.54998779296875,36373.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388696551322936,1.0,0.0,0.0,3.6545257568359375,3.6545498371124254,8.91159288585186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.990234375,0.0,1541.007568359375,1895.4371337890625,0.0,3762.161865234375,0.9045153856277466,1.0,0.0,3.0,1.0,0.0
17935860,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8525955677032471,0.5137465596199036,0.4660954475402832,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.957081377506256,0.7154860496520996,0.679144561290741,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8569430708885193,0.5230136513710022,0.3682247400283813,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8163343667984009,0.4466288089752197,0.4275234341621399,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6682029962539673,0.2419307082891464,1.1153520345687866,284.9831237792969,284.95001220703125,304.3606262207031,293.92218017578125,299.4901428222656,297.2397766113281,284.98052978515625,1.0,0.7091180086135864,0.413734883069992,0.413734883069992,1.0,1.0,-3.670767068862915,1.1583703756332395,2.5123965740203857,0.3220401704311371,0.9549065828323364,0.9549065828323364,0.0,253.48004150390625,238.0,68193.0546875,0.0,4409.6982421875,1.0,278.5429077148437,282.79327392578125,296.90655517578125,301.2485656738281,293.1499938964844,293.1499938964844,278.25,35670.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325498938560486,1.0,0.0,0.0,3.839093208312988,3.8391189575195312,9.83446170721436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.5048828125,0.0,1751.3045654296875,1895.4371337890625,0.0,3704.491455078125,0.9489133954048156,1.0,0.0,3.0,1.0,0.0
17935920,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8525955677032471,0.5137465596199036,0.4660954475402832,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.957081377506256,0.7154860496520996,0.679144561290741,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8569430708885193,0.5230136513710022,0.3682247400283813,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8163343667984009,0.4466288089752197,0.4275234341621399,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6682029962539673,0.2419307082891464,1.1153520345687866,284.9831237792969,284.95001220703125,304.3606262207031,293.92218017578125,299.4901428222656,297.2397766113281,284.98052978515625,1.0,0.7091180086135864,0.413734883069992,0.413734883069992,1.0,1.0,-3.670767068862915,1.1583703756332395,2.5123965740203857,0.3220401704311371,0.9549065828323364,0.9549065828323364,0.0,253.48004150390625,238.0,68193.0546875,0.0,4409.6982421875,1.0,278.5429077148437,282.79327392578125,296.90655517578125,301.2485656738281,293.1499938964844,293.1499938964844,278.25,35670.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325498938560486,1.0,0.0,0.0,3.839093208312988,3.8391189575195312,9.83446170721436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.5048828125,0.0,1751.3045654296875,1895.4371337890625,0.0,3704.491455078125,0.9489133954048156,1.0,0.0,3.0,1.0,0.0
17935980,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8585495948791504,0.5124949216842651,0.4648315608501434,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.965162992477417,0.7157956957817078,0.6792969703674316,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8652123212814331,0.5259090662002563,0.3700864613056183,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.822643518447876,0.4470522701740265,0.4277198910713196,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.6737032532691956,0.2420200556516647,1.114570140838623,284.91802978515625,284.95001220703125,304.3803405761719,293.935302734375,299.4850769042969,297.2366027832031,284.9224548339844,1.0,0.7052773237228394,0.4121582806110382,0.4121582806110382,1.0,1.0,-3.670971393585205,1.1537535190582275,2.517217874526977,0.3175833523273468,0.8956738114356995,0.8956738114356995,0.0,245.70309448242188,226.0,68379.796875,0.0,4361.5234375,1.0,278.2571105957031,282.7124328613281,296.9482727050781,301.3869934082031,293.1499938964844,293.1499938964844,278.54998779296875,36381.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384018778800964,1.0,0.0,0.0,3.660193920135498,3.6602180004119873,8.939257440943038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.43359375,0.0,1547.4052734375,1895.4371337890625,0.0,3757.903564453125,0.9056955575942992,1.0,0.0,3.0,1.0,0.0
17936040,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8585495948791504,0.5124949216842651,0.4648315608501434,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.965162992477417,0.7157956957817078,0.6792969703674316,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8652123212814331,0.5259090662002563,0.3700864613056183,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.822643518447876,0.4470522701740265,0.4277198910713196,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.6737032532691956,0.2420200556516647,1.114570140838623,284.91802978515625,284.95001220703125,304.3803405761719,293.935302734375,299.4850769042969,297.2366027832031,284.9224548339844,1.0,0.7052773237228394,0.4121582806110382,0.4121582806110382,1.0,1.0,-3.670971393585205,1.1537535190582275,2.517217874526977,0.3175833523273468,0.8956738114356995,0.8956738114356995,0.0,245.70309448242188,226.0,68379.796875,0.0,4361.5234375,1.0,278.2571105957031,282.7124328613281,296.9482727050781,301.3869934082031,293.1499938964844,293.1499938964844,278.54998779296875,36381.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384018778800964,1.0,0.0,0.0,3.660193920135498,3.6602180004119873,8.939257440943038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.43359375,0.0,1547.4052734375,1895.4371337890625,0.0,3757.903564453125,0.9056955575942992,1.0,0.0,3.0,1.0,0.0
17936100,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8626255393028259,0.5123205184936523,0.4642872810363769,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9701910018920898,0.7163355350494385,0.6794092655181885,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8704893589019775,0.5277212858200073,0.3710683286190033,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8266942501068115,0.4475168883800506,0.4278311133384704,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6773212552070618,0.2422134429216385,1.114143967628479,284.9823303222656,284.95001220703125,304.3902893066406,293.94195556640625,299.48504638671875,297.23858642578125,284.97821044921875,1.0,0.7029525637626648,0.4113699793815613,0.4113699793815613,1.0,1.0,-3.6712491512298575,1.1515052318572998,2.5197439193725586,0.3152894079685211,0.945479691028595,0.945479691028595,0.0,240.87576293945312,226.0,68220.625,0.0,4332.03466796875,1.0,278.5029602050781,282.7850341796875,296.9129333496094,301.21319580078125,293.1499938964844,293.1499938964844,278.54998779296875,35455.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933036744594574,1.0,0.0,0.0,3.807891845703125,3.807917356491089,9.675255796537383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.9521484375,0.0,1711.7801513671875,1895.4371337890625,0.0,3708.9443359375,0.9413776397705078,1.0,0.0,3.0,1.0,0.0
17936160,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8675426244735718,0.5120862722396851,0.4639202058315277,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9758378863334656,0.7168377041816711,0.6797008514404297,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8766281604766846,0.529502272605896,0.3721649944782257,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8314379453659058,0.4479772746562958,0.4280646741390228,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6816180944442749,0.2424260973930359,1.1140789985656738,284.98175048828125,284.95001220703125,304.4003295898437,293.9486999511719,299.48516845703125,297.24029541015625,284.9804382324219,1.0,0.7005329728126526,0.4106373786926269,0.4106373786926269,1.0,1.0,-3.6726808547973633,1.149806022644043,2.5228750705718994,0.3133546710014343,0.9548783898353576,0.9548783898353576,0.0,235.5616149902344,214.0,68179.8515625,0.0,4302.61865234375,1.0,278.54327392578125,282.7934265136719,296.93182373046875,301.27520751953125,293.1499938964844,293.1499938964844,278.25,35708.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318292140960692,1.0,0.0,0.0,3.83659553527832,3.8366212844848633,9.821669664233923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.0087890625,0.0,1748.5491943359375,1895.4371337890625,0.0,3697.896484375,0.9483885765075684,1.0,0.0,3.0,1.0,0.0
17936220,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8777769207954407,0.51093989610672,0.4626384973526001,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9866630434989928,0.7171334624290466,0.6797217726707458,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8894580006599426,0.5325396060943604,0.3740394711494446,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8413581252098083,0.4484568834304809,0.4281982481479645,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.6906030178070068,0.2426111251115799,1.113186240196228,284.9224853515625,284.95001220703125,304.4205627441406,293.9624328613281,299.4813842773437,297.2380676269531,284.9262084960937,1.0,0.6952364444732666,0.4091721475124359,0.4091721475124359,1.0,1.0,-3.672511339187622,1.1453582048416138,2.5271530151367188,0.3091783225536346,0.8993116021156311,0.8993116021156311,0.0,224.8500366210937,202.0,68418.5,0.0,4234.98779296875,1.0,278.2571105957031,282.7160949707031,296.9745483398437,301.4131164550781,293.1499938964844,293.1499938964844,278.54998779296875,36337.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375152587890624,1.0,0.0,0.0,3.661801815032959,3.661825895309448,8.947113201429602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.310546875,0.0,1548.8701171875,1895.4371337890625,0.0,3749.82763671875,0.90706604719162,1.0,0.0,3.0,1.0,0.0
17936280,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8777769207954407,0.51093989610672,0.4626384973526001,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9866630434989928,0.7171334624290466,0.6797217726707458,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8894580006599426,0.5325396060943604,0.3740394711494446,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8413581252098083,0.4484568834304809,0.4281982481479645,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.6906030178070068,0.2426111251115799,1.113186240196228,284.9224853515625,284.95001220703125,304.4205627441406,293.9624328613281,299.4813842773437,297.2380676269531,284.9262084960937,1.0,0.6952364444732666,0.4091721475124359,0.4091721475124359,1.0,1.0,-3.672511339187622,1.1453582048416138,2.5271530151367188,0.3091783225536346,0.8993116021156311,0.8993116021156311,0.0,224.8500366210937,202.0,68418.5,0.0,4234.98779296875,1.0,278.2571105957031,282.7160949707031,296.9745483398437,301.4131164550781,293.1499938964844,293.1499938964844,278.54998779296875,36337.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375152587890624,1.0,0.0,0.0,3.661801815032959,3.661825895309448,8.947113201429602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.310546875,0.0,1548.8701171875,1895.4371337890625,0.0,3749.82763671875,0.90706604719162,1.0,0.0,3.0,1.0,0.0
17936340,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8906770944595337,0.510606050491333,0.4617420434951782,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9982113242149352,0.7181426882743835,0.6800200939178467,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9049961566925048,0.5362556576728821,0.3761614561080932,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8536861538887024,0.449419230222702,0.428521990776062,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7015570402145386,0.2430910617113113,1.112765550613403,284.98260498046875,284.95001220703125,304.4410095214844,293.9765014648437,299.48223876953125,297.2423400878906,284.9804382324219,1.0,0.6897343397140503,0.4077069163322449,0.4077069163322449,1.0,1.0,-3.6742119789123535,1.1415505409240725,2.5326616764068604,0.3051292896270752,0.9561339020729064,0.9561339020729064,0.0,213.20263671875,190.0,68235.15625,0.0,4166.5341796875,1.0,278.5429382324219,282.7930908203125,296.9594116210937,301.30499267578125,293.1499938964844,293.1499938964844,278.25,35681.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309109449386596,1.0,0.0,0.0,3.841176271438599,3.8412022590637207,9.84513690127642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.0927734375,0.0,1753.934814453125,1895.4371337890625,0.0,3689.48828125,0.9495629072189332,1.0,0.0,3.0,1.0,0.0
17936400,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8906770944595337,0.510606050491333,0.4617420434951782,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9982113242149352,0.7181426882743835,0.6800200939178467,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9049961566925048,0.5362556576728821,0.3761614561080932,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8536861538887024,0.449419230222702,0.428521990776062,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7015570402145386,0.2430910617113113,1.112765550613403,284.98260498046875,284.95001220703125,304.4410095214844,293.9765014648437,299.48223876953125,297.2423400878906,284.9804382324219,1.0,0.6897343397140503,0.4077069163322449,0.4077069163322449,1.0,1.0,-3.6742119789123535,1.1415505409240725,2.5326616764068604,0.3051292896270752,0.9561339020729064,0.9561339020729064,0.0,213.20263671875,190.0,68235.15625,0.0,4166.5341796875,1.0,278.5429382324219,282.7930908203125,296.9594116210937,301.30499267578125,293.1499938964844,293.1499938964844,278.25,35681.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309109449386596,1.0,0.0,0.0,3.841176271438599,3.8412022590637207,9.84513690127642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.0927734375,0.0,1753.934814453125,1895.4371337890625,0.0,3689.48828125,0.9495629072189332,1.0,0.0,3.0,1.0,0.0
17936460,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8961342573165894,0.5099034905433655,0.4611652493476867,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9990000128746032,0.7185993790626526,0.672280490398407,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9123396277427672,0.5379303693771362,0.377325028181076,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8591369986534119,0.4496479630470276,0.4287071824073791,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7062845826148987,0.2431856244802475,1.1127638816833496,284.9223022460937,284.95001220703125,304.4525451660156,293.9844970703125,299.4799194335937,297.241455078125,284.9274597167969,1.0,0.6860793828964233,0.4069152176380157,0.4069152176380157,1.0,1.0,-3.66613507270813,1.1363505125045776,2.5297844409942627,0.3021889328956604,0.9071603417396544,0.9071603417396544,0.0,208.1494903564453,190.0,68293.875,0.0,4112.93212890625,1.0,278.2862548828125,282.7240295410156,297.0089111328125,301.48052978515625,293.1499938964844,293.1499938964844,278.25,36551.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936157763004303,1.0,0.0,0.0,3.676612854003906,3.676637172698975,9.019637445817352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.2880859375,0.0,1567.137939453125,1895.4371337890625,0.0,3737.450927734375,0.911978542804718,1.0,0.0,3.0,1.0,0.0
