time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936520,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.888767659664154,0.5091783404350281,0.4608899354934692,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9976044297218324,0.7206984758377075,0.6812995672225952,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9054856896400452,0.5390662550926208,0.3784021139144897,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8528245091438293,0.4496070742607116,0.4290794134140014,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7007400989532471,0.2430215179920196,1.114007830619812,284.893798828125,284.95001220703125,304.4616394042969,293.9908447265625,299.4750671386719,297.2434997558594,284.88140869140625,1.0,0.6806954741477966,0.4062931835651397,0.4062931835651397,1.0,1.0,-3.608379602432251,1.1149282455444336,2.4934513568878174,0.2862809300422668,0.8783050179481506,0.8783050179481506,0.0,210.7585906982422,178.0,67534.8984375,0.0,4055.944580078125,1.0,278.2571716308594,282.69171142578125,297.0005798339844,301.4257507324219,293.1499938964844,293.1499938964844,278.54998779296875,36516.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93623948097229,1.0,0.0,0.0,3.640830993652344,3.640855073928833,8.84492862951447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.3466796875,0.0,1526.8433837890625,1895.4371337890625,0.0,3738.196533203125,0.8998790979385376,1.0,0.0,3.0,1.0,0.0
17936580,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9112231135368348,0.5089622735977173,0.4596932530403137,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9990000128746032,0.7261326313018799,0.6391170620918274,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9331967234611512,0.5429506301879883,0.3803308308124542,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.874009370803833,0.4506628513336181,0.4290788173675537,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7182379364967346,0.2436043918132782,1.1121397018432615,284.96954345703125,284.95001220703125,304.4824523925781,294.0054626464844,299.4884338378906,297.2617492675781,284.9642333984375,1.0,0.6741927862167358,0.4048794507980346,0.4048794507980346,1.0,1.0,-3.627521753311157,1.116898536682129,2.5106232166290283,0.2917194068431854,0.9389342069625854,0.9389342069625854,0.0,194.6934051513672,166.0,67395.15625,0.0,3927.955078125,1.0,278.5426330566406,282.7896728515625,296.9800109863281,301.2791748046875,293.1499938964844,293.1499938964844,278.25,35711.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277427196502686,1.0,0.0,0.0,3.800405979156494,3.800431489944458,9.63725369729218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.08984375,0.0,1704.7808837890625,1895.4371337890625,0.0,3660.43359375,0.939405083656311,1.0,0.0,3.0,1.0,0.0
17936640,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9112231135368348,0.5089622735977173,0.4596932530403137,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9990000128746032,0.7261326313018799,0.6391170620918274,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9331967234611512,0.5429506301879883,0.3803308308124542,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.874009370803833,0.4506628513336181,0.4290788173675537,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7182379364967346,0.2436043918132782,1.1121397018432615,284.96954345703125,284.95001220703125,304.4824523925781,294.0054626464844,299.4884338378906,297.2617492675781,284.9642333984375,1.0,0.6741927862167358,0.4048794507980346,0.4048794507980346,1.0,1.0,-3.627521753311157,1.116898536682129,2.5106232166290283,0.2917194068431854,0.9389342069625854,0.9389342069625854,0.0,194.6934051513672,166.0,67395.15625,0.0,3927.955078125,1.0,278.5426330566406,282.7896728515625,296.9800109863281,301.2791748046875,293.1499938964844,293.1499938964844,278.25,35711.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277427196502686,1.0,0.0,0.0,3.800405979156494,3.800431489944458,9.63725369729218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.08984375,0.0,1704.7808837890625,1895.4371337890625,0.0,3660.43359375,0.939405083656311,1.0,0.0,3.0,1.0,0.0
17936700,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9177379012107848,0.5083203911781311,0.4591674208641052,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.729391872882843,0.6265011429786682,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9413783550262452,0.5444492101669312,0.3813731968402862,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.880030632019043,0.4508394300937652,0.4292124807834625,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.722733736038208,0.2436747401952743,1.1119955778121948,284.90899658203125,284.95001220703125,304.492919921875,294.0129089355469,299.4925537109375,297.27069091796875,284.9158630371094,1.0,0.6697385907173157,0.4041725695133209,0.4041725695133209,1.0,1.0,-3.6129579544067374,1.109756350517273,2.503201484680176,0.2879721224308014,0.8872426748275757,0.8872426748275757,0.0,189.74053955078125,166.0,67085.5390625,0.0,3859.77880859375,1.0,278.2966003417969,282.729248046875,297.02783203125,301.4398193359375,293.1499938964844,293.1499938964844,278.25,36721.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316774606704712,1.0,0.0,0.0,3.6118435859680176,3.611867427825928,8.704647029844637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.3291015625,0.0,1496.473388671875,1895.4371337890625,0.0,3696.507080078125,0.8958709239959717,1.0,0.0,3.0,1.0,0.0
17936760,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9246739745140076,0.5077967047691345,0.4584836065769195,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.7331819534301758,0.6135250926017761,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9496839046478271,0.5460451245307922,0.3823166191577911,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8863470554351807,0.4510555565357208,0.4292236864566803,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7273467779159546,0.2437701821327209,1.111545443534851,284.9086608886719,284.95001220703125,304.5033874511719,294.0203857421875,299.500732421875,297.283203125,284.9125061035156,1.0,0.6650575399398804,0.4037729203701019,0.4037729203701019,1.0,1.0,-3.5971333980560303,1.1030434370040894,2.494089841842652,0.284900814294815,0.87436443567276,0.87436443567276,0.0,184.69618225097656,169.0,66841.2421875,0.0,3788.3505859375,1.0,278.25762939453125,282.725830078125,297.0208740234375,301.3717041015625,293.1499938964844,293.1499938964844,278.54998779296875,36475.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931082010269165,1.0,0.0,0.0,3.567870616912842,3.5678939819335938,8.493984751112293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.982421875,0.0,1447.1771240234375,1895.4371337890625,0.0,3691.05517578125,0.88491290807724,1.0,0.0,3.0,1.0,0.0
17936820,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9336514472961426,0.5074583292007446,0.4578277468681335,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9990000128746032,0.7415821552276611,0.5976284146308899,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.96079820394516,0.549854576587677,0.3846902549266815,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.894737720489502,0.4519592225551605,0.4297481179237366,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7334577441215515,0.2443088442087173,1.1125353574752808,284.9696044921875,284.95001220703125,304.5244445800781,294.0355834960937,299.5241394042969,297.3162536621094,284.96600341796875,1.0,0.6604353189468384,0.4029736816883087,0.4029736816883087,1.0,1.0,-3.5818676948547363,1.0954139232635498,2.4864537715911865,0.280525267124176,0.9228479266166688,0.9228479266166688,0.0,178.81912231445312,187.0,66421.1171875,0.0,3713.858154296875,1.0,278.5421447753906,282.8028259277344,297.0066223144531,301.239013671875,293.1499938964844,293.1499938964844,278.25,35701.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220231771469116,1.0,0.0,0.0,3.7314236164093018,3.731448411941528,9.29057080156781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.802734375,0.0,1623.376220703125,1895.4371337890625,0.0,3607.81787109375,0.924423098564148,1.0,0.0,3.0,1.0,0.0
17936880,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9336514472961426,0.5074583292007446,0.4578277468681335,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9990000128746032,0.7415821552276611,0.5976284146308899,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.96079820394516,0.549854576587677,0.3846902549266815,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.894737720489502,0.4519592225551605,0.4297481179237366,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7334577441215515,0.2443088442087173,1.1125353574752808,284.9696044921875,284.95001220703125,304.5244445800781,294.0355834960937,299.5241394042969,297.3162536621094,284.96600341796875,1.0,0.6604353189468384,0.4029736816883087,0.4029736816883087,1.0,1.0,-3.5818676948547363,1.0954139232635498,2.4864537715911865,0.280525267124176,0.9228479266166688,0.9228479266166688,0.0,178.81912231445312,187.0,66421.1171875,0.0,3713.858154296875,1.0,278.5421447753906,282.8028259277344,297.0066223144531,301.239013671875,293.1499938964844,293.1499938964844,278.25,35701.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220231771469116,1.0,0.0,0.0,3.7314236164093018,3.731448411941528,9.29057080156781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.802734375,0.0,1623.376220703125,1895.4371337890625,0.0,3607.81787109375,0.924423098564148,1.0,0.0,3.0,1.0,0.0
17936940,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9300622344017028,0.5064999461174011,0.4571542143821716,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.9990000128746032,0.7474132776260376,0.6026913523674011,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9600778818130492,0.553185760974884,0.3871144354343414,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8926195502281189,0.4525023102760315,0.4304080307483673,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.7320172190666199,0.2447054088115692,1.1148308515548706,284.931884765625,284.95001220703125,304.5455322265625,294.0510559082031,299.5369567871094,297.3310852050781,284.9362487792969,1.0,0.6636789441108704,0.4021744132041931,0.4021744132041931,1.0,1.0,-3.593580722808838,1.0970813035964966,2.496499300003052,0.2793623507022857,0.8801608085632324,0.8801608085632324,0.0,180.9808349609375,205.0,66687.171875,0.0,3756.6494140625,1.0,278.2579345703125,282.7480773925781,297.058349609375,301.3831787109375,293.1499938964844,293.1499938964844,278.54998779296875,36271.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926622211933136,1.0,0.0,0.0,3.546770572662353,3.5467936992645264,8.393816415264155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.8759765625,0.0,1423.30029296875,1895.4371337890625,0.0,3650.141845703125,0.8830098509788513,1.0,0.0,3.0,1.0,0.0
17937000,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9300622344017028,0.5064999461174011,0.4571542143821716,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.9990000128746032,0.7474132776260376,0.6026913523674011,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9600778818130492,0.553185760974884,0.3871144354343414,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8926195502281189,0.4525023102760315,0.4304080307483673,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.7320172190666199,0.2447054088115692,1.1148308515548706,284.931884765625,284.95001220703125,304.5455322265625,294.0510559082031,299.5369567871094,297.3310852050781,284.9362487792969,1.0,0.6636789441108704,0.4021744132041931,0.4021744132041931,1.0,1.0,-3.593580722808838,1.0970813035964966,2.496499300003052,0.2793623507022857,0.8801608085632324,0.8801608085632324,0.0,180.9808349609375,205.0,66687.171875,0.0,3756.6494140625,1.0,278.2579345703125,282.7480773925781,297.058349609375,301.3831787109375,293.1499938964844,293.1499938964844,278.54998779296875,36271.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926622211933136,1.0,0.0,0.0,3.546770572662353,3.5467936992645264,8.393816415264155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.8759765625,0.0,1423.30029296875,1895.4371337890625,0.0,3650.141845703125,0.8830098509788513,1.0,0.0,3.0,1.0,0.0
17937060,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.919047236442566,0.5062217712402344,0.4570045173168182,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9990000128746032,0.7501003742218018,0.6212453246116638,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9521840810775756,0.5571020841598511,0.389911025762558,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8841236233711243,0.4534531533718109,0.4314436316490173,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7259101867675781,0.2452842891216278,1.118353247642517,284.9894104003906,284.95001220703125,304.5666809082031,294.0668029785156,299.5401611328125,297.3321533203125,284.98748779296875,1.0,0.6718901991844177,0.4011121094226837,0.4011121094226837,1.0,1.0,-3.62454891204834,1.1045560836791992,2.5199928283691406,0.2799578011035919,0.937996745109558,0.937996745109558,0.0,188.5189971923828,223.0,67207.3984375,0.0,3882.2080078125,1.0,278.54229736328125,282.8094482421875,297.0539855957031,301.3231811523437,293.1499938964844,293.1499938964844,278.25,35576.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209253787994384,1.0,0.0,0.0,3.769185781478882,3.7692110538482666,9.479564369030412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.53515625,0.0,1666.58642578125,1895.4371337890625,0.0,3597.69580078125,0.9337852597236632,1.0,0.0,3.0,1.0,0.0
17937120,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.919047236442566,0.5062217712402344,0.4570045173168182,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9990000128746032,0.7501003742218018,0.6212453246116638,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9521840810775756,0.5571020841598511,0.389911025762558,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8841236233711243,0.4534531533718109,0.4314436316490173,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7259101867675781,0.2452842891216278,1.118353247642517,284.9894104003906,284.95001220703125,304.5666809082031,294.0668029785156,299.5401611328125,297.3321533203125,284.98748779296875,1.0,0.6718901991844177,0.4011121094226837,0.4011121094226837,1.0,1.0,-3.62454891204834,1.1045560836791992,2.5199928283691406,0.2799578011035919,0.937996745109558,0.937996745109558,0.0,188.5189971923828,223.0,67207.3984375,0.0,3882.2080078125,1.0,278.54229736328125,282.8094482421875,297.0539855957031,301.3231811523437,293.1499938964844,293.1499938964844,278.25,35576.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209253787994384,1.0,0.0,0.0,3.769185781478882,3.7692110538482666,9.479564369030412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.53515625,0.0,1666.58642578125,1895.4371337890625,0.0,3597.69580078125,0.9337852597236632,1.0,0.0,3.0,1.0,0.0
17937180,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.9038086533546448,0.5051458477973938,0.456554502248764,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9990000128746032,0.748716413974762,0.6492603421211243,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.9389187693595886,0.5603465437889099,0.3925326764583587,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8716091513633728,0.4538932144641876,0.4323479533195495,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7165314555168152,0.2454699277877807,1.1214399337768557,284.9404602050781,284.95001220703125,304.5878295898437,294.0827941894531,299.52740478515625,297.3094482421875,284.9449157714844,1.0,0.6832438111305237,0.4000498354434967,0.4000498354434967,1.0,1.0,-3.665658950805664,1.115392804145813,2.5502662658691406,0.2818067073822021,0.898175835609436,0.898175835609436,0.0,200.0124664306641,226.0,68180.6796875,0.0,4061.27490234375,1.0,278.2574462890625,282.73248291015625,297.1064758300781,301.51593017578125,293.1499938964844,293.1499938964844,278.54998779296875,36196.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289767742156982,1.0,0.0,0.0,3.635953903198242,3.635977983474731,8.821248229651246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.787109375,0.0,1519.0616455078125,1895.4371337890625,0.0,3671.758544921875,0.9023030996322632,1.0,0.0,3.0,1.0,0.0
17937240,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.9038086533546448,0.5051458477973938,0.456554502248764,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9990000128746032,0.748716413974762,0.6492603421211243,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.9389187693595886,0.5603465437889099,0.3925326764583587,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8716091513633728,0.4538932144641876,0.4323479533195495,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7165314555168152,0.2454699277877807,1.1214399337768557,284.9404602050781,284.95001220703125,304.5878295898437,294.0827941894531,299.52740478515625,297.3094482421875,284.9449157714844,1.0,0.6832438111305237,0.4000498354434967,0.4000498354434967,1.0,1.0,-3.665658950805664,1.115392804145813,2.5502662658691406,0.2818067073822021,0.898175835609436,0.898175835609436,0.0,200.0124664306641,226.0,68180.6796875,0.0,4061.27490234375,1.0,278.2574462890625,282.73248291015625,297.1064758300781,301.51593017578125,293.1499938964844,293.1499938964844,278.54998779296875,36196.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289767742156982,1.0,0.0,0.0,3.635953903198242,3.635977983474731,8.821248229651246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.787109375,0.0,1519.0616455078125,1895.4371337890625,0.0,3671.758544921875,0.9023030996322632,1.0,0.0,3.0,1.0,0.0
17937300,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.898309588432312,0.5049596428871155,0.4563668072223663,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9990000128746032,0.7473559975624084,0.6606079936027527,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.933877170085907,0.5622587203979492,0.3938591778278351,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8668487668037415,0.4542975723743438,0.4327767789363861,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7127147912979126,0.2456080466508865,1.122592210769653,284.99969482421875,284.95001220703125,304.5984191894531,294.0909118652344,299.5204772949219,297.29766845703125,284.9966735839844,1.0,0.6876059770584106,0.3995186686515808,0.3995186686515808,1.0,1.0,-3.682600975036621,1.119532585144043,2.563068389892578,0.2825007736682892,0.9497464299201964,0.9497464299201964,0.0,204.8241577148437,226.0,68361.4765625,0.0,4136.62109375,1.0,278.5028686523437,282.7969665527344,297.0752868652344,301.3732604980469,293.1499938964844,293.1499938964844,278.54998779296875,35348.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251115322113036,1.0,0.0,0.0,3.803994417190552,3.804019689559937,9.655460644353298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.05078125,0.0,1706.2574462890625,1895.4371337890625,0.0,3636.25390625,0.9414433240890504,1.0,0.0,3.0,1.0,0.0
17937360,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8939825892448425,0.5046827793121338,0.4562970399856567,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9990000128746032,0.7458521723747253,0.6698547005653381,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.930126965045929,0.5640939474105835,0.3952587842941284,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8631810545921326,0.4546665549278259,0.4332781732082367,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7096198201179504,0.245716854929924,1.1237839460372925,284.9957275390625,284.95001220703125,304.6089782714844,294.0990600585937,299.51104736328125,297.2861022949219,284.9950866699219,1.0,0.6914650797843933,0.3985501527786255,0.3985501527786255,1.0,1.0,-3.697368621826172,1.1216669082641602,2.575701713562012,0.2815377414226532,0.962253212928772,0.962253212928772,0.0,208.840560913086,229.0,68577.3359375,0.0,4201.72509765625,1.0,278.54302978515625,282.7975769042969,297.0961608886719,301.4584350585937,293.1499938964844,293.1499938964844,278.25,35630.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253644943237304,1.0,0.0,0.0,3.853996515274048,3.85402250289917,9.91096385405399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.5400390625,0.0,1769.267578125,1895.4371337890625,0.0,3638.58056640625,0.9523845314979552,1.0,0.0,3.0,1.0,0.0
17937420,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.8862003087997437,0.503396213054657,0.4555182158946991,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.9990000128746032,0.7420187592506409,0.6859821081161499,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.923693597316742,0.5671272277832031,0.3976272046566009,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8568123579025269,0.4549010694026947,0.4338461458683014,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.7039414644241333,0.2456088811159134,1.124781370162964,284.93341064453125,284.95001220703125,304.63006591796875,294.11553955078125,299.48931884765625,297.2603454589844,284.9363708496094,1.0,0.6978335976600647,0.39661306142807,0.39661306142807,1.0,1.0,-3.7205796241760254,1.1235440969467163,2.5970354080200195,0.2786204516887665,0.9134438633918762,0.9134438633918762,0.0,215.84071350097656,232.0,69350.1796875,0.0,4309.4111328125,1.0,278.2568359375,282.7101745605469,297.1395263671875,301.6313781738281,293.1499938964844,293.1499938964844,278.1499938964844,36235.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334545731544496,1.0,0.0,0.0,3.717794895172119,3.7178196907043457,9.222828225574632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.4267578125,0.0,1611.70703125,1895.4371337890625,0.0,3712.764892578125,0.9198203682899476,1.0,0.0,3.0,1.0,0.0
17937480,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.8862003087997437,0.503396213054657,0.4555182158946991,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.9990000128746032,0.7420187592506409,0.6859821081161499,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.923693597316742,0.5671272277832031,0.3976272046566009,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8568123579025269,0.4549010694026947,0.4338461458683014,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.7039414644241333,0.2456088811159134,1.124781370162964,284.93341064453125,284.95001220703125,304.63006591796875,294.11553955078125,299.48931884765625,297.2603454589844,284.9363708496094,1.0,0.6978335976600647,0.39661306142807,0.39661306142807,1.0,1.0,-3.7205796241760254,1.1235440969467163,2.5970354080200195,0.2786204516887665,0.9134438633918762,0.9134438633918762,0.0,215.84071350097656,232.0,69350.1796875,0.0,4309.4111328125,1.0,278.2568359375,282.7101745605469,297.1395263671875,301.6313781738281,293.1499938964844,293.1499938964844,278.1499938964844,36235.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334545731544496,1.0,0.0,0.0,3.717794895172119,3.7178196907043457,9.222828225574632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.4267578125,0.0,1611.70703125,1895.4371337890625,0.0,3712.764892578125,0.9198203682899476,1.0,0.0,3.0,1.0,0.0
17937540,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.879919171333313,0.5023524165153503,0.4547032713890075,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9990000128746032,0.7381104230880737,0.6982669234275818,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9189741015434264,0.5703520178794861,0.3999546468257904,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8518036603927612,0.4552127718925476,0.434294044971466,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6993045210838318,0.2455219626426696,1.1251977682113647,284.9346923828125,284.95001220703125,304.65106201171875,294.1322631835937,299.4735107421875,297.243896484375,284.9346923828125,1.0,0.7028722763061523,0.394675999879837,0.394675999879837,1.0,1.0,-3.738227128982544,1.1234626770019531,2.614764451980591,0.2749643623828888,0.9017505645751952,0.9017505645751952,0.0,221.61453247070312,235.0,69798.7578125,0.0,4395.025390625,1.0,278.1525573730469,282.694580078125,297.1383972167969,301.6404113769531,293.1499938964844,293.1499938964844,278.1499938964844,36081.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349392652511596,1.0,0.0,0.0,3.672455310821533,3.6724793910980233,8.999249985208735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.9833984375,0.0,1558.9088134765625,1895.4371337890625,0.0,3726.330078125,0.9096428751945496,1.0,0.0,3.0,1.0,0.0
17937600,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.879919171333313,0.5023524165153503,0.4547032713890075,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9990000128746032,0.7381104230880737,0.6982669234275818,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9189741015434264,0.5703520178794861,0.3999546468257904,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8518036603927612,0.4552127718925476,0.434294044971466,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6993045210838318,0.2455219626426696,1.1251977682113647,284.9346923828125,284.95001220703125,304.65106201171875,294.1322631835937,299.4735107421875,297.243896484375,284.9346923828125,1.0,0.7028722763061523,0.394675999879837,0.394675999879837,1.0,1.0,-3.738227128982544,1.1234626770019531,2.614764451980591,0.2749643623828888,0.9017505645751952,0.9017505645751952,0.0,221.61453247070312,235.0,69798.7578125,0.0,4395.025390625,1.0,278.1525573730469,282.694580078125,297.1383972167969,301.6404113769531,293.1499938964844,293.1499938964844,278.1499938964844,36081.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349392652511596,1.0,0.0,0.0,3.672455310821533,3.6724793910980233,8.999249985208735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.9833984375,0.0,1558.9088134765625,1895.4371337890625,0.0,3726.330078125,0.9096428751945496,1.0,0.0,3.0,1.0,0.0
17937660,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8750183582305908,0.5017740726470947,0.4543337821960449,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9958719611167908,0.736090898513794,0.6980598568916321,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9148694276809692,0.5724750757217407,0.4015432894229889,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8477694988250732,0.455463707447052,0.4346868693828583,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.6955758333206177,0.245500698685646,1.1258680820465088,284.9423217773437,284.95001220703125,304.6644287109375,294.1430969238281,299.4676208496094,297.2387390136719,284.9422607421875,1.0,0.705159604549408,0.3936504125595093,0.3936504125595093,1.0,1.0,-3.74048113822937,1.1209686994552612,2.61951231956482,0.2723289430141449,0.9026450514793396,0.9026450514793396,0.0,225.9056854248047,235.0,69818.1328125,0.0,4429.037109375,1.0,278.1502380371094,282.70147705078125,297.1419372558594,301.635986328125,293.1499938964844,293.1499938964844,278.1499938964844,36022.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934426248073578,1.0,0.0,0.0,3.6664235591888414,3.666447639465332,8.969713007900282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.1572265625,0.0,1551.6873779296875,1895.4371337890625,0.0,3721.644775390625,0.9088281393051147,1.0,0.0,3.0,1.0,0.0
17937720,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8727102279663086,0.5014543533325195,0.4541206061840057,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9937515258789062,0.7353385090827942,0.6972559690475464,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9130839109420776,0.573663055896759,0.4024242460727691,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8459118604660034,0.4556132853031158,0.4349008500576019,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6938303112983704,0.2454946786165237,1.1261953115463257,284.9444885253906,284.95001220703125,304.67193603515625,294.14923095703125,299.4652404785156,297.2371520996094,284.94482421875,1.0,0.7062473893165588,0.3930734992027282,0.3930734992027282,1.0,1.0,-3.741366147994995,1.119462251663208,2.621903896331787,0.2706421613693237,0.9024965167045592,0.9024965167045592,0.0,227.94900512695312,238.0,69808.7890625,0.0,4444.11474609375,1.0,278.1500549316406,282.7041320800781,297.1465148925781,301.6383972167969,293.1499938964844,293.1499938964844,278.1499938964844,36019.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341304898262024,1.0,0.0,0.0,3.663161993026733,3.6631863117218018,8.95376217613375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.3671875,0.0,1548.0089111328125,1895.4371337890625,0.0,3718.9423828125,0.9081963300704956,1.0,0.0,3.0,1.0,0.0
17937780,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8676272034645081,0.5005815625190735,0.4535067081451416,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9891536831855774,0.7341652512550354,0.6960912346839905,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9096607565879822,0.5769622921943665,0.4048352837562561,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.841968297958374,0.4560513198375702,0.4354816079139709,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6900581121444702,0.2455012947320938,1.127027988433838,284.9476623535156,284.95001220703125,304.69268798828125,294.1664123535156,299.4602355957031,297.23516845703125,284.94775390625,1.0,0.708732545375824,0.3914710283279419,0.3914710283279419,1.0,1.0,-3.743691682815552,1.115211844444275,2.628479719161988,0.2660899758338928,0.902479350566864,0.902479350566864,0.0,232.541732788086,241.0,69830.4296875,0.0,4480.20263671875,1.0,278.1500244140625,282.706787109375,297.1630554199219,301.6548156738281,293.1499938964844,293.1499938964844,278.1499938964844,36003.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334086179733276,1.0,0.0,0.0,3.662529945373535,3.662554025650024,8.950672167884477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.6748046875,0.0,1547.181396484375,1895.4371337890625,0.0,3712.3447265625,0.9080795645713806,1.0,0.0,3.0,1.0,0.0
17937840,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8676272034645081,0.5005815625190735,0.4535067081451416,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9891536831855774,0.7341652512550354,0.6960912346839905,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9096607565879822,0.5769622921943665,0.4048352837562561,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.841968297958374,0.4560513198375702,0.4354816079139709,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6900581121444702,0.2455012947320938,1.127027988433838,284.9476623535156,284.95001220703125,304.69268798828125,294.1664123535156,299.4602355957031,297.23516845703125,284.94775390625,1.0,0.708732545375824,0.3914710283279419,0.3914710283279419,1.0,1.0,-3.743691682815552,1.115211844444275,2.628479719161988,0.2660899758338928,0.902479350566864,0.902479350566864,0.0,232.541732788086,241.0,69830.4296875,0.0,4480.20263671875,1.0,278.1500244140625,282.706787109375,297.1630554199219,301.6548156738281,293.1499938964844,293.1499938964844,278.1499938964844,36003.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334086179733276,1.0,0.0,0.0,3.662529945373535,3.662554025650024,8.950672167884477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.6748046875,0.0,1547.181396484375,1895.4371337890625,0.0,3712.3447265625,0.9080795645713806,1.0,0.0,3.0,1.0,0.0
17937900,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8655298948287964,0.5001466870307922,0.4531886875629425,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.987256407737732,0.7337729334831238,0.6957444548606873,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9084584712982178,0.5786126852035522,0.4060302078723907,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8403990864753723,0.4562723338603973,0.4357617795467376,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6885327100753784,0.2455113679170608,1.1274124383926392,284.9485168457031,284.95001220703125,304.7030029296875,294.1750793457031,299.4579772949219,297.23455810546875,284.9486083984375,1.0,0.7098450660705566,0.3906697928905487,0.3906697928905487,1.0,1.0,-3.745129108428955,1.113172173500061,2.631957054138184,0.263825923204422,0.9025861024856568,0.9025861024856568,0.0,234.4828643798828,241.0,69843.5546875,0.0,4496.68212890625,1.0,278.1499938964844,282.7074279785156,297.1718444824219,301.664306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330950975418092,1.0,0.0,0.0,3.662739515304565,3.662763595581055,8.951697054726537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.8720703125,0.0,1547.393798828125,1895.4371337890625,0.0,3709.478271484375,0.908135175704956,1.0,0.0,3.0,1.0,0.0
17937960,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8635792136192322,0.499712735414505,0.4528672099113464,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.985476553440094,0.7334313988685608,0.6954595446586609,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9074200391769408,0.5802637934684753,0.4072222113609314,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8389599323272705,0.4564928412437439,0.436037540435791,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6871245503425598,0.2455233484506607,1.1277871131896973,284.9493103027344,284.95001220703125,304.7132873535156,294.1838073730469,299.4569091796875,297.234130859375,284.9493713378906,1.0,0.7109113931655884,0.390062153339386,0.390062153339386,1.0,1.0,-3.7466166019439697,1.1117160320281982,2.6349005699157715,0.262130856513977,0.9028531312942504,0.9028531312942504,0.0,236.3134002685547,244.0,69864.7890625,0.0,4512.60107421875,1.0,278.1499938964844,282.7078552246094,297.1807556152344,301.6744079589844,293.1499938964844,293.1499938964844,278.1499938964844,35997.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328049421310424,1.0,0.0,0.0,3.663543939590454,3.6635682582855225,8.955629482443328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.2041015625,0.0,1548.2696533203125,1895.4371337890625,0.0,3706.824462890625,0.9083295464515686,1.0,0.0,3.0,1.0,0.0
17938020,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8600223064422607,0.4988463819026947,0.45221608877182,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9821842908859252,0.7328386306762695,0.6950029730796814,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9057201743125916,0.5835673809051514,0.4095995724201202,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8363817930221558,0.4569278955459595,0.4365743398666382,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6845818161964417,0.2455498278141021,1.128505825996399,284.9501953125,284.95001220703125,304.733642578125,294.201416015625,299.455078125,297.23345947265625,284.9502258300781,1.0,0.7129278779029846,0.3888469338417053,0.3888469338417053,1.0,1.0,-3.7496554851531982,1.1088900566101074,2.640765428543091,0.2588025331497192,0.90350604057312,0.90350604057312,0.0,239.7120056152344,247.0,69913.8203125,0.0,4542.97509765625,1.0,278.1499938964844,282.7079467773437,297.19873046875,301.6955871582031,293.1499938964844,293.1499938964844,278.1499938964844,35993.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932290494441986,1.0,0.0,0.0,3.6660759449005127,3.666100025177002,8.968012252807966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.7783203125,0.0,1551.0816650390625,1895.4371337890625,0.0,3702.1181640625,0.9089054465293884,1.0,0.0,3.0,1.0,0.0
17938080,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8600223064422607,0.4988463819026947,0.45221608877182,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9821842908859252,0.7328386306762695,0.6950029730796814,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9057201743125916,0.5835673809051514,0.4095995724201202,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8363817930221558,0.4569278955459595,0.4365743398666382,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6845818161964417,0.2455498278141021,1.128505825996399,284.9501953125,284.95001220703125,304.733642578125,294.201416015625,299.455078125,297.23345947265625,284.9502258300781,1.0,0.7129278779029846,0.3888469338417053,0.3888469338417053,1.0,1.0,-3.7496554851531982,1.1088900566101074,2.640765428543091,0.2588025331497192,0.90350604057312,0.90350604057312,0.0,239.7120056152344,247.0,69913.8203125,0.0,4542.97509765625,1.0,278.1499938964844,282.7079467773437,297.19873046875,301.6955871582031,293.1499938964844,293.1499938964844,278.1499938964844,35993.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932290494441986,1.0,0.0,0.0,3.6660759449005127,3.666100025177002,8.968012252807966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.7783203125,0.0,1551.0816650390625,1895.4371337890625,0.0,3702.1181640625,0.9089054465293884,1.0,0.0,3.0,1.0,0.0
17938140,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8567260503768921,0.4979818165302276,0.4515602886676788,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9790407419204712,0.7322763800621033,0.6945896148681641,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9042909741401672,0.5868702530860901,0.4119716882705688,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8340202569961548,0.4573535621166229,0.4370962977409363,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.682236909866333,0.2455745339393615,1.1291906833648682,284.9506530761719,284.95001220703125,304.7538146972656,294.21923828125,299.4532165527344,297.2329406738281,284.9506530761719,1.0,0.7148589491844177,0.3876316845417022,0.3876316845417022,1.0,1.0,-3.752675771713257,1.1060478687286377,2.646627902984619,0.2554450333118438,0.9042163491249084,0.9042163491249084,0.0,242.93955993652344,250.0,69964.59375,0.0,4572.2470703125,1.0,278.1499938964844,282.7076416015625,297.2167358398437,301.7170715332031,293.1499938964844,293.1499938964844,278.1499938964844,35992.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931812345981598,1.0,0.0,0.0,3.669009685516357,3.669033765792847,8.982371468846395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10460.5537109375,0.0,1554.3642578125,1895.4371337890625,0.0,3697.741943359375,0.9095653891563416,1.0,0.0,3.0,1.0,0.0
17938200,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8567260503768921,0.4979818165302276,0.4515602886676788,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9790407419204712,0.7322763800621033,0.6945896148681641,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9042909741401672,0.5868702530860901,0.4119716882705688,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8340202569961548,0.4573535621166229,0.4370962977409363,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.682236909866333,0.2455745339393615,1.1291906833648682,284.9506530761719,284.95001220703125,304.7538146972656,294.21923828125,299.4532165527344,297.2329406738281,284.9506530761719,1.0,0.7148589491844177,0.3876316845417022,0.3876316845417022,1.0,1.0,-3.752675771713257,1.1060478687286377,2.646627902984619,0.2554450333118438,0.9042163491249084,0.9042163491249084,0.0,242.93955993652344,250.0,69964.59375,0.0,4572.2470703125,1.0,278.1499938964844,282.7076416015625,297.2167358398437,301.7170715332031,293.1499938964844,293.1499938964844,278.1499938964844,35992.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931812345981598,1.0,0.0,0.0,3.669009685516357,3.669033765792847,8.982371468846395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10460.5537109375,0.0,1554.3642578125,1895.4371337890625,0.0,3697.741943359375,0.9095653891563416,1.0,0.0,3.0,1.0,0.0
17938260,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8535968661308289,0.4971199929714203,0.4509036839008331,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9759532809257508,0.7317097187042236,0.6941773891448975,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9030227661132812,0.5901709794998169,0.4143399894237518,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8317881226539612,0.4577703773975372,0.4376066625118255,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6800112128257751,0.2455951124429702,1.1298441886901855,284.950927734375,284.95001220703125,304.773681640625,294.2372436523437,299.4520568847656,297.2325134277344,284.9509582519531,1.0,0.7167387008666992,0.386546790599823,0.386546790599823,1.0,1.0,-3.7556405067443848,1.1035763025283811,2.652064085006714,0.2524499297142029,0.9050315022468568,0.9050315022468568,0.0,246.080078125,253.0,70020.6875,0.0,4600.84375,1.0,278.1499938964844,282.7071533203125,297.2348937988281,301.7389831542969,293.1499938964844,293.1499938964844,278.1499938964844,35991.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313544034957886,1.0,0.0,0.0,3.672367811203003,3.672391891479492,8.998820817396336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.087890625,0.0,1558.1307373046875,1895.4371337890625,0.0,3693.549560546875,0.9103220701217652,1.0,0.0,3.0,1.0,0.0
17938320,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8535968661308289,0.4971199929714203,0.4509036839008331,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9759532809257508,0.7317097187042236,0.6941773891448975,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9030227661132812,0.5901709794998169,0.4143399894237518,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8317881226539612,0.4577703773975372,0.4376066625118255,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6800112128257751,0.2455951124429702,1.1298441886901855,284.950927734375,284.95001220703125,304.773681640625,294.2372436523437,299.4520568847656,297.2325134277344,284.9509582519531,1.0,0.7167387008666992,0.386546790599823,0.386546790599823,1.0,1.0,-3.7556405067443848,1.1035763025283811,2.652064085006714,0.2524499297142029,0.9050315022468568,0.9050315022468568,0.0,246.080078125,253.0,70020.6875,0.0,4600.84375,1.0,278.1499938964844,282.7071533203125,297.2348937988281,301.7389831542969,293.1499938964844,293.1499938964844,278.1499938964844,35991.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313544034957886,1.0,0.0,0.0,3.672367811203003,3.672391891479492,8.998820817396336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.087890625,0.0,1558.1307373046875,1895.4371337890625,0.0,3693.549560546875,0.9103220701217652,1.0,0.0,3.0,1.0,0.0
