time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938380,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8505916595458984,0.4962612986564636,0.4502480924129486,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9728819131851196,0.7311238050460815,0.6937493681907654,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9018591046333312,0.5934668779373169,0.4167039394378662,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8296449184417725,0.4581781923770904,0.4381068348884582,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6778688430786133,0.2456098794937133,1.1304652690887451,284.9510803222656,284.95001220703125,304.79327392578125,294.25543212890625,299.4508361816406,297.23211669921875,284.9511108398437,1.0,0.7185823917388916,0.3854618668556213,0.3854618668556213,1.0,1.0,-3.758530616760254,1.1010838747024536,2.65744686126709,0.2494284659624099,0.9058536291122437,0.9058536291122437,0.0,249.17100524902344,256.0,70077.0,0.0,4628.95361328125,1.0,278.1499938964844,282.7065124511719,297.253173828125,301.76104736328125,293.1499938964844,293.1499938964844,278.1499938964844,35990.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309040904045104,1.0,0.0,0.0,3.67582893371582,3.6758532524108887,9.01579198853142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.685546875,0.0,1562.025634765625,1895.4371337890625,0.0,3689.425537109375,0.9110980033874512,1.0,0.0,3.0,1.0,0.0
17938440,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8505916595458984,0.4962612986564636,0.4502480924129486,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9728819131851196,0.7311238050460815,0.6937493681907654,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9018591046333312,0.5934668779373169,0.4167039394378662,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8296449184417725,0.4581781923770904,0.4381068348884582,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6778688430786133,0.2456098794937133,1.1304652690887451,284.9510803222656,284.95001220703125,304.79327392578125,294.25543212890625,299.4508361816406,297.23211669921875,284.9511108398437,1.0,0.7185823917388916,0.3854618668556213,0.3854618668556213,1.0,1.0,-3.758530616760254,1.1010838747024536,2.65744686126709,0.2494284659624099,0.9058536291122437,0.9058536291122437,0.0,249.17100524902344,256.0,70077.0,0.0,4628.95361328125,1.0,278.1499938964844,282.7065124511719,297.253173828125,301.76104736328125,293.1499938964844,293.1499938964844,278.1499938964844,35990.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309040904045104,1.0,0.0,0.0,3.67582893371582,3.6758532524108887,9.01579198853142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.685546875,0.0,1562.025634765625,1895.4371337890625,0.0,3689.425537109375,0.9110980033874512,1.0,0.0,3.0,1.0,0.0
17938500,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.849124014377594,0.4958325028419494,0.4499205946922302,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9713436365127563,0.7308257222175598,0.693530797958374,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9012999534606934,0.5951141119003296,0.4178851246833801,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.828596830368042,0.4583801925182342,0.4383548200130462,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.676820695400238,0.2456158697605133,1.130768656730652,284.9511413574219,284.95001220703125,304.8029479980469,294.2645874023437,299.4501953125,297.23193359375,284.9511413574219,1.0,0.7194969654083252,0.3849194347858429,0.3849194347858429,1.0,1.0,-3.759957790374756,1.0998284816741943,2.660129308700561,0.2479071468114853,0.9062642455101012,0.9062642455101012,0.0,250.709213256836,256.0,70105.0390625,0.0,4642.927734375,1.0,278.1499938964844,282.7061767578125,297.2623291015625,301.7721252441406,293.1499938964844,293.1499938964844,278.1499938964844,35990.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930676817893982,1.0,0.0,0.0,3.6775641441345215,3.67758846282959,9.02430599580839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.9765625,0.0,1563.9820556640625,1895.4371337890625,0.0,3687.34375,0.9114859104156494,1.0,0.0,3.0,1.0,0.0
17938560,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.847680926322937,0.4954047799110412,0.4495938122272491,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9698041677474976,0.7305191159248352,0.6933045983314514,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.900756299495697,0.5967584252357483,0.4190643727779388,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8275644183158875,0.458579421043396,0.4386000037193298,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6757879257202148,0.2456196993589401,1.1310616731643677,284.9511108398437,284.95001220703125,304.81256103515625,294.2738037109375,299.4491271972656,297.23175048828125,284.9511413574219,1.0,0.7204041481018066,0.3843153119087219,0.3843153119087219,1.0,1.0,-3.761359453201294,1.098378300666809,2.6629812717437744,0.246186763048172,0.9066333174705504,0.9066333174705504,0.0,252.2394256591797,259.0,70130.578125,0.0,4656.78759765625,1.0,278.1499938964844,282.70587158203125,297.2715148925781,301.7831420898437,293.1499938964844,293.1499938964844,278.1499938964844,35991.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304466843605042,1.0,0.0,0.0,3.679175138473511,3.679199457168579,9.032214052240306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.9345703125,0.0,1565.8028564453125,1895.4371337890625,0.0,3685.234619140625,0.9118443131446838,1.0,0.0,3.0,1.0,0.0
17938620,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8448569774627686,0.4945521354675293,0.4489423036575317,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9667144417762756,0.7298846244812012,0.6928324103355408,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8997049927711487,0.6000405550003052,0.4214182198047638,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8255369663238525,0.4589716792106628,0.4390841424465179,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6737610101699829,0.2456221282482147,1.1316229104995728,284.9511108398437,284.95001220703125,304.8314514160156,294.2923583984375,299.44683837890625,297.2313842773437,284.9511108398437,1.0,0.7222018837928772,0.38310706615448,0.38310706615448,1.0,1.0,-3.7640981674194336,1.0954259634017944,2.6686720848083496,0.242691695690155,0.9073521494865416,0.9073521494865416,0.0,255.2876892089844,262.0,70179.7265625,0.0,4684.27392578125,1.0,278.1499938964844,282.7052307128906,297.2900390625,301.8050537109375,293.1499938964844,293.1499938964844,278.1499938964844,35991.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299741983413696,1.0,0.0,0.0,3.682251930236816,3.6822762489318848,9.047327012012828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.603515625,0.0,1569.2835693359375,1895.4371337890625,0.0,3680.904541015625,0.9125316143035888,1.0,0.0,3.0,1.0,0.0
17938680,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8448569774627686,0.4945521354675293,0.4489423036575317,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9667144417762756,0.7298846244812012,0.6928324103355408,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8997049927711487,0.6000405550003052,0.4214182198047638,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8255369663238525,0.4589716792106628,0.4390841424465179,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6737610101699829,0.2456221282482147,1.1316229104995728,284.9511108398437,284.95001220703125,304.8314514160156,294.2923583984375,299.44683837890625,297.2313842773437,284.9511108398437,1.0,0.7222018837928772,0.38310706615448,0.38310706615448,1.0,1.0,-3.7640981674194336,1.0954259634017944,2.6686720848083496,0.242691695690155,0.9073521494865416,0.9073521494865416,0.0,255.2876892089844,262.0,70179.7265625,0.0,4684.27392578125,1.0,278.1499938964844,282.7052307128906,297.2900390625,301.8050537109375,293.1499938964844,293.1499938964844,278.1499938964844,35991.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299741983413696,1.0,0.0,0.0,3.682251930236816,3.6822762489318848,9.047327012012828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.603515625,0.0,1569.2835693359375,1895.4371337890625,0.0,3680.904541015625,0.9125316143035888,1.0,0.0,3.0,1.0,0.0
17938740,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8421071171760559,0.4937036037445068,0.4482942521572113,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9636068344116212,0.7292230725288391,0.6923350095748901,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8986929059028625,0.6033126711845398,0.4237651824951172,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8235511183738708,0.459356814622879,0.4395612776279449,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6717800498008728,0.2456181049346923,1.1321544647216797,284.9510803222656,284.95001220703125,304.8500061035156,294.3110656738281,299.44439697265625,297.23101806640625,284.9510803222656,1.0,0.7239818572998047,0.381898820400238,0.381898820400238,1.0,1.0,-3.76675796508789,1.0924371480941772,2.674320936203003,0.2391538321971893,0.9080542325973512,0.9080542325973512,0.0,258.3268737792969,265.0,70227.6796875,0.0,4711.51416015625,1.0,278.1499938964844,282.70465087890625,297.3087158203125,301.8270874023437,293.1499938964844,293.1499938964844,278.1499938964844,35991.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294891953468324,1.0,0.0,0.0,3.685229539871216,3.685253858566284,9.061964760803676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.169921875,0.0,1572.6558837890625,1895.4371337890625,0.0,3676.45849609375,0.9131975173950196,1.0,0.0,3.0,1.0,0.0
17938800,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8421071171760559,0.4937036037445068,0.4482942521572113,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9636068344116212,0.7292230725288391,0.6923350095748901,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8986929059028625,0.6033126711845398,0.4237651824951172,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8235511183738708,0.459356814622879,0.4395612776279449,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6717800498008728,0.2456181049346923,1.1321544647216797,284.9510803222656,284.95001220703125,304.8500061035156,294.3110656738281,299.44439697265625,297.23101806640625,284.9510803222656,1.0,0.7239818572998047,0.381898820400238,0.381898820400238,1.0,1.0,-3.76675796508789,1.0924371480941772,2.674320936203003,0.2391538321971893,0.9080542325973512,0.9080542325973512,0.0,258.3268737792969,265.0,70227.6796875,0.0,4711.51416015625,1.0,278.1499938964844,282.70465087890625,297.3087158203125,301.8270874023437,293.1499938964844,293.1499938964844,278.1499938964844,35991.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294891953468324,1.0,0.0,0.0,3.685229539871216,3.685253858566284,9.061964760803676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.169921875,0.0,1572.6558837890625,1895.4371337890625,0.0,3676.45849609375,0.9131975173950196,1.0,0.0,3.0,1.0,0.0
17938860,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8401687145233154,0.4930950999259949,0.4478296935558319,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.961359441280365,0.7287337779998779,0.6919646859169006,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8979859948158264,0.605664074420929,0.4254517257213592,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8221437335014343,0.459631085395813,0.4399018585681915,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6703808307647705,0.2456122785806656,1.132523775100708,284.9511108398437,284.95001220703125,304.86309814453125,294.3247375488281,299.4432678222656,297.2307434082031,284.9511413574219,1.0,0.7252550721168518,0.3811462223529815,0.3811462223529815,1.0,1.0,-3.768636703491211,1.090626835823059,2.6780099868774414,0.2369446605443954,0.9086289405822754,0.9086289405822754,0.0,260.5126342773437,265.0,70266.3984375,0.0,4731.02685546875,1.0,278.1499938964844,282.70428466796875,297.3223571777344,301.84326171875,293.1499938964844,293.1499938964844,278.1499938964844,35991.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291335940361024,1.0,0.0,0.0,3.687575578689575,3.687599897384644,9.073506248569174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.13671875,0.0,1575.3115234375,1895.4371337890625,0.0,3673.197265625,0.9137259125709534,1.0,0.0,3.0,1.0,0.0
17938920,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8394237160682678,0.49285888671875,0.4476493895053863,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.960483729839325,0.7285412549972534,0.6918185353279114,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8977158665657043,0.6065775156021118,0.4261069595813751,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.821601152420044,0.4597372114658355,0.4400338232517242,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6698427200317383,0.2456094920635223,1.1326651573181152,284.9511413574219,284.95001220703125,304.8681335449219,294.3301086425781,299.4428100585937,297.23065185546875,284.9511413574219,1.0,0.7257488369941711,0.3808535635471344,0.3808535635471344,1.0,1.0,-3.7693612575531006,1.0899254083633425,2.6794357299804688,0.2360877096652984,0.908854067325592,0.908854067325592,0.0,261.3624572753906,268.0,70281.703125,0.0,4738.60107421875,1.0,278.1499938964844,282.7041320800781,297.32769775390625,301.849609375,293.1499938964844,293.1499938964844,278.1499938964844,35991.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289914965629578,1.0,0.0,0.0,3.688504934310913,3.688529253005981,9.078080438484904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.6748046875,0.0,1576.36474609375,1895.4371337890625,0.0,3671.893798828125,0.9139344692230223,1.0,0.0,3.0,1.0,0.0
17938980,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8368038535118103,0.4920189082622528,0.4470088183879852,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9573460221290588,0.7278313636779785,0.6912758946418762,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8967704772949219,0.6098291873931885,0.4284398853778839,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.819682776927948,0.4601109325885772,0.4405000209808349,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6679468154907227,0.2455945014953613,1.1331472396850586,284.951171875,284.95001220703125,304.8858642578125,294.349609375,299.4410705566406,297.23028564453125,284.951171875,1.0,0.7275002598762512,0.3798083364963531,0.3798083364963531,1.0,1.0,-3.771886110305786,1.0873963832855225,2.684489488601685,0.2330084294080734,0.9096506237983704,0.9096506237983704,0.0,264.3927307128906,271.0,70336.5234375,0.0,4765.4619140625,1.0,278.1499938964844,282.7035827636719,297.3471374511719,301.8727111816406,293.1499938964844,293.1499938964844,278.1499938964844,35991.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284830093383788,1.0,0.0,0.0,3.691822052001953,3.6918463706970215,9.094415531762934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.4326171875,0.0,1580.1300048828125,1895.4371337890625,0.0,3667.228515625,0.914677917957306,1.0,0.0,3.0,1.0,0.0
17939040,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8368038535118103,0.4920189082622528,0.4470088183879852,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9573460221290588,0.7278313636779785,0.6912758946418762,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8967704772949219,0.6098291873931885,0.4284398853778839,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.819682776927948,0.4601109325885772,0.4405000209808349,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6679468154907227,0.2455945014953613,1.1331472396850586,284.951171875,284.95001220703125,304.8858642578125,294.349609375,299.4410705566406,297.23028564453125,284.951171875,1.0,0.7275002598762512,0.3798083364963531,0.3798083364963531,1.0,1.0,-3.771886110305786,1.0873963832855225,2.684489488601685,0.2330084294080734,0.9096506237983704,0.9096506237983704,0.0,264.3927307128906,271.0,70336.5234375,0.0,4765.4619140625,1.0,278.1499938964844,282.7035827636719,297.3471374511719,301.8727111816406,293.1499938964844,293.1499938964844,278.1499938964844,35991.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284830093383788,1.0,0.0,0.0,3.691822052001953,3.6918463706970215,9.094415531762934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.4326171875,0.0,1580.1300048828125,1895.4371337890625,0.0,3667.228515625,0.914677917957306,1.0,0.0,3.0,1.0,0.0
17939100,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8355149626731873,0.4915998876094818,0.4466894865036011,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9557732343673706,0.7274697422981262,0.690998375415802,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8963088393211365,0.6114521026611328,0.4296042919158935,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.818733811378479,0.4602962136268616,0.4407316744327545,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.667013943195343,0.245585486292839,1.133381724357605,284.951171875,284.95001220703125,304.8945007324219,294.3594970703125,299.4401550292969,297.2301025390625,284.951171875,1.0,0.7283720970153809,0.3792856931686401,0.3792856931686401,1.0,1.0,-3.773129463195801,1.086122751235962,2.687006711959839,0.2314614504575729,0.9100470542907716,0.9100470542907716,0.0,265.9079284667969,271.0,70363.9375,0.0,4778.85107421875,1.0,278.1499938964844,282.70330810546875,297.3569641113281,301.8843688964844,293.1499938964844,293.1499938964844,278.1499938964844,35991.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928222358226776,1.0,0.0,0.0,3.693475008010864,3.693499565124512,9.102561762119876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.8447265625,0.0,1582.0093994140625,1895.4371337890625,0.0,3664.836669921875,0.9150477051734924,1.0,0.0,3.0,1.0,0.0
17939160,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8342401385307312,0.4911821186542511,0.4463712871074676,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9541975259780884,0.727100133895874,0.6907135248184204,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8958537578582764,0.6130701303482056,0.4307655096054077,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8177909851074219,0.4604794681072235,0.4409615099430084,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6660906672477722,0.2455746680498123,1.133608102798462,284.9511413574219,284.95001220703125,304.9030456542969,294.36944580078125,299.4389038085937,297.2299194335937,284.951171875,1.0,0.7292400002479553,0.378719687461853,0.378719687461853,1.0,1.0,-3.774350166320801,1.0847088098526,2.6896414756774902,0.2297766804695129,0.9104115962982178,0.9104115962982178,0.0,267.42193603515625,274.0,70389.6328125,0.0,4792.17626953125,1.0,278.1499938964844,282.7030639648437,297.36688232421875,301.89605712890625,293.1499938964844,293.1499938964844,278.1499938964844,35991.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279589056968688,1.0,0.0,0.0,3.6950316429138175,3.695056200027466,9.110235623666084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.0478515625,0.0,1583.78271484375,1895.4371337890625,0.0,3662.41845703125,0.9153945446014404,1.0,0.0,3.0,1.0,0.0
17939220,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8317290544509888,0.4903497099876404,0.4457377195358276,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9510390162467957,0.7263401746749878,0.6901242136955261,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.894961953163147,0.6162940859794617,0.4330796599388122,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8159211277961731,0.4608408212661743,0.4414163529872894,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6642719507217407,0.2455482929944992,1.1340399980545044,284.9511108398437,284.95001220703125,304.91961669921875,294.3895874023437,299.4361572265625,297.2295227050781,284.9511108398437,1.0,0.7309648394584656,0.3775876760482788,0.3775876760482788,1.0,1.0,-3.77673077583313,1.0818376541137695,2.6948931217193604,0.2263739109039306,0.9111220240592957,0.9111220240592957,0.0,270.4485778808594,277.0,70439.6640625,0.0,4818.66455078125,1.0,278.1499938964844,282.7026062011719,297.386962890625,301.9195861816406,293.1499938964844,293.1499938964844,278.1499938964844,35991.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927422285079956,1.0,0.0,0.0,3.698016881942749,3.698041439056397,9.124962048190356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.3203125,0.0,1587.1866455078125,1895.4371337890625,0.0,3657.4912109375,0.9160619974136353,1.0,0.0,3.0,1.0,0.0
17939280,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8317290544509888,0.4903497099876404,0.4457377195358276,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9510390162467957,0.7263401746749878,0.6901242136955261,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.894961953163147,0.6162940859794617,0.4330796599388122,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8159211277961731,0.4608408212661743,0.4414163529872894,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6642719507217407,0.2455482929944992,1.1340399980545044,284.9511108398437,284.95001220703125,304.91961669921875,294.3895874023437,299.4361572265625,297.2295227050781,284.9511108398437,1.0,0.7309648394584656,0.3775876760482788,0.3775876760482788,1.0,1.0,-3.77673077583313,1.0818376541137695,2.6948931217193604,0.2263739109039306,0.9111220240592957,0.9111220240592957,0.0,270.4485778808594,277.0,70439.6640625,0.0,4818.66455078125,1.0,278.1499938964844,282.7026062011719,297.386962890625,301.9195861816406,293.1499938964844,293.1499938964844,278.1499938964844,35991.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927422285079956,1.0,0.0,0.0,3.698016881942749,3.698041439056397,9.124962048190356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.3203125,0.0,1587.1866455078125,1895.4371337890625,0.0,3657.4912109375,0.9160619974136353,1.0,0.0,3.0,1.0,0.0
17939340,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8292650580406189,0.4895214438438415,0.4451079368591308,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9478751420974731,0.7255550622940063,0.6895114779472351,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8940932154655457,0.6195016503334045,0.435382604598999,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8140692710876465,0.4611958265304565,0.4418653547763824,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6624898314476013,0.2455163598060608,1.134447455406189,284.9510803222656,284.95001220703125,304.9354858398437,294.409912109375,299.43316650390625,297.2290954589844,284.9510803222656,1.0,0.73267662525177,0.3764556646347046,0.3764556646347046,1.0,1.0,-3.7790374755859375,1.0789331197738647,2.7001044750213623,0.2229506224393844,0.9118120074272156,0.9118120074272156,0.0,273.4743957519531,280.0,70488.625,0.0,4844.96484375,1.0,278.1499938964844,282.70220947265625,297.4072265625,301.9432373046875,293.1499938964844,293.1499938964844,278.1499938964844,35992.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268749356269836,1.0,0.0,0.0,3.7008965015411377,3.700921058654785,9.139179155681632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.513671875,0.0,1590.474365234375,1895.4371337890625,0.0,3652.463623046875,0.9167062640190125,1.0,0.0,3.0,1.0,0.0
17939400,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8292650580406189,0.4895214438438415,0.4451079368591308,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9478751420974731,0.7255550622940063,0.6895114779472351,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8940932154655457,0.6195016503334045,0.435382604598999,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8140692710876465,0.4611958265304565,0.4418653547763824,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6624898314476013,0.2455163598060608,1.134447455406189,284.9510803222656,284.95001220703125,304.9354858398437,294.409912109375,299.43316650390625,297.2290954589844,284.9510803222656,1.0,0.73267662525177,0.3764556646347046,0.3764556646347046,1.0,1.0,-3.7790374755859375,1.0789331197738647,2.7001044750213623,0.2229506224393844,0.9118120074272156,0.9118120074272156,0.0,273.4743957519531,280.0,70488.625,0.0,4844.96484375,1.0,278.1499938964844,282.70220947265625,297.4072265625,301.9432373046875,293.1499938964844,293.1499938964844,278.1499938964844,35992.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268749356269836,1.0,0.0,0.0,3.7008965015411377,3.700921058654785,9.139179155681632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.513671875,0.0,1590.474365234375,1895.4371337890625,0.0,3652.463623046875,0.9167062640190125,1.0,0.0,3.0,1.0,0.0
17939460,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8268429040908813,0.4886967241764068,0.4444813430309295,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.944713294506073,0.7247517108917236,0.6888815760612488,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.893248438835144,0.6226974725723267,0.4376773238182068,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8122327923774719,0.4615465700626373,0.4423103630542755,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6607447266578674,0.2454806119203567,1.1348378658294678,284.9511413574219,284.95001220703125,304.9505615234375,294.4303283691406,299.4310302734375,297.22869873046875,284.9511413574219,1.0,0.7343782186508179,0.3754967153072357,0.3754967153072357,1.0,1.0,-3.781291723251343,1.0765448808670044,2.704746961593628,0.2200530469417572,0.9126041531562804,0.9126041531562804,0.0,276.5008239746094,283.0,70543.96875,0.0,4871.14208984375,1.0,278.1499938964844,282.7018737792969,297.4276428222656,301.9673767089844,293.1499938964844,293.1499938964844,278.1499938964844,35991.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263342022895812,1.0,0.0,0.0,3.70408296585083,3.7041075229644775,9.154923645837698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.6689453125,0.0,1594.11083984375,1895.4371337890625,0.0,3647.4951171875,0.9174236059188844,1.0,0.0,3.0,1.0,0.0
17939520,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8268429040908813,0.4886967241764068,0.4444813430309295,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.944713294506073,0.7247517108917236,0.6888815760612488,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.893248438835144,0.6226974725723267,0.4376773238182068,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8122327923774719,0.4615465700626373,0.4423103630542755,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6607447266578674,0.2454806119203567,1.1348378658294678,284.9511413574219,284.95001220703125,304.9505615234375,294.4303283691406,299.4310302734375,297.22869873046875,284.9511413574219,1.0,0.7343782186508179,0.3754967153072357,0.3754967153072357,1.0,1.0,-3.781291723251343,1.0765448808670044,2.704746961593628,0.2200530469417572,0.9126041531562804,0.9126041531562804,0.0,276.5008239746094,283.0,70543.96875,0.0,4871.14208984375,1.0,278.1499938964844,282.7018737792969,297.4276428222656,301.9673767089844,293.1499938964844,293.1499938964844,278.1499938964844,35991.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263342022895812,1.0,0.0,0.0,3.70408296585083,3.7041075229644775,9.154923645837698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.6689453125,0.0,1594.11083984375,1895.4371337890625,0.0,3647.4951171875,0.9174236059188844,1.0,0.0,3.0,1.0,0.0
17939580,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8244568705558777,0.4878765940666199,0.4438592195510864,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9415470957756042,0.7239111065864563,0.68821781873703,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8924080729484558,0.62584388256073,0.4399400353431701,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8104042410850525,0.4618888199329376,0.4427477717399597,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6590314507484436,0.2454376071691513,1.1351972818374634,284.9511413574219,284.95001220703125,304.9647827148437,294.4508056640625,299.42852783203125,297.2281494140625,284.9511413574219,1.0,0.7360615730285645,0.3745377361774444,0.3745377361774444,1.0,1.0,-3.783426523208618,1.0741289854049685,2.7092974185943604,0.2171536386013031,0.9133560061454772,0.9133560061454772,0.0,279.5268859863281,286.0,70597.8984375,0.0,4896.994140625,1.0,278.1499938964844,282.7015380859375,297.4481201171875,301.9915466308594,293.1499938964844,293.1499938964844,278.1499938964844,35991.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257991909980774,1.0,0.0,0.0,3.707181692123413,3.707206249237061,9.170246357825818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.6513671875,0.0,1597.6568603515625,1895.4371337890625,0.0,3642.5771484375,0.9181177020072936,1.0,0.0,3.0,1.0,0.0
17939640,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8244568705558777,0.4878765940666199,0.4438592195510864,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9415470957756042,0.7239111065864563,0.68821781873703,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8924080729484558,0.62584388256073,0.4399400353431701,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8104042410850525,0.4618888199329376,0.4427477717399597,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6590314507484436,0.2454376071691513,1.1351972818374634,284.9511413574219,284.95001220703125,304.9647827148437,294.4508056640625,299.42852783203125,297.2281494140625,284.9511413574219,1.0,0.7360615730285645,0.3745377361774444,0.3745377361774444,1.0,1.0,-3.783426523208618,1.0741289854049685,2.7092974185943604,0.2171536386013031,0.9133560061454772,0.9133560061454772,0.0,279.5268859863281,286.0,70597.8984375,0.0,4896.994140625,1.0,278.1499938964844,282.7015380859375,297.4481201171875,301.9915466308594,293.1499938964844,293.1499938964844,278.1499938964844,35991.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257991909980774,1.0,0.0,0.0,3.707181692123413,3.707206249237061,9.170246357825818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.6513671875,0.0,1597.6568603515625,1895.4371337890625,0.0,3642.5771484375,0.9181177020072936,1.0,0.0,3.0,1.0,0.0
17939700,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8232748508453369,0.4874672293663025,0.4435489773750305,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9399656653404236,0.723482072353363,0.6878780126571655,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8919913172721863,0.6274045705795288,0.4410629272460937,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8094921708106995,0.4620580673217773,0.4429648816585541,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6581870317459106,0.245414450764656,1.1353702545166016,284.9511413574219,284.95001220703125,304.9715270996094,294.4610290527344,299.4271545410156,297.22784423828125,284.9511413574219,1.0,0.7368988394737244,0.3740582764148712,0.3740582764148712,1.0,1.0,-3.7844645977020255,1.072909235954285,2.7115554809570312,0.2156986743211746,0.9137212634086608,0.9137212634086608,0.0,281.0412292480469,286.0,70624.296875,0.0,4909.85400390625,1.0,278.1499938964844,282.7013854980469,297.4583435058594,302.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,35991.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255332946777344,1.0,0.0,0.0,3.708690643310547,3.7087152004241934,9.177713309327372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.06640625,0.0,1599.3865966796875,1895.4371337890625,0.0,3640.133056640625,0.9184550642967224,1.0,0.0,3.0,1.0,0.0
17939760,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8221015930175781,0.4870584011077881,0.4432390928268432,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9383927583694458,0.723054826259613,0.6875391006469727,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.891589343547821,0.6289805173873901,0.4421943426132202,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.808583676815033,0.4622268676757812,0.4431814551353454,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6573533415794373,0.2453912198543548,1.1355421543121338,284.9511108398437,284.95001220703125,304.97802734375,294.47119140625,299.42578125,297.22760009765625,284.9511413574219,1.0,0.7377359867095947,0.373579740524292,0.373579740524292,1.0,1.0,-3.7855124473571777,1.0716938972473145,2.713818550109864,0.2142458856105804,0.9140900373458862,0.9140900373458862,0.0,282.554443359375,289.0,70650.8984375,0.0,4922.74267578125,1.0,278.1499938964844,282.70123291015625,297.46856689453125,302.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,35991.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252713918685912,1.0,0.0,0.0,3.710212230682373,3.710236787796021,9.185246199194808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.513671875,0.0,1601.1324462890625,1895.4371337890625,0.0,3637.724365234375,0.9187952280044556,1.0,0.0,3.0,1.0,0.0
17939820,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8197605013847351,0.4862445294857025,0.4426239430904388,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9352056384086608,0.7221119999885559,0.6867855787277222,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8906983137130737,0.6319189071655273,0.444327563047409,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8067478537559509,0.4625492691993713,0.4436018168926239,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.65569007396698,0.2453307211399078,1.135830998420715,284.9510498046875,284.95001220703125,304.9902648925781,294.4914855957031,299.42205810546875,297.2264404296875,284.9510498046875,1.0,0.7393724918365479,0.3726226985454559,0.3726226985454559,1.0,1.0,-3.787287712097168,1.0691558122634888,2.7181317806243896,0.2113067954778671,0.914688229560852,0.914688229560852,0.0,285.59014892578125,292.0,70696.390625,0.0,4947.6494140625,1.0,278.1499938964844,282.7010803222656,297.4887084960937,302.0391845703125,293.1499938964844,293.1499938964844,278.1499938964844,35992.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247266054153442,1.0,0.0,0.0,3.712724447250366,3.7127490043640137,9.19768865514925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.25,0.0,1604.0206298828125,1895.4371337890625,0.0,3632.712646484375,0.9193564653396606,1.0,0.0,3.0,1.0,0.0
17939880,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8197605013847351,0.4862445294857025,0.4426239430904388,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9352056384086608,0.7221119999885559,0.6867855787277222,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8906983137130737,0.6319189071655273,0.444327563047409,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8067478537559509,0.4625492691993713,0.4436018168926239,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.65569007396698,0.2453307211399078,1.135830998420715,284.9510498046875,284.95001220703125,304.9902648925781,294.4914855957031,299.42205810546875,297.2264404296875,284.9510498046875,1.0,0.7393724918365479,0.3726226985454559,0.3726226985454559,1.0,1.0,-3.787287712097168,1.0691558122634888,2.7181317806243896,0.2113067954778671,0.914688229560852,0.914688229560852,0.0,285.59014892578125,292.0,70696.390625,0.0,4947.6494140625,1.0,278.1499938964844,282.7010803222656,297.4887084960937,302.0391845703125,293.1499938964844,293.1499938964844,278.1499938964844,35992.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247266054153442,1.0,0.0,0.0,3.712724447250366,3.7127490043640137,9.19768865514925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.25,0.0,1604.0206298828125,1895.4371337890625,0.0,3632.712646484375,0.9193564653396606,1.0,0.0,3.0,1.0,0.0
17939940,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.817436695098877,0.4854298532009125,0.4420084953308105,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9320469498634338,0.7211686968803406,0.6860318779945374,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8898327350616455,0.6348580718040466,0.4464610815048218,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8049156665802002,0.4628719985485077,0.4440226852893829,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.6540623903274536,0.2452702522277832,1.1361210346221924,284.9509582519531,284.95001220703125,305.0013122558594,294.5115051269531,299.41827392578125,297.22528076171875,284.9509582519531,1.0,0.7410073280334473,0.3716656863689422,0.3716656863689422,1.0,1.0,-3.789061784744263,1.066611409187317,2.722450256347656,0.2083617448806762,0.9152827262878418,0.9152827262878418,0.0,288.632080078125,295.0,70741.6875,0.0,4972.61962890625,1.0,278.1499938964844,282.700927734375,297.50885009765625,302.0625915527344,293.1499938964844,293.1499938964844,278.1499938964844,35993.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242027401924132,1.0,0.0,0.0,3.7152252197265625,3.71524977684021,9.210083362631848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.96484375,0.0,1606.900634765625,1895.4371337890625,0.0,3627.892333984375,0.919912338256836,1.0,0.0,3.0,1.0,0.0
17940000,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.817436695098877,0.4854298532009125,0.4420084953308105,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9320469498634338,0.7211686968803406,0.6860318779945374,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8898327350616455,0.6348580718040466,0.4464610815048218,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8049156665802002,0.4628719985485077,0.4440226852893829,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.6540623903274536,0.2452702522277832,1.1361210346221924,284.9509582519531,284.95001220703125,305.0013122558594,294.5115051269531,299.41827392578125,297.22528076171875,284.9509582519531,1.0,0.7410073280334473,0.3716656863689422,0.3716656863689422,1.0,1.0,-3.789061784744263,1.066611409187317,2.722450256347656,0.2083617448806762,0.9152827262878418,0.9152827262878418,0.0,288.632080078125,295.0,70741.6875,0.0,4972.61962890625,1.0,278.1499938964844,282.700927734375,297.50885009765625,302.0625915527344,293.1499938964844,293.1499938964844,278.1499938964844,35993.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242027401924132,1.0,0.0,0.0,3.7152252197265625,3.71524977684021,9.210083362631848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.96484375,0.0,1606.900634765625,1895.4371337890625,0.0,3627.892333984375,0.919912338256836,1.0,0.0,3.0,1.0,0.0
17940060,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8155868649482727,0.484778344631195,0.4415166676044464,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9295315146446228,0.720388650894165,0.6854037046432495,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8891352415084839,0.637169599533081,0.4481344521045685,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8034623265266418,0.4631238281726837,0.4443537592887878,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6527807712554932,0.2452165782451629,1.1363303661346436,284.9508056640625,284.95001220703125,305.0093078613281,294.52734375,299.4139404296875,297.2242736816406,284.9508056640625,1.0,0.7423006892204285,0.3707637190818786,0.3707637190818786,1.0,1.0,-3.7903780937194815,1.064111590385437,2.726266384124756,0.2055645287036895,0.9156017899513244,0.9156017899513244,0.0,291.06475830078125,295.0,70768.6875,0.0,4992.30419921875,1.0,278.1499938964844,282.70086669921875,297.5246276855469,302.08056640625,293.1499938964844,293.1499938964844,278.1499938964844,35994.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237709641456604,1.0,0.0,0.0,3.716683864593506,3.716708660125733,9.217317256116077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.9482421875,0.0,1608.5897216796875,1895.4371337890625,0.0,3623.91796875,0.9202319979667664,1.0,0.0,3.0,1.0,0.0
17940120,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8151252865791321,0.4846155345439911,0.4413937926292419,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.928905725479126,0.720192015171051,0.6852450966835022,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8889620900154114,0.6377453207969666,0.4485509693622589,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.803101658821106,0.4631863236427307,0.4444361329078674,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6524634957313538,0.2452027946710586,1.1363810300827026,284.9507751464844,284.95001220703125,305.0111694335937,294.53125,299.4128112792969,297.2239990234375,284.9507751464844,1.0,0.7426229119300842,0.3705382347106933,0.3705382347106933,1.0,1.0,-3.790700674057007,1.0634799003601074,2.7272207736968994,0.2048598378896713,0.9156766533851624,0.9156766533851624,0.0,291.67315673828125,298.0,70775.0390625,0.0,4997.20947265625,1.0,278.1499938964844,282.70086669921875,297.528564453125,302.08502197265625,293.1499938964844,293.1499938964844,278.1499938964844,35994.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236639738082886,1.0,0.0,0.0,3.717017889022827,3.7170426845550537,9.218974241775868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.880859375,0.0,1608.9766845703125,1895.4371337890625,0.0,3622.932861328125,0.9203055500984192,1.0,0.0,3.0,1.0,0.0
17940180,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8128244876861572,0.4838033020496368,0.440780758857727,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9257932901382446,0.7191818356513977,0.684424877166748,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8880998492240906,0.6405965685844421,0.4506110548973083,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8013133406639099,0.4634891450405121,0.4448388516902923,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6508947014808655,0.2451280057430267,1.1366068124771118,284.9506225585937,284.95001220703125,305.01971435546875,294.55059814453125,299.4068603515625,297.2227783203125,284.9506225585937,1.0,0.7442172169685364,0.3694107830524444,0.3694107830524444,1.0,1.0,-3.792211771011353,1.060282826423645,2.731928825378418,0.2013185918331146,0.915990114212036,0.915990114212036,0.0,294.7079467773437,301.0,70802.765625,0.0,5021.39892578125,1.0,278.1499938964844,282.70098876953125,297.5477600097656,302.1064758300781,293.1499938964844,293.1499938964844,278.1499938964844,35995.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231042265892028,1.0,0.0,0.0,3.718375205993652,3.7183997631073,9.22570791317412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.8857421875,0.0,1610.547119140625,1895.4371337890625,0.0,3617.778076171875,0.9206066727638244,1.0,0.0,3.0,1.0,0.0
