time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940240,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8128244876861572,0.4838033020496368,0.440780758857727,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9257932901382446,0.7191818356513977,0.684424877166748,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8880998492240906,0.6405965685844421,0.4506110548973083,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8013133406639099,0.4634891450405121,0.4448388516902923,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6508947014808655,0.2451280057430267,1.1366068124771118,284.9506225585937,284.95001220703125,305.01971435546875,294.55059814453125,299.4068603515625,297.2227783203125,284.9506225585937,1.0,0.7442172169685364,0.3694107830524444,0.3694107830524444,1.0,1.0,-3.792211771011353,1.060282826423645,2.731928825378418,0.2013185918331146,0.915990114212036,0.915990114212036,0.0,294.7079467773437,301.0,70802.765625,0.0,5021.39892578125,1.0,278.1499938964844,282.70098876953125,297.5477600097656,302.1064758300781,293.1499938964844,293.1499938964844,278.1499938964844,35995.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231042265892028,1.0,0.0,0.0,3.718375205993652,3.7183997631073,9.22570791317412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.8857421875,0.0,1610.547119140625,1895.4371337890625,0.0,3617.778076171875,0.9206066727638244,1.0,0.0,3.0,1.0,0.0
17940300,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8116755485534668,0.4833975732326507,0.4404746294021606,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9242522716522216,0.7186691761016846,0.6840075254440308,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8876752853393555,0.6420155167579651,0.451635867357254,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8004291653633118,0.4636377394199371,0.4450376033782959,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6501220464706421,0.245089054107666,1.1367124319076538,284.9505615234375,284.95001220703125,305.0234680175781,294.5600891113281,299.4037780761719,297.2221984863281,284.9505615234375,1.0,0.7450094223022461,0.3688470423221588,0.3688470423221588,1.0,1.0,-3.792940378189087,1.0586729049682615,2.734267473220825,0.1995421350002288,0.916130781173706,0.916130781173706,0.0,296.2245788574219,301.0,70815.625,0.0,5033.416015625,1.0,278.1499938964844,282.7010803222656,297.5572509765625,302.11700439453125,293.1499938964844,293.1499938964844,278.1499938964844,35996.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922827959060669,1.0,0.0,0.0,3.718976020812988,3.719000577926636,9.228689350493368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.220703125,0.0,1611.2420654296875,1895.4371337890625,0.0,3615.233154296875,0.9207401871681212,1.0,0.0,3.0,1.0,0.0
17940360,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8105267882347107,0.4829924702644348,0.4401689171791076,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.922723650932312,0.7181538343429565,0.683587372303009,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8872561454772949,0.643432080745697,0.4526588320732116,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7995522618293762,0.4637854993343353,0.4452354907989502,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6493576169013977,0.2450496405363083,1.1368156671524048,284.9505920410156,284.95001220703125,305.02685546875,294.5694580078125,299.4013671875,297.2216186523437,284.9505920410156,1.0,0.7457994818687439,0.3684050142765045,0.3684050142765045,1.0,1.0,-3.7936601638793945,1.0574326515197754,2.736227512359619,0.1981360167264938,0.9163434505462646,0.9163434505462646,0.0,297.7409973144531,304.0,70832.578125,0.0,5045.40576171875,1.0,278.1499938964844,282.701171875,297.56671142578125,302.1276550292969,293.1499938964844,293.1499938964844,278.1499938964844,35995.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922563374042511,1.0,0.0,0.0,3.719768285751343,3.719793081283569,9.232622346644348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.12109375,0.0,1612.1524658203125,1895.4371337890625,0.0,3612.795654296875,0.9209214448928832,1.0,0.0,3.0,1.0,0.0
17940420,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8082277774810791,0.4821838736534118,0.4395590722560882,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9197017550468444,0.7170997858047485,0.6827250719070435,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.886428713798523,0.6462438106536865,0.4546895921230316,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7978169322013855,0.4640710055828094,0.4456220269203186,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.647851288318634,0.244966447353363,1.1370019912719729,284.9505920410156,284.95001220703125,305.03253173828125,294.5877685546875,299.396240234375,297.2204895019531,284.9505920410156,1.0,0.7473658323287964,0.3675209283828735,0.3675209283828735,1.0,1.0,-3.7950222492218018,1.0549708604812622,2.74005126953125,0.1953536868095398,0.9167259931564332,0.9167259931564332,0.0,300.7684631347656,307.0,70865.1796875,0.0,5069.1318359375,1.0,278.1499938964844,282.7013854980469,297.5849914550781,302.1484069824219,293.1499938964844,293.1499938964844,278.1499938964844,35995.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220418930053712,1.0,0.0,0.0,3.721312761306762,3.721337556838989,9.240290523848672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.6142578125,0.0,1613.932373046875,1895.4371337890625,0.0,3607.990478515625,0.9212679266929626,1.0,0.0,3.0,1.0,0.0
17940480,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8082277774810791,0.4821838736534118,0.4395590722560882,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9197017550468444,0.7170997858047485,0.6827250719070435,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.886428713798523,0.6462438106536865,0.4546895921230316,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7978169322013855,0.4640710055828094,0.4456220269203186,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.647851288318634,0.244966447353363,1.1370019912719729,284.9505920410156,284.95001220703125,305.03253173828125,294.5877685546875,299.396240234375,297.2204895019531,284.9505920410156,1.0,0.7473658323287964,0.3675209283828735,0.3675209283828735,1.0,1.0,-3.7950222492218018,1.0549708604812622,2.74005126953125,0.1953536868095398,0.9167259931564332,0.9167259931564332,0.0,300.7684631347656,307.0,70865.1796875,0.0,5069.1318359375,1.0,278.1499938964844,282.7013854980469,297.5849914550781,302.1484069824219,293.1499938964844,293.1499938964844,278.1499938964844,35995.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220418930053712,1.0,0.0,0.0,3.721312761306762,3.721337556838989,9.240290523848672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.6142578125,0.0,1613.932373046875,1895.4371337890625,0.0,3607.990478515625,0.9212679266929626,1.0,0.0,3.0,1.0,0.0
17940540,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8059173822402954,0.4813756644725799,0.4389498829841614,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9167362451553344,0.7160283923149109,0.6818467378616333,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8856185674667358,0.6490405797958374,0.4567098915576935,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.796106219291687,0.4643488824367523,0.4460016787052154,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6463744044303894,0.2448801696300506,1.1371748447418213,284.9505615234375,284.95001220703125,305.03662109375,294.6054077148437,299.3908386230469,297.21942138671875,284.9505615234375,1.0,0.7489219307899475,0.3666368722915649,0.3666368722915649,1.0,1.0,-3.796327829360962,1.0524883270263672,2.7438395023345947,0.1925577223300933,0.9170649647712708,0.9170649647712708,0.0,303.79559326171875,310.0,70895.4921875,0.0,5092.7041015625,1.0,278.1499938964844,282.7016296386719,297.6028137207031,302.1686096191406,293.1499938964844,293.1499938964844,278.1499938964844,35996.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215543270111084,1.0,0.0,0.0,3.722721099853516,3.722745656967163,9.247285674973682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.65625,0.0,1615.5596923828125,1895.4371337890625,0.0,3603.49560546875,0.9215815663337708,1.0,0.0,3.0,1.0,0.0
17940600,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8059173822402954,0.4813756644725799,0.4389498829841614,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9167362451553344,0.7160283923149109,0.6818467378616333,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8856185674667358,0.6490405797958374,0.4567098915576935,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.796106219291687,0.4643488824367523,0.4460016787052154,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6463744044303894,0.2448801696300506,1.1371748447418213,284.9505615234375,284.95001220703125,305.03662109375,294.6054077148437,299.3908386230469,297.21942138671875,284.9505615234375,1.0,0.7489219307899475,0.3666368722915649,0.3666368722915649,1.0,1.0,-3.796327829360962,1.0524883270263672,2.7438395023345947,0.1925577223300933,0.9170649647712708,0.9170649647712708,0.0,303.79559326171875,310.0,70895.4921875,0.0,5092.7041015625,1.0,278.1499938964844,282.7016296386719,297.6028137207031,302.1686096191406,293.1499938964844,293.1499938964844,278.1499938964844,35996.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215543270111084,1.0,0.0,0.0,3.722721099853516,3.722745656967163,9.247285674973682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.65625,0.0,1615.5596923828125,1895.4371337890625,0.0,3603.49560546875,0.9215815663337708,1.0,0.0,3.0,1.0,0.0
17940660,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.803605854511261,0.480567067861557,0.4383407235145569,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9138333201408386,0.714936375617981,0.680949330329895,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8848233819007874,0.6518185138702393,0.4587173759937286,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7944185137748718,0.4646168649196625,0.446372389793396,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6449252963066101,0.2447900772094726,1.137331485748291,284.9504089355469,284.95001220703125,305.0390319824219,294.6223449707031,299.3842163085937,297.2184143066406,284.9504089355469,1.0,0.7504664659500122,0.3656394779682159,0.3656394779682159,1.0,1.0,-3.79756498336792,1.0496200323104858,2.747945070266724,0.1893791556358337,0.9172534942626952,0.9172534942626952,0.0,306.8213195800781,313.0,70916.828125,0.0,5116.080078125,1.0,278.1499938964844,282.7018737792969,297.6198425292969,302.1875915527344,293.1499938964844,293.1499938964844,278.1499938964844,35997.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921077847480774,1.0,0.0,0.0,3.7236175537109375,3.723642349243164,9.251739925275616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.20703125,0.0,1616.6038818359375,1895.4371337890625,0.0,3599.10205078125,0.921776294708252,1.0,0.0,3.0,1.0,0.0
17940720,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.803605854511261,0.480567067861557,0.4383407235145569,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9138333201408386,0.714936375617981,0.680949330329895,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8848233819007874,0.6518185138702393,0.4587173759937286,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7944185137748718,0.4646168649196625,0.446372389793396,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6449252963066101,0.2447900772094726,1.137331485748291,284.9504089355469,284.95001220703125,305.0390319824219,294.6223449707031,299.3842163085937,297.2184143066406,284.9504089355469,1.0,0.7504664659500122,0.3656394779682159,0.3656394779682159,1.0,1.0,-3.79756498336792,1.0496200323104858,2.747945070266724,0.1893791556358337,0.9172534942626952,0.9172534942626952,0.0,306.8213195800781,313.0,70916.828125,0.0,5116.080078125,1.0,278.1499938964844,282.7018737792969,297.6198425292969,302.1875915527344,293.1499938964844,293.1499938964844,278.1499938964844,35997.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921077847480774,1.0,0.0,0.0,3.7236175537109375,3.723642349243164,9.251739925275616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.20703125,0.0,1616.6038818359375,1895.4371337890625,0.0,3599.10205078125,0.921776294708252,1.0,0.0,3.0,1.0,0.0
17940780,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.801321268081665,0.4797585606575012,0.4377317130565643,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9109987020492554,0.7138189077377319,0.6800280809402466,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8840394616127014,0.6545711755752563,0.4607074558734894,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7927513718605042,0.4648718237876892,0.4467310905456543,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6435022950172424,0.2446955740451812,1.1374685764312744,284.9502868652344,284.95001220703125,305.03973388671875,294.638427734375,299.37701416015625,297.2174072265625,284.9502868652344,1.0,0.7519968748092651,0.3646421134471893,0.3646421134471893,1.0,1.0,-3.798715353012085,1.046708106994629,2.752007246017456,0.1861661821603775,0.9173567891120912,0.9173567891120912,0.0,309.8450012207031,316.0,70932.4921875,0.0,5139.19580078125,1.0,278.1499938964844,282.7022705078125,297.6358642578125,302.2051696777344,293.1499938964844,293.1499938964844,278.1499938964844,35998.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206002354621888,1.0,0.0,0.0,3.724120378494263,3.724145174026489,9.254238761968736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.693359375,0.0,1617.191650390625,1895.4371337890625,0.0,3594.69677734375,0.9218854904174804,1.0,0.0,3.0,1.0,0.0
17940840,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.801321268081665,0.4797585606575012,0.4377317130565643,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9109987020492554,0.7138189077377319,0.6800280809402466,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8840394616127014,0.6545711755752563,0.4607074558734894,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7927513718605042,0.4648718237876892,0.4467310905456543,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6435022950172424,0.2446955740451812,1.1374685764312744,284.9502868652344,284.95001220703125,305.03973388671875,294.638427734375,299.37701416015625,297.2174072265625,284.9502868652344,1.0,0.7519968748092651,0.3646421134471893,0.3646421134471893,1.0,1.0,-3.798715353012085,1.046708106994629,2.752007246017456,0.1861661821603775,0.9173567891120912,0.9173567891120912,0.0,309.8450012207031,316.0,70932.4921875,0.0,5139.19580078125,1.0,278.1499938964844,282.7022705078125,297.6358642578125,302.2051696777344,293.1499938964844,293.1499938964844,278.1499938964844,35998.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206002354621888,1.0,0.0,0.0,3.724120378494263,3.724145174026489,9.254238761968736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.693359375,0.0,1617.191650390625,1895.4371337890625,0.0,3594.69677734375,0.9218854904174804,1.0,0.0,3.0,1.0,0.0
17940900,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8001888990402222,0.479354053735733,0.4374271035194397,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9096112847328186,0.7132548689842224,0.6795625686645508,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8836532235145569,0.6559426784515381,0.4616990983486175,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7919262647628784,0.4649966359138489,0.4469079673290252,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6428006291389465,0.2446474730968475,1.13753342628479,284.95025634765625,284.95001220703125,305.03936767578125,294.6461486816406,299.373291015625,297.2169494628906,284.95025634765625,1.0,0.7527589797973633,0.3641434013843536,0.3641434013843536,1.0,1.0,-3.799272298812866,1.0452444553375244,2.754027843475342,0.184555098414421,0.9173936247825624,0.9173936247825624,0.0,311.3575439453125,316.0,70939.3359375,0.0,5150.7099609375,1.0,278.1499938964844,282.7024841308594,297.6437072753906,302.2136535644531,293.1499938964844,293.1499938964844,278.1499938964844,35998.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203777313232422,1.0,0.0,0.0,3.7243008613586426,3.724325656890869,9.255136319552548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.7451171875,0.0,1617.4031982421875,1895.4371337890625,0.0,3592.643798828125,0.9219247698783876,1.0,0.0,3.0,1.0,0.0
17940960,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7990638017654419,0.4789498150348663,0.437122642993927,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9082452058792114,0.7126859426498413,0.6790923476219177,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.883270263671875,0.6573086977005005,0.4626870155334472,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7911067605018616,0.4651187658309936,0.447082370519638,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6421055793762207,0.2445986121892929,1.1375949382781982,284.9502258300781,284.95001220703125,305.03857421875,294.65362548828125,299.36981201171875,297.2164611816406,284.9502258300781,1.0,0.7535181045532227,0.3637107908725738,0.3637107908725738,1.0,1.0,-3.7998127937316895,1.0439788103103638,2.7558341026306152,0.183145985007286,0.9174519777297974,0.9174519777297974,0.0,312.86962890625,319.0,70947.390625,0.0,5162.17138671875,1.0,278.1499938964844,282.7027282714844,297.6512451171875,302.2219543457031,293.1499938964844,293.1499938964844,278.1499938964844,35998.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201616644859314,1.0,0.0,0.0,3.724526882171631,3.7245514392852783,9.256258977075048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.9013671875,0.0,1617.66455078125,1895.4371337890625,0.0,3590.650390625,0.9219761490821838,1.0,0.0,3.0,1.0,0.0
17941020,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.796834409236908,0.4781409502029419,0.4365135431289673,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9055790305137634,0.7115281224250793,0.6781333088874817,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8825111389160156,0.6600187420845032,0.4646478295326233,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7894819974899292,0.4653518497943878,0.4474208354949951,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6407337188720703,0.2444977760314941,1.1377040147781372,284.9501647949219,284.95001220703125,305.0354919433594,294.6678161621094,299.3624572753906,297.2155456542969,284.9501647949219,1.0,0.7550252676010132,0.3628455400466919,0.3628455400466919,1.0,1.0,-3.8008241653442383,1.0414478778839111,2.759376287460327,0.1803459078073501,0.9175056219100952,0.9175056219100952,0.0,315.8919982910156,322.0,70960.15625,0.0,5184.8818359375,1.0,278.1499938964844,282.7032165527344,297.6654357910156,302.2374572753906,293.1499938964844,293.1499938964844,278.1499938964844,35999.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197357296943665,1.0,0.0,0.0,3.724786758422852,3.724811553955078,9.257551027985756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.49609375,0.0,1617.9678955078125,1895.4371337890625,0.0,3586.71923828125,0.9220325350761414,1.0,0.0,3.0,1.0,0.0
17941080,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.796834409236908,0.4781409502029419,0.4365135431289673,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9055790305137634,0.7115281224250793,0.6781333088874817,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8825111389160156,0.6600187420845032,0.4646478295326233,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7894819974899292,0.4653518497943878,0.4474208354949951,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6407337188720703,0.2444977760314941,1.1377040147781372,284.9501647949219,284.95001220703125,305.0354919433594,294.6678161621094,299.3624572753906,297.2155456542969,284.9501647949219,1.0,0.7550252676010132,0.3628455400466919,0.3628455400466919,1.0,1.0,-3.8008241653442383,1.0414478778839111,2.759376287460327,0.1803459078073501,0.9175056219100952,0.9175056219100952,0.0,315.8919982910156,322.0,70960.15625,0.0,5184.8818359375,1.0,278.1499938964844,282.7032165527344,297.6654357910156,302.2374572753906,293.1499938964844,293.1499938964844,278.1499938964844,35999.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197357296943665,1.0,0.0,0.0,3.724786758422852,3.724811553955078,9.257551027985756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.49609375,0.0,1617.9678955078125,1895.4371337890625,0.0,3586.71923828125,0.9220325350761414,1.0,0.0,3.0,1.0,0.0
17941140,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7946316599845886,0.4773311018943786,0.4359039068222046,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9030142426490784,0.7103583216667175,0.6771632432937622,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8817669153213501,0.6627166867256165,0.466600239276886,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7878797054290771,0.4655782282352447,0.4477532207965851,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6393865346908569,0.2443951219320297,1.137805700302124,284.9500732421875,284.95001220703125,305.0304260253906,294.6809387207031,299.3547668457031,297.2146301269531,284.9500732421875,1.0,0.7565251588821411,0.3619803190231323,0.3619803190231323,1.0,1.0,-3.8017945289611816,1.0389012098312378,2.7628934383392334,0.1775410920381546,0.9175081849098206,0.9175081849098206,0.0,318.9162292480469,325.0,70969.984375,0.0,5207.4931640625,1.0,278.1499938964844,282.7037353515625,297.6789245605469,302.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,35999.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919370174407959,1.0,0.0,0.0,3.7248728275299072,3.724897623062134,9.257979058929776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.494140625,0.0,1618.0723876953125,1895.4371337890625,0.0,3583.344970703125,0.9220484495162964,1.0,0.0,3.0,1.0,0.0
17941200,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7946316599845886,0.4773311018943786,0.4359039068222046,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9030142426490784,0.7103583216667175,0.6771632432937622,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8817669153213501,0.6627166867256165,0.466600239276886,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7878797054290771,0.4655782282352447,0.4477532207965851,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6393865346908569,0.2443951219320297,1.137805700302124,284.9500732421875,284.95001220703125,305.0304260253906,294.6809387207031,299.3547668457031,297.2146301269531,284.9500732421875,1.0,0.7565251588821411,0.3619803190231323,0.3619803190231323,1.0,1.0,-3.8017945289611816,1.0389012098312378,2.7628934383392334,0.1775410920381546,0.9175081849098206,0.9175081849098206,0.0,318.9162292480469,325.0,70969.984375,0.0,5207.4931640625,1.0,278.1499938964844,282.7037353515625,297.6789245605469,302.2521057128906,293.1499938964844,293.1499938964844,278.1499938964844,35999.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919370174407959,1.0,0.0,0.0,3.7248728275299072,3.724897623062134,9.257979058929776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.494140625,0.0,1618.0723876953125,1895.4371337890625,0.0,3583.344970703125,0.9220484495162964,1.0,0.0,3.0,1.0,0.0
17941260,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7927160263061523,0.4766172766685486,0.4353664517402649,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9008169174194336,0.709307074546814,0.6762890815734863,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8811178207397461,0.6650642156600952,0.4683001637458801,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7864843010902405,0.4657638669013977,0.4480331838130951,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6382195949554443,0.244301363825798,1.1378802061080933,284.95001220703125,284.95001220703125,305.02423095703125,294.6915283203125,299.3476867675781,297.2138366699219,284.95001220703125,1.0,0.7578325271606445,0.3612774908542633,0.3612774908542633,1.0,1.0,-3.802568435668945,1.036818504333496,2.765749931335449,0.1752538084983825,0.9174525141716005,0.9174525141716005,0.0,321.57537841796875,325.0,70974.8984375,0.0,5227.14013671875,1.0,278.1499938964844,282.70428466796875,297.6894226074219,302.2633972167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190447330474854,1.0,0.0,0.0,3.7246923446655273,3.724717140197754,9.257082069780154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.9833984375,0.0,1617.8675537109375,1895.4371337890625,0.0,3580.33984375,0.9220062494277954,1.0,0.0,3.0,1.0,0.0
17941320,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7924563884735107,0.4765198826789856,0.4352931380271911,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.900518536567688,0.7091623544692993,0.6761686205863953,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8810297250747681,0.6653825640678406,0.4685308039188385,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7862950563430786,0.465788334608078,0.4480705857276916,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6380617618560791,0.244288370013237,1.1378895044326782,284.95001220703125,284.95001220703125,305.02325439453125,294.6929016113281,299.3467102050781,297.2137145996094,284.95001220703125,1.0,0.7580100297927856,0.3611816465854645,0.3611816465854645,1.0,1.0,-3.802669048309326,1.0365337133407593,2.7661354541778564,0.1749423891305923,0.9174404740333556,0.9174404740333556,0.0,321.9379577636719,328.0,70975.3046875,0.0,5229.8046875,1.0,278.1499938964844,282.704345703125,297.6907653808594,302.26483154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190021753311156,1.0,0.0,0.0,3.724651336669922,3.724676132202149,9.256878001906444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.4033203125,0.0,1617.82080078125,1895.4371337890625,0.0,3579.94677734375,0.9219967126846312,1.0,0.0,3.0,1.0,0.0
17941380,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.790307343006134,0.4757072329521179,0.4346813857555389,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.898047685623169,0.7079543471336365,0.6751629114151001,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8803055882453918,0.6680346131324768,0.4704517424106598,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7847314476966858,0.46599081158638,0.4483809769153595,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6367594003677368,0.244179829955101,1.1379657983779907,284.94989013671875,284.95001220703125,305.0138854980469,294.7035827636719,299.3382873535156,297.2128295898437,284.94989013671875,1.0,0.7594872713088989,0.360383003950119,0.360383003950119,1.0,1.0,-3.803499221801758,1.0341557264328003,2.769343376159668,0.1723461896181106,0.9173212051391602,0.9173212051391602,0.0,324.96160888671875,331.0,70977.5390625,0.0,5252.0048828125,1.0,278.1499938964844,282.7049865722656,297.70184326171875,302.276611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187018275260924,1.0,0.0,0.0,3.724247455596924,3.7242722511291504,9.25487029235228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.671875,0.0,1617.359375,1895.4371337890625,0.0,3577.173095703125,0.92190283536911,1.0,0.0,3.0,1.0,0.0
17941440,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.790307343006134,0.4757072329521179,0.4346813857555389,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.898047685623169,0.7079543471336365,0.6751629114151001,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8803055882453918,0.6680346131324768,0.4704517424106598,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7847314476966858,0.46599081158638,0.4483809769153595,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6367594003677368,0.244179829955101,1.1379657983779907,284.94989013671875,284.95001220703125,305.0138854980469,294.7035827636719,299.3382873535156,297.2128295898437,284.94989013671875,1.0,0.7594872713088989,0.360383003950119,0.360383003950119,1.0,1.0,-3.803499221801758,1.0341557264328003,2.769343376159668,0.1723461896181106,0.9173212051391602,0.9173212051391602,0.0,324.96160888671875,331.0,70977.5390625,0.0,5252.0048828125,1.0,278.1499938964844,282.7049865722656,297.70184326171875,302.276611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187018275260924,1.0,0.0,0.0,3.724247455596924,3.7242722511291504,9.25487029235228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.671875,0.0,1617.359375,1895.4371337890625,0.0,3577.173095703125,0.92190283536911,1.0,0.0,3.0,1.0,0.0
17941500,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7892427444458008,0.4752999544143677,0.4343747496604919,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8968203067779541,0.707342267036438,0.6746525168418884,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8799464702606201,0.6693503856658936,0.4714052081108093,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7839563488960266,0.4660866260528564,0.4485311806201935,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6361159682273865,0.2441243082284927,1.1379984617233276,284.9498291015625,284.95001220703125,305.00836181640625,294.7084350585937,299.3337707519531,297.21240234375,284.9498291015625,1.0,0.7602211236953735,0.3599836528301239,0.3599836528301239,1.0,1.0,-3.8038835525512695,1.0329561233520508,2.7709274291992188,0.1710469275712967,0.9172173142433168,0.9172173142433168,0.0,326.4729309082031,331.0,70975.921875,0.0,5263.01171875,1.0,278.1499938964844,282.705322265625,297.7067565917969,302.2817077636719,293.1499938964844,293.1499938964844,278.1499938964844,36001.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185556173324584,1.0,0.0,0.0,3.7238786220550537,3.72390341758728,9.253037660528208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.744140625,0.0,1616.9371337890625,1895.4371337890625,0.0,3575.82275390625,0.9218180179595948,1.0,0.0,3.0,1.0,0.0
17941560,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7881847023963928,0.4748922288417816,0.4340677261352539,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8955985903739929,0.7067259550094604,0.6741381883621216,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8795895576477051,0.6706602573394775,0.4723547101020813,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7831857800483704,0.4661794006824493,0.4486786425113678,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6354776620864868,0.2440681010484695,1.1380283832550049,284.94976806640625,284.95001220703125,305.00225830078125,294.71295166015625,299.3290710449219,297.21197509765625,284.94976806640625,1.0,0.7609522938728333,0.3595740795135498,0.3595740795135498,1.0,1.0,-3.804251194000244,1.0317184925079346,2.7725327014923096,0.1697148978710174,0.9170849919319152,0.9170849919319152,0.0,327.9843139648437,334.0,70972.4921875,0.0,5273.970703125,1.0,278.1499938964844,282.7056884765625,297.7113342285156,302.286376953125,293.1499938964844,293.1499938964844,278.1499938964844,36001.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184184074401855,1.0,0.0,0.0,3.723401308059693,3.723426103591919,9.250665584659146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.4716796875,0.0,1616.389892578125,1895.4371337890625,0.0,3574.55517578125,0.9217085838317872,1.0,0.0,3.0,1.0,0.0
17941620,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7860879898071289,0.474074512720108,0.4334518611431122,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8931716680526733,0.7054791450500488,0.673096239566803,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.878881573677063,0.6732611060142517,0.4742406904697418,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7816576957702637,0.4663546979427337,0.4489640295505523,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6342154145240784,0.2439534962177276,1.138078689575195,284.9496459960937,284.95001220703125,304.98828125,294.72088623046875,299.31915283203125,297.2110900878906,284.9496459960937,1.0,0.7624058723449707,0.3587549030780792,0.3587549030780792,1.0,1.0,-3.804929733276367,1.029219388961792,2.775710344314575,0.1670448929071426,0.916740655899048,0.916740655899048,0.0,331.00689697265625,337.0,70960.4609375,0.0,5295.71923828125,1.0,278.1499938964844,282.7064819335937,297.7193603515625,302.2942199707031,293.1499938964844,293.1499938964844,278.1499938964844,36003.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181630611419678,1.0,0.0,0.0,3.722120761871338,3.722145557403565,9.244303669220244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.8828125,0.0,1614.919921875,1895.4371337890625,0.0,3572.1962890625,0.9214169383049012,1.0,0.0,3.0,1.0,0.0
17941680,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7860879898071289,0.474074512720108,0.4334518611431122,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8931716680526733,0.7054791450500488,0.673096239566803,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.878881573677063,0.6732611060142517,0.4742406904697418,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7816576957702637,0.4663546979427337,0.4489640295505523,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6342154145240784,0.2439534962177276,1.138078689575195,284.9496459960937,284.95001220703125,304.98828125,294.72088623046875,299.31915283203125,297.2110900878906,284.9496459960937,1.0,0.7624058723449707,0.3587549030780792,0.3587549030780792,1.0,1.0,-3.804929733276367,1.029219388961792,2.775710344314575,0.1670448929071426,0.916740655899048,0.916740655899048,0.0,331.00689697265625,337.0,70960.4609375,0.0,5295.71923828125,1.0,278.1499938964844,282.7064819335937,297.7193603515625,302.2942199707031,293.1499938964844,293.1499938964844,278.1499938964844,36003.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181630611419678,1.0,0.0,0.0,3.722120761871338,3.722145557403565,9.244303669220244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.8828125,0.0,1614.919921875,1895.4371337890625,0.0,3572.1962890625,0.9214169383049012,1.0,0.0,3.0,1.0,0.0
17941740,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.784017026424408,0.4732541143894195,0.4328338205814361,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8907683491706848,0.7042171359062195,0.6720401048660278,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8781826496124268,0.6758408546447754,0.4761121571063995,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7801476716995239,0.4665184915065765,0.4492388665676117,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.632972002029419,0.2438365966081619,1.1381192207336426,284.9494934082031,284.95001220703125,304.97186279296875,294.727294921875,299.30865478515625,297.210205078125,284.9494934082031,1.0,0.7638496160507202,0.357935756444931,0.357935756444931,1.0,1.0,-3.805546522140503,1.026697874069214,2.778848648071289,0.1643729954957962,0.9163057804107666,0.9163057804107666,0.0,334.03009033203125,340.0,70942.5859375,0.0,5317.291015625,1.0,278.1499938964844,282.70733642578125,297.7260437011719,302.30035400390625,293.1499938964844,293.1499938964844,278.1499938964844,36004.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917955756187439,1.0,0.0,0.0,3.720475673675537,3.720500469207764,9.236134133061568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.103515625,0.0,1613.03076171875,1895.4371337890625,0.0,3570.28076171875,0.9210432767868042,1.0,0.0,3.0,1.0,0.0
17941800,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.784017026424408,0.4732541143894195,0.4328338205814361,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8907683491706848,0.7042171359062195,0.6720401048660278,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8781826496124268,0.6758408546447754,0.4761121571063995,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7801476716995239,0.4665184915065765,0.4492388665676117,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.632972002029419,0.2438365966081619,1.1381192207336426,284.9494934082031,284.95001220703125,304.97186279296875,294.727294921875,299.30865478515625,297.210205078125,284.9494934082031,1.0,0.7638496160507202,0.357935756444931,0.357935756444931,1.0,1.0,-3.805546522140503,1.026697874069214,2.778848648071289,0.1643729954957962,0.9163057804107666,0.9163057804107666,0.0,334.03009033203125,340.0,70942.5859375,0.0,5317.291015625,1.0,278.1499938964844,282.70733642578125,297.7260437011719,302.30035400390625,293.1499938964844,293.1499938964844,278.1499938964844,36004.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917955756187439,1.0,0.0,0.0,3.720475673675537,3.720500469207764,9.236134133061568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.103515625,0.0,1613.03076171875,1895.4371337890625,0.0,3570.28076171875,0.9210432767868042,1.0,0.0,3.0,1.0,0.0
17941860,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7819714546203613,0.4724298119544983,0.4322125315666199,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8883870840072632,0.702935516834259,0.6709657311439514,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8774893879890442,0.6783913373947144,0.4779635965824127,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7786533832550049,0.4666663408279419,0.4494990408420563,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6317458152770996,0.2437166422605514,1.1381466388702393,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.297119140625,297.2093200683594,284.9493103027344,1.0,0.7652807831764221,0.3570769727230072,0.3570769727230072,1.0,1.0,-3.8060803413391113,1.0240199565887451,2.782060384750366,0.1615734696388244,0.9157165288925172,0.9157165288925172,0.0,337.0523986816406,343.0,70914.796875,0.0,5338.60986328125,1.0,278.1499938964844,282.7082824707031,297.7308349609375,302.30401611328125,293.1499938964844,293.1499938964844,278.1499938964844,36005.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177594184875488,1.0,0.0,0.0,3.718229532241821,3.718254327774048,9.224986001754588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.404296875,0.0,1610.4527587890625,1895.4371337890625,0.0,3568.466796875,0.9205340147018432,1.0,0.0,3.0,1.0,0.0
17941920,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7819714546203613,0.4724298119544983,0.4322125315666199,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8883870840072632,0.702935516834259,0.6709657311439514,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8774893879890442,0.6783913373947144,0.4779635965824127,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7786533832550049,0.4666663408279419,0.4494990408420563,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6317458152770996,0.2437166422605514,1.1381466388702393,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.297119140625,297.2093200683594,284.9493103027344,1.0,0.7652807831764221,0.3570769727230072,0.3570769727230072,1.0,1.0,-3.8060803413391113,1.0240199565887451,2.782060384750366,0.1615734696388244,0.9157165288925172,0.9157165288925172,0.0,337.0523986816406,343.0,70914.796875,0.0,5338.60986328125,1.0,278.1499938964844,282.7082824707031,297.7308349609375,302.30401611328125,293.1499938964844,293.1499938964844,278.1499938964844,36005.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177594184875488,1.0,0.0,0.0,3.718229532241821,3.718254327774048,9.224986001754588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.404296875,0.0,1610.4527587890625,1895.4371337890625,0.0,3568.466796875,0.9205340147018432,1.0,0.0,3.0,1.0,0.0
17941980,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7799510955810547,0.4716023802757263,0.4315886795520782,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8860301971435547,0.7016412019729614,0.6698795557022095,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8768051862716675,0.6809229850769043,0.4798020422458648,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7771767973899841,0.4668035209178924,0.4497493803501129,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6305361986160278,0.2435948103666305,1.1381661891937256,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2850341796875,297.2084655761719,284.9491271972656,1.0,0.7667032480239868,0.3562181890010834,0.3562181890010834,1.0,1.0,-3.8065593242645264,1.0213180780410769,2.78524136543274,0.1587692350149154,0.915042519569397,0.915042519569397,0.0,340.07598876953125,346.0,70881.3125,0.0,5359.775390625,1.0,278.1499938964844,282.7093200683594,297.734375,302.3060302734375,293.1499938964844,293.1499938964844,278.1499938964844,36006.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176307320594788,1.0,0.0,0.0,3.7156224250793457,3.715646982192993,9.212053555529564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.5498046875,0.0,1607.4620361328125,1895.4371337890625,0.0,3567.277587890625,0.9199432730674744,1.0,0.0,3.0,1.0,0.0
17942040,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7799510955810547,0.4716023802757263,0.4315886795520782,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8860301971435547,0.7016412019729614,0.6698795557022095,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8768051862716675,0.6809229850769043,0.4798020422458648,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7771767973899841,0.4668035209178924,0.4497493803501129,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6305361986160278,0.2435948103666305,1.1381661891937256,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2850341796875,297.2084655761719,284.9491271972656,1.0,0.7667032480239868,0.3562181890010834,0.3562181890010834,1.0,1.0,-3.8065593242645264,1.0213180780410769,2.78524136543274,0.1587692350149154,0.915042519569397,0.915042519569397,0.0,340.07598876953125,346.0,70881.3125,0.0,5359.775390625,1.0,278.1499938964844,282.7093200683594,297.734375,302.3060302734375,293.1499938964844,293.1499938964844,278.1499938964844,36006.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176307320594788,1.0,0.0,0.0,3.7156224250793457,3.715646982192993,9.212053555529564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.5498046875,0.0,1607.4620361328125,1895.4371337890625,0.0,3567.277587890625,0.9199432730674744,1.0,0.0,3.0,1.0,0.0
