time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942100,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7789502739906311,0.4711868464946747,0.4312752187252044,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8848603963851929,0.7009871602058411,0.6693300008773804,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8764652609825134,0.6821781992912292,0.4807139635086059,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7764442563056946,0.4668660759925842,0.4498689770698547,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6299372315406799,0.2435328811407089,1.1381714344024658,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.2786560058594,297.2080078125,284.94903564453125,1.0,0.7674098610877991,0.3557887971401214,0.3557887971401214,1.0,1.0,-3.8067686557769775,1.0199564695358276,2.7868123054504395,0.1573681086301803,0.9146530628204346,0.9146530628204346,0.0,341.5873718261719,346.0,70861.078125,0.0,5370.26416015625,1.0,278.1499938964844,282.7098693847656,297.7352905273437,302.3059997558594,293.1499938964844,293.1499938964844,278.1499938964844,36007.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917569935321808,1.0,0.0,0.0,3.714103937149048,3.7141284942626953,9.204524644701452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.9052734375,0.0,1605.7210693359375,1895.4371337890625,0.0,3566.715576171875,0.9196003079414368,1.0,0.0,3.0,1.0,0.0
17942160,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7779558300971985,0.47077077627182,0.4309611618518829,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8836966156959534,0.7003296613693237,0.6687771677970886,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8761269450187683,0.683427095413208,0.4816215932369232,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7757157683372498,0.4669253528118133,0.4499854743480682,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6293420195579529,0.2434705346822738,1.1381748914718628,284.9490051269531,284.95001220703125,304.90704345703125,294.73651123046875,299.272705078125,297.20758056640625,284.9490051269531,1.0,0.7681137919425964,0.3554589748382568,0.3554589748382568,1.0,1.0,-3.806962013244629,1.0189002752304075,2.7880618572235107,0.1562782227993011,0.9143075942993164,0.9143075942993164,0.0,343.09881591796875,349.0,70843.125,0.0,5380.70263671875,1.0,278.1499938964844,282.7104797363281,297.7358093261719,302.3056030273437,293.1499938964844,293.1499938964844,278.1499938964844,36007.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175252914428712,1.0,0.0,0.0,3.7126717567443848,3.712696313858032,9.19742774385668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.470703125,0.0,1604.075927734375,1895.4371337890625,0.0,3566.302734375,0.9192810654640198,1.0,0.0,3.0,1.0,0.0
17942220,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.775985062122345,0.4699342250823974,0.4303294420242309,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8813852667808533,0.698999285697937,0.6676571369171143,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8754516243934631,0.6858981251716614,0.4834184348583221,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7742680907249451,0.4670288860797882,0.4502046704292297,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6281617879867554,0.2433437258005142,1.138172626495361,284.9489440917969,284.95001220703125,304.87994384765625,294.7359619140625,299.26031494140625,297.2066955566406,284.9489440917969,1.0,0.7695109844207764,0.3547993898391723,0.3547993898391723,1.0,1.0,-3.80727767944336,1.0168027877807615,2.7904748916625977,0.1541388183832168,0.9135339260101318,0.9135339260101318,0.0,346.1207580566406,352.0,70802.546875,0.0,5401.35693359375,1.0,278.1499938964844,282.7117004394531,297.7352600097656,302.30291748046875,293.1499938964844,293.1499938964844,278.1499938964844,36008.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174576997756958,1.0,0.0,0.0,3.709563970565796,3.7095885276794434,9.182036251331738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.5361328125,0.0,1600.512939453125,1895.4371337890625,0.0,3565.677978515625,0.9185827374458312,1.0,0.0,3.0,1.0,0.0
17942280,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.775985062122345,0.4699342250823974,0.4303294420242309,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8813852667808533,0.698999285697937,0.6676571369171143,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8754516243934631,0.6858981251716614,0.4834184348583221,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7742680907249451,0.4670288860797882,0.4502046704292297,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6281617879867554,0.2433437258005142,1.138172626495361,284.9489440917969,284.95001220703125,304.87994384765625,294.7359619140625,299.26031494140625,297.2066955566406,284.9489440917969,1.0,0.7695109844207764,0.3547993898391723,0.3547993898391723,1.0,1.0,-3.80727767944336,1.0168027877807615,2.7904748916625977,0.1541388183832168,0.9135339260101318,0.9135339260101318,0.0,346.1207580566406,352.0,70802.546875,0.0,5401.35693359375,1.0,278.1499938964844,282.7117004394531,297.7352600097656,302.30291748046875,293.1499938964844,293.1499938964844,278.1499938964844,36008.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174576997756958,1.0,0.0,0.0,3.709563970565796,3.7095885276794434,9.182036251331738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.5361328125,0.0,1600.512939453125,1895.4371337890625,0.0,3565.677978515625,0.9185827374458312,1.0,0.0,3.0,1.0,0.0
17942340,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7740381956100464,0.469093382358551,0.429694265127182,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8790979385375977,0.6976560950279236,0.6665254235267639,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8747805953025818,0.6883403658866882,0.485196590423584,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7728361487388611,0.4671203196048736,0.4504128396511078,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6269944310188293,0.2432150840759277,1.1381632089614868,284.9488220214844,284.95001220703125,304.8500061035156,294.7334289550781,299.24737548828125,297.20574951171875,284.9488220214844,1.0,0.7708988189697266,0.3541398048400879,0.3541398048400879,1.0,1.0,-3.807530403137207,1.0146852731704712,2.7928452491760254,0.1520041227340698,0.9126698970794678,0.9126698970794678,0.0,349.1444702148437,355.0,70756.28125,0.0,5421.83154296875,1.0,278.1499938964844,282.7129211425781,297.7333068847656,302.298583984375,293.1499938964844,293.1499938964844,278.1499938964844,36009.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174842238426208,1.0,0.0,0.0,3.7061305046081534,3.7061550617218018,9.16504689030262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.4208984375,0.0,1596.5865478515625,1895.4371337890625,0.0,3565.923583984375,0.9178075790405272,1.0,0.0,3.0,1.0,0.0
17942400,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7740381956100464,0.469093382358551,0.429694265127182,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8790979385375977,0.6976560950279236,0.6665254235267639,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8747805953025818,0.6883403658866882,0.485196590423584,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7728361487388611,0.4671203196048736,0.4504128396511078,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6269944310188293,0.2432150840759277,1.1381632089614868,284.9488220214844,284.95001220703125,304.8500061035156,294.7334289550781,299.24737548828125,297.20574951171875,284.9488220214844,1.0,0.7708988189697266,0.3541398048400879,0.3541398048400879,1.0,1.0,-3.807530403137207,1.0146852731704712,2.7928452491760254,0.1520041227340698,0.9126698970794678,0.9126698970794678,0.0,349.1444702148437,355.0,70756.28125,0.0,5421.83154296875,1.0,278.1499938964844,282.7129211425781,297.7333068847656,302.298583984375,293.1499938964844,293.1499938964844,278.1499938964844,36009.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174842238426208,1.0,0.0,0.0,3.7061305046081534,3.7061550617218018,9.16504689030262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.4208984375,0.0,1596.5865478515625,1895.4371337890625,0.0,3565.923583984375,0.9178075790405272,1.0,0.0,3.0,1.0,0.0
17942460,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7721871137619019,0.4682793617248535,0.4290789663791656,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.876916766166687,0.6963432431221008,0.665418267250061,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.87410968542099,0.6905839443206787,0.48684161901474,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.771468997001648,0.4671890437602997,0.4505954086780548,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6258808374404907,0.2430875748395919,1.1381391286849976,284.9486694335937,284.95001220703125,304.819580078125,294.73004150390625,299.23406982421875,297.20458984375,284.9486694335937,1.0,0.7722136378288269,0.3534894287586212,0.3534894287586212,1.0,1.0,-3.807628631591797,1.0125504732131958,2.7950780391693115,0.1499060690402984,0.9117130041122437,0.9117130041122437,0.0,352.05145263671875,355.0,70703.4453125,0.0,5441.06982421875,1.0,278.1499938964844,282.7142333984375,297.72998046875,302.2922668457031,293.1499938964844,293.1499938964844,278.1499938964844,36010.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174800515174866,1.0,0.0,0.0,3.7022993564605713,3.7023239135742174,9.146108936874952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.0009765625,0.0,1592.2135009765625,1895.4371337890625,0.0,3565.885009765625,0.916945457458496,1.0,0.0,3.0,1.0,0.0
17942520,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7721102833747864,0.4682452976703644,0.4290532171726227,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8768261075019836,0.6962878704071045,0.6653715968132019,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.87408047914505,0.6906735897064209,0.4869078993797302,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7714120745658875,0.4671914875507355,0.450602650642395,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6258345246315002,0.2430821359157562,1.138137698173523,284.9486694335937,284.95001220703125,304.8182983398437,294.7298889160156,299.2335205078125,297.2045288085937,284.9486694335937,1.0,0.7722679376602173,0.3534623384475708,0.3534623384475708,1.0,1.0,-3.8076283931732178,1.0124601125717163,2.795168161392212,0.1498187035322189,0.911671221256256,0.911671221256256,0.0,352.1727905273437,358.0,70701.1171875,0.0,5441.85888671875,1.0,278.1499938964844,282.7142944335937,297.7298583984375,302.2919921875,293.1499938964844,293.1499938964844,278.1499938964844,36010.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174782037734984,1.0,0.0,0.0,3.702130556106568,3.702154874801636,9.145273907051888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.6298828125,0.0,1592.020751953125,1895.4371337890625,0.0,3565.867431640625,0.9169074892997742,1.0,0.0,3.0,1.0,0.0
17942580,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7702023386955261,0.4673917293548584,0.4284078180789947,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8745725154876709,0.6949015259742737,0.6642017960548401,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8733561038970947,0.6929118633270264,0.4885596334934234,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.769999086856842,0.467248797416687,0.4507799744606018,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6246815919876099,0.2429458647966385,1.138100266456604,284.94854736328125,284.95001220703125,304.7860412597656,294.7263488769531,299.2193298339844,297.2030334472656,284.94854736328125,1.0,0.7736219167709351,0.3527849018573761,0.3527849018573761,1.0,1.0,-3.8076000213623047,1.0101922750473022,2.797407865524292,0.1476376056671142,0.910621464252472,0.910621464252472,0.0,355.2069396972656,361.0,70642.53125,0.0,5461.53466796875,1.0,278.1499938964844,282.7157592773437,297.72613525390625,302.2846984863281,293.1499938964844,293.1499938964844,278.1499938964844,36011.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174240827560424,1.0,0.0,0.0,3.697870969772339,3.6978952884674072,9.1242412736392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.2958984375,0.0,1587.166748046875,1895.4371337890625,0.0,3565.367431640625,0.9159489870071412,1.0,0.0,3.0,1.0,0.0
17942640,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7702023386955261,0.4673917293548584,0.4284078180789947,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8745725154876709,0.6949015259742737,0.6642017960548401,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8733561038970947,0.6929118633270264,0.4885596334934234,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.769999086856842,0.467248797416687,0.4507799744606018,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6246815919876099,0.2429458647966385,1.138100266456604,284.94854736328125,284.95001220703125,304.7860412597656,294.7263488769531,299.2193298339844,297.2030334472656,284.94854736328125,1.0,0.7736219167709351,0.3527849018573761,0.3527849018573761,1.0,1.0,-3.8076000213623047,1.0101922750473022,2.797407865524292,0.1476376056671142,0.910621464252472,0.910621464252472,0.0,355.2069396972656,361.0,70642.53125,0.0,5461.53466796875,1.0,278.1499938964844,282.7157592773437,297.72613525390625,302.2846984863281,293.1499938964844,293.1499938964844,278.1499938964844,36011.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174240827560424,1.0,0.0,0.0,3.697870969772339,3.6978952884674072,9.1242412736392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.2958984375,0.0,1587.166748046875,1895.4371337890625,0.0,3565.367431640625,0.9159489870071412,1.0,0.0,3.0,1.0,0.0
17942700,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.769256055355072,0.4669624865055084,0.4280831515789032,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8734530210494995,0.6942015886306763,0.663610577583313,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8729853630065918,0.6940001845359802,0.4893630445003509,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7692968845367432,0.4672716856002807,0.4508634209632873,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6241075992584229,0.2428763955831527,1.1380761861801147,284.948486328125,284.95001220703125,304.76971435546875,294.7245788574219,299.212158203125,297.2022399902344,284.948486328125,1.0,0.7742926478385925,0.3524461686611175,0.3524461686611175,1.0,1.0,-3.807536363601685,1.009042263031006,2.7984941005706787,0.1465500891208648,0.9100789427757264,0.9100789427757264,0.0,356.7252502441406,361.0,70612.078125,0.0,5471.2265625,1.0,278.1499938964844,282.7165222167969,297.7242736816406,302.2809143066406,293.1499938964844,293.1499938964844,278.1499938964844,36011.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173838496208192,1.0,0.0,0.0,3.695652961730957,3.6956772804260254,9.113299483942684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.4638671875,0.0,1584.642822265625,1895.4371337890625,0.0,3564.995361328125,0.9154500961303712,1.0,0.0,3.0,1.0,0.0
17942760,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7683156132698059,0.4665319621562958,0.4277573227882385,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8723394274711609,0.6934983134269714,0.6630160212516785,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8726126551628113,0.695076584815979,0.4901566207408905,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7685982584953308,0.4672911465167999,0.4509437084197998,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6235355138778687,0.2428061664104461,1.1380488872528076,284.94842529296875,284.95001220703125,304.7532653808594,294.7228088378906,299.204833984375,297.201416015625,284.94842529296875,1.0,0.7749599814414978,0.3520907163619995,0.3520907163619995,1.0,1.0,-3.807447671890259,1.0078314542770386,2.7996160984039307,0.1454122960567474,0.909516990184784,0.909516990184784,0.0,358.2435607910156,364.0,70580.3828125,0.0,5480.84130859375,1.0,278.1499938964844,282.71728515625,297.722412109375,302.27703857421875,293.1499938964844,293.1499938964844,278.1499938964844,36012.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173370003700256,1.0,0.0,0.0,3.693359136581421,3.693383455276489,9.101989917326136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.4599609375,0.0,1582.035888671875,1895.4371337890625,0.0,3564.5625,0.914933741092682,1.0,0.0,3.0,1.0,0.0
17942820,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7664515376091003,0.4656636714935303,0.4270992577075958,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.870128870010376,0.6920756697654724,0.6618112921714783,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8718593716621399,0.697185754776001,0.4917085170745849,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7672080993652344,0.4673109948635101,0.451086550951004,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6223964691162109,0.2426625490188598,1.137979507446289,284.9483642578125,284.95001220703125,304.7200012207031,294.7192687988281,299.1900939941406,297.19976806640625,284.9483642578125,1.0,0.7762786149978638,0.3513797521591186,0.3513797521591186,1.0,1.0,-3.807162284851074,1.0053694248199463,2.801792860031128,0.1431367844343185,0.908361792564392,0.908361792564392,0.0,361.276123046875,367.0,70514.5859375,0.0,5499.7060546875,1.0,278.1499938964844,282.71893310546875,297.71875,302.2691650390625,293.1499938964844,293.1499938964844,278.1499938964844,36012.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172207117080688,1.0,0.0,0.0,3.688580513000488,3.6886048316955566,9.078452194444252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.134765625,0.0,1576.611572265625,1895.4371337890625,0.0,3563.487548828125,0.9138616323471068,1.0,0.0,3.0,1.0,0.0
17942880,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7664515376091003,0.4656636714935303,0.4270992577075958,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.870128870010376,0.6920756697654724,0.6618112921714783,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8718593716621399,0.697185754776001,0.4917085170745849,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7672080993652344,0.4673109948635101,0.451086550951004,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6223964691162109,0.2426625490188598,1.137979507446289,284.9483642578125,284.95001220703125,304.7200012207031,294.7192687988281,299.1900939941406,297.19976806640625,284.9483642578125,1.0,0.7762786149978638,0.3513797521591186,0.3513797521591186,1.0,1.0,-3.807162284851074,1.0053694248199463,2.801792860031128,0.1431367844343185,0.908361792564392,0.908361792564392,0.0,361.276123046875,367.0,70514.5859375,0.0,5499.7060546875,1.0,278.1499938964844,282.71893310546875,297.71875,302.2691650390625,293.1499938964844,293.1499938964844,278.1499938964844,36012.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172207117080688,1.0,0.0,0.0,3.688580513000488,3.6886048316955566,9.078452194444252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.134765625,0.0,1576.611572265625,1895.4371337890625,0.0,3563.487548828125,0.9138616323471068,1.0,0.0,3.0,1.0,0.0
17942940,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7646116018295288,0.4647893607616424,0.4264358878135681,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8679446578025818,0.6906417012214661,0.6605955362319946,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.871111273765564,0.6992681622505188,0.4932397007942199,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658330202102661,0.4673162698745727,0.4512157440185547,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6212649345397949,0.2425169795751571,1.137900710105896,284.94830322265625,284.95001220703125,304.686279296875,294.7157592773437,299.1753234863281,297.1981811523437,284.94830322265625,1.0,0.7775856852531433,0.3506688177585602,0.3506688177585602,1.0,1.0,-3.806804656982422,1.0028831958770752,2.8039214611053467,0.1408700346946716,0.907191038131714,0.907191038131714,0.0,364.3063659667969,370.0,70447.4765625,0.0,5518.32763671875,1.0,278.1499938964844,282.7206420898437,297.71514892578125,302.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,36013.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917090654373169,1.0,0.0,0.0,3.68369460105896,3.683718919754028,9.054417091647338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.65234375,0.0,1571.07763671875,1895.4371337890625,0.0,3562.285400390625,0.9127660989761353,1.0,0.0,3.0,1.0,0.0
17943000,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7646116018295288,0.4647893607616424,0.4264358878135681,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8679446578025818,0.6906417012214661,0.6605955362319946,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.871111273765564,0.6992681622505188,0.4932397007942199,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658330202102661,0.4673162698745727,0.4512157440185547,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6212649345397949,0.2425169795751571,1.137900710105896,284.94830322265625,284.95001220703125,304.686279296875,294.7157592773437,299.1753234863281,297.1981811523437,284.94830322265625,1.0,0.7775856852531433,0.3506688177585602,0.3506688177585602,1.0,1.0,-3.806804656982422,1.0028831958770752,2.8039214611053467,0.1408700346946716,0.907191038131714,0.907191038131714,0.0,364.3063659667969,370.0,70447.4765625,0.0,5518.32763671875,1.0,278.1499938964844,282.7206420898437,297.71514892578125,302.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,36013.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917090654373169,1.0,0.0,0.0,3.68369460105896,3.683718919754028,9.054417091647338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.65234375,0.0,1571.07763671875,1895.4371337890625,0.0,3562.285400390625,0.9127660989761353,1.0,0.0,3.0,1.0,0.0
17943060,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7627955079078674,0.4639090299606323,0.4257670640945434,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8657867312431335,0.6891965866088867,0.6593689322471619,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8703690767288208,0.7013243436813354,0.4947516322135925,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7644720077514648,0.4673056602478027,0.4513299763202667,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6201399564743042,0.2423699051141739,1.137814164161682,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1615905761719,297.1966857910156,284.9483642578125,1.0,0.7788809537887573,0.3501368761062622,0.3501368761062622,1.0,1.0,-3.8063769340515137,1.0009523630142212,2.805424690246582,0.139189064502716,0.9061376452445984,0.9061376452445984,0.0,367.3341064453125,373.0,70387.5,0.0,5536.70556640625,1.0,278.1499938964844,282.7223815917969,297.711669921875,302.25372314453125,293.1499938964844,293.1499938964844,278.1499938964844,36012.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169635772705078,1.0,0.0,0.0,3.6791508197784415,3.679174900054932,9.03209411262651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.232421875,0.0,1565.935302734375,1895.4371337890625,0.0,3561.1103515625,0.911753237247467,1.0,0.0,3.0,1.0,0.0
17943120,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7627955079078674,0.4639090299606323,0.4257670640945434,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8657867312431335,0.6891965866088867,0.6593689322471619,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8703690767288208,0.7013243436813354,0.4947516322135925,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7644720077514648,0.4673056602478027,0.4513299763202667,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6201399564743042,0.2423699051141739,1.137814164161682,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1615905761719,297.1966857910156,284.9483642578125,1.0,0.7788809537887573,0.3501368761062622,0.3501368761062622,1.0,1.0,-3.8063769340515137,1.0009523630142212,2.805424690246582,0.139189064502716,0.9061376452445984,0.9061376452445984,0.0,367.3341064453125,373.0,70387.5,0.0,5536.70556640625,1.0,278.1499938964844,282.7223815917969,297.711669921875,302.25372314453125,293.1499938964844,293.1499938964844,278.1499938964844,36012.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169635772705078,1.0,0.0,0.0,3.6791508197784415,3.679174900054932,9.03209411262651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.232421875,0.0,1565.935302734375,1895.4371337890625,0.0,3561.1103515625,0.911753237247467,1.0,0.0,3.0,1.0,0.0
17943180,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7610015273094177,0.4630202353000641,0.4250908195972442,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8636531829833984,0.6877367496490479,0.658128559589386,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8696289658546448,0.7033451199531555,0.4962390661239624,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7631216645240784,0.4672735929489136,0.451424241065979,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.619019627571106,0.242220789194107,1.1377187967300415,284.9483947753906,284.95001220703125,304.617431640625,294.7088928222656,299.1478881835937,297.1952209472656,284.9483947753906,1.0,0.7801623940467834,0.3496049642562866,0.3496049642562866,1.0,1.0,-3.8058598041534415,0.9990118145942688,2.80684781074524,0.1375337541103363,0.9050737023353576,0.9050737023353576,0.0,370.3589172363281,376.0,70327.5234375,0.0,5554.77978515625,1.0,278.1499938964844,282.72412109375,297.7082824707031,302.2464294433594,293.1499938964844,293.1499938964844,278.1499938964844,36012.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168400764465332,1.0,0.0,0.0,3.6746339797973633,3.674658298492432,9.009931432046868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.845703125,0.0,1560.8397216796875,1895.4371337890625,0.0,3559.96875,0.910741686820984,1.0,0.0,3.0,1.0,0.0
17943240,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7610015273094177,0.4630202353000641,0.4250908195972442,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8636531829833984,0.6877367496490479,0.658128559589386,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8696289658546448,0.7033451199531555,0.4962390661239624,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7631216645240784,0.4672735929489136,0.451424241065979,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.619019627571106,0.242220789194107,1.1377187967300415,284.9483947753906,284.95001220703125,304.617431640625,294.7088928222656,299.1478881835937,297.1952209472656,284.9483947753906,1.0,0.7801623940467834,0.3496049642562866,0.3496049642562866,1.0,1.0,-3.8058598041534415,0.9990118145942688,2.80684781074524,0.1375337541103363,0.9050737023353576,0.9050737023353576,0.0,370.3589172363281,376.0,70327.5234375,0.0,5554.77978515625,1.0,278.1499938964844,282.72412109375,297.7082824707031,302.2464294433594,293.1499938964844,293.1499938964844,278.1499938964844,36012.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168400764465332,1.0,0.0,0.0,3.6746339797973633,3.674658298492432,9.009931432046868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.845703125,0.0,1560.8397216796875,1895.4371337890625,0.0,3559.96875,0.910741686820984,1.0,0.0,3.0,1.0,0.0
17943300,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7601129412651062,0.462573230266571,0.4247505068778991,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8625959753990173,0.687002956867218,0.6575047969818115,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8692613244056702,0.7043467164039612,0.4969767332077026,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7624514698982239,0.4672518968582153,0.4514661431312561,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6184608936309814,0.2421457320451736,1.1376688480377195,284.9483947753906,284.95001220703125,304.5999755859375,294.70721435546875,299.1410217285156,297.19451904296875,284.9483947753906,1.0,0.7807995080947876,0.3493389785289764,0.3493389785289764,1.0,1.0,-3.805577993392944,0.9980342984199524,2.8075435161590576,0.1367089599370956,0.904539167881012,0.904539167881012,0.0,371.8710632324219,376.0,70297.3203125,0.0,5563.740234375,1.0,278.1499938964844,282.7249755859375,297.70660400390625,302.2427673339844,293.1499938964844,293.1499938964844,278.1499938964844,36012.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167776703834534,1.0,0.0,0.0,3.672362327575684,3.672386646270752,8.99879466942366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.1279296875,0.0,1558.281982421875,1895.4371337890625,0.0,3559.391357421875,0.9102328419685364,1.0,0.0,3.0,1.0,0.0
17943360,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7592295408248901,0.4621242582798004,0.4244084060192108,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8615446090698242,0.686265766620636,0.656877875328064,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8688939809799194,0.7053393721580505,0.4977083802223205,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.76178377866745,0.4672251343727112,0.4515033364295959,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6179026365280151,0.2420701533555984,1.1376168727874756,284.9483642578125,284.95001220703125,304.5823974609375,294.70556640625,299.1338195800781,297.1938171386719,284.9483642578125,1.0,0.7814335823059082,0.34902423620224,0.34902423620224,1.0,1.0,-3.805274724960327,0.9968969821929932,2.808377742767334,0.1357326656579971,0.903968632221222,0.903968632221222,0.0,373.3829040527344,379.0,70264.875,0.0,5572.63232421875,1.0,278.1499938964844,282.725830078125,297.7049255371094,302.2390441894531,293.1499938964844,293.1499938964844,278.1499938964844,36012.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167112708091736,1.0,0.0,0.0,3.6699764728546143,3.670000553131104,8.987105388769123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.09765625,0.0,1555.60107421875,1895.4371337890625,0.0,3558.77734375,0.9096965789794922,1.0,0.0,3.0,1.0,0.0
17943420,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7574776411056519,0.4612191617488861,0.4237180352210998,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.859458863735199,0.6847805380821228,0.6556140184402466,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8681596517562866,0.7072980403900146,0.4991533458232879,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7604551315307617,0.4671554565429687,0.4515627324581146,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.616786777973175,0.2419174909591674,1.1375064849853516,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.119384765625,297.19244384765625,284.94830322265625,1.0,0.7826922535896301,0.3483947217464447,0.3483947217464447,1.0,1.0,-3.804601192474365,0.994582176208496,2.810019016265869,0.1337639242410659,0.9028121829032898,0.9028121829032898,0.0,376.4059448242188,382.0,70198.234375,0.0,5590.19775390625,1.0,278.1499938964844,282.7276306152344,297.70166015625,302.2314758300781,293.1499938964844,293.1499938964844,278.1499938964844,36012.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165676832199096,1.0,0.0,0.0,3.6650643348693848,3.665088415145874,8.963064033196133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.7958984375,0.0,1550.0904541015625,1895.4371337890625,0.0,3557.449462890625,0.9085960388183594,1.0,0.0,3.0,1.0,0.0
17943480,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7574776411056519,0.4612191617488861,0.4237180352210998,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.859458863735199,0.6847805380821228,0.6556140184402466,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8681596517562866,0.7072980403900146,0.4991533458232879,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7604551315307617,0.4671554565429687,0.4515627324581146,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.616786777973175,0.2419174909591674,1.1375064849853516,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.119384765625,297.19244384765625,284.94830322265625,1.0,0.7826922535896301,0.3483947217464447,0.3483947217464447,1.0,1.0,-3.804601192474365,0.994582176208496,2.810019016265869,0.1337639242410659,0.9028121829032898,0.9028121829032898,0.0,376.4059448242188,382.0,70198.234375,0.0,5590.19775390625,1.0,278.1499938964844,282.7276306152344,297.70166015625,302.2314758300781,293.1499938964844,293.1499938964844,278.1499938964844,36012.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165676832199096,1.0,0.0,0.0,3.6650643348693848,3.665088415145874,8.963064033196133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.7958984375,0.0,1550.0904541015625,1895.4371337890625,0.0,3557.449462890625,0.9085960388183594,1.0,0.0,3.0,1.0,0.0
17943540,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7557454705238342,0.460305243730545,0.4230199158191681,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8573957681655884,0.6832819581031799,0.6543377041816711,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8674256801605225,0.7092212438583374,0.5005740523338318,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7591356635093689,0.4670652449131012,0.4516029953956604,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6156706213951111,0.241763100028038,1.1373887062072754,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,299.1048889160156,297.19110107421875,284.9482727050781,1.0,0.7839387059211731,0.3477652370929718,0.3477652370929718,1.0,1.0,-3.803842306137085,0.992240071296692,2.8116023540496826,0.1317977756261825,0.9016447067260742,0.9016447067260742,0.0,379.4285583496094,385.0,70130.453125,0.0,5607.48583984375,1.0,278.1499938964844,282.7294616699219,297.6984558105469,302.2239074707031,293.1499938964844,293.1499938964844,278.1499938964844,36013.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916412115097046,1.0,0.0,0.0,3.6600594520568848,3.660083532333374,8.938602036323573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.3740234375,0.0,1544.48828125,1895.4371337890625,0.0,3556.01123046875,0.9074760675430298,1.0,0.0,3.0,1.0,0.0
17943600,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7557454705238342,0.460305243730545,0.4230199158191681,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8573957681655884,0.6832819581031799,0.6543377041816711,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8674256801605225,0.7092212438583374,0.5005740523338318,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7591356635093689,0.4670652449131012,0.4516029953956604,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6156706213951111,0.241763100028038,1.1373887062072754,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,299.1048889160156,297.19110107421875,284.9482727050781,1.0,0.7839387059211731,0.3477652370929718,0.3477652370929718,1.0,1.0,-3.803842306137085,0.992240071296692,2.8116023540496826,0.1317977756261825,0.9016447067260742,0.9016447067260742,0.0,379.4285583496094,385.0,70130.453125,0.0,5607.48583984375,1.0,278.1499938964844,282.7294616699219,297.6984558105469,302.2239074707031,293.1499938964844,293.1499938964844,278.1499938964844,36013.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916412115097046,1.0,0.0,0.0,3.6600594520568848,3.660083532333374,8.938602036323573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.3740234375,0.0,1544.48828125,1895.4371337890625,0.0,3556.01123046875,0.9074760675430298,1.0,0.0,3.0,1.0,0.0
17943660,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7540335655212402,0.4593843519687652,0.4223156571388244,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8553562164306641,0.6817731857299805,0.6530518531799316,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8666951060295105,0.711117148399353,0.5019760131835938,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7578274607658386,0.4669591188430786,0.4516283571720123,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6145532727241516,0.2416076213121414,1.1372666358947754,284.9483337402344,284.95001220703125,304.4749755859375,294.6961364746094,299.09112548828125,297.1897888183594,284.9483337402344,1.0,0.7851755023002625,0.347255527973175,0.347255527973175,1.0,1.0,-3.803018569946289,0.9902653694152832,2.812753200531006,0.1302216351032257,0.9005534052848816,0.9005534052848816,0.0,382.4516296386719,388.0,70067.4296875,0.0,5624.5625,1.0,278.1499938964844,282.7313232421875,297.6954040527344,302.2166748046875,293.1499938964844,293.1499938964844,278.1499938964844,36012.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162566065788268,1.0,0.0,0.0,3.655286073684693,3.6553101539611816,8.915301350498339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.6708984375,0.0,1539.154052734375,1895.4371337890625,0.0,3554.572509765625,0.9064094424247742,1.0,0.0,3.0,1.0,0.0
17943720,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7540335655212402,0.4593843519687652,0.4223156571388244,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8553562164306641,0.6817731857299805,0.6530518531799316,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8666951060295105,0.711117148399353,0.5019760131835938,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7578274607658386,0.4669591188430786,0.4516283571720123,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6145532727241516,0.2416076213121414,1.1372666358947754,284.9483337402344,284.95001220703125,304.4749755859375,294.6961364746094,299.09112548828125,297.1897888183594,284.9483337402344,1.0,0.7851755023002625,0.347255527973175,0.347255527973175,1.0,1.0,-3.803018569946289,0.9902653694152832,2.812753200531006,0.1302216351032257,0.9005534052848816,0.9005534052848816,0.0,382.4516296386719,388.0,70067.4296875,0.0,5624.5625,1.0,278.1499938964844,282.7313232421875,297.6954040527344,302.2166748046875,293.1499938964844,293.1499938964844,278.1499938964844,36012.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162566065788268,1.0,0.0,0.0,3.655286073684693,3.6553101539611816,8.915301350498339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.6708984375,0.0,1539.154052734375,1895.4371337890625,0.0,3554.572509765625,0.9064094424247742,1.0,0.0,3.0,1.0,0.0
17943780,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7523401975631714,0.4584538340568542,0.4216030240058899,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8533380031585693,0.6802499294281006,0.6517527103424072,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8659631013870239,0.7129738926887512,0.5033512711524963,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7565272450447083,0.4668310284614563,0.4516334235668182,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6134328246116638,0.2414504587650299,1.137137532234192,284.9483337402344,284.95001220703125,304.4385070800781,294.6932373046875,299.0773010253906,297.1885070800781,284.9483337402344,1.0,0.786399781703949,0.3467458188533783,0.3467458188533783,1.0,1.0,-3.8021042346954346,0.9882749915122986,2.813829183578491,0.128659650683403,0.8994550108909607,0.8994550108909607,0.0,385.4740295410156,391.0,70004.203125,0.0,5641.34130859375,1.0,278.1499938964844,282.733154296875,297.6924743652344,302.2096252441406,293.1499938964844,293.1499938964844,278.45001220703125,36012.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916099488735199,1.0,0.0,0.0,3.6505069732666016,3.650530815124512,8.892004075278237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.2958984375,0.0,1533.8280029296875,1895.4371337890625,0.0,3553.119384765625,0.9053412675857544,1.0,0.0,3.0,1.0,0.0
17943840,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7523401975631714,0.4584538340568542,0.4216030240058899,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8533380031585693,0.6802499294281006,0.6517527103424072,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8659631013870239,0.7129738926887512,0.5033512711524963,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7565272450447083,0.4668310284614563,0.4516334235668182,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6134328246116638,0.2414504587650299,1.137137532234192,284.9483337402344,284.95001220703125,304.4385070800781,294.6932373046875,299.0773010253906,297.1885070800781,284.9483337402344,1.0,0.786399781703949,0.3467458188533783,0.3467458188533783,1.0,1.0,-3.8021042346954346,0.9882749915122986,2.813829183578491,0.128659650683403,0.8994550108909607,0.8994550108909607,0.0,385.4740295410156,391.0,70004.203125,0.0,5641.34130859375,1.0,278.1499938964844,282.733154296875,297.6924743652344,302.2096252441406,293.1499938964844,293.1499938964844,278.45001220703125,36012.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916099488735199,1.0,0.0,0.0,3.6505069732666016,3.650530815124512,8.892004075278237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.2958984375,0.0,1533.8280029296875,1895.4371337890625,0.0,3553.119384765625,0.9053412675857544,1.0,0.0,3.0,1.0,0.0
17943900,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7515944242477417,0.4582182466983795,0.4213247001171112,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8524277210235596,0.6797189116477966,0.6511843204498291,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.865699827671051,0.7141702175140381,0.5041102170944214,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.755963146686554,0.4669311642646789,0.4516919255256653,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6129388809204102,0.2414657026529312,1.1372132301330566,284.9979248046875,284.95001220703125,304.4201354980469,294.6918334960937,299.0718078613281,297.1897277832031,284.9933166503906,1.0,0.7870395183563232,0.3464909791946411,0.3464909791946411,1.0,1.0,-3.802156209945679,0.9874361753463744,2.814719915390014,0.1278781443834304,0.9448235034942628,0.9448235034942628,0.0,386.893798828125,391.0,69772.40625,0.0,5650.74365234375,1.0,278.4013671875,282.7983703613281,297.6642150878906,302.0644226074219,293.1499938964844,293.1499938964844,278.45001220703125,35358.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117406010627748,1.0,0.0,0.0,3.794435977935791,3.794461250305176,9.606998219169327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.7109375,0.0,1694.883056640625,1895.4371337890625,0.0,3512.750244140625,0.9391591548919678,1.0,0.0,3.0,1.0,0.0
