time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17943960,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7509487271308899,0.4578833281993866,0.421138733625412,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8516160845756531,0.6791048049926758,0.650721549987793,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8655331134796143,0.7152369022369385,0.5049448609352112,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7554885745048523,0.4669798016548157,0.4518285393714905,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.612528920173645,0.2414686977863311,1.1375430822372437,284.98980712890625,284.95001220703125,304.4017028808594,294.6904602050781,299.0653991699219,297.1902160644531,284.9884948730469,1.0,0.7877304553985596,0.3461660146713257,0.3461660146713257,1.0,1.0,-3.802942752838135,0.9865981936454772,2.8163444995880127,0.1269930154085159,0.9526565670967102,0.9526565670967102,0.0,388.2512817382813,394.0,69725.75,0.0,5662.0517578125,1.0,278.4430847167969,282.801025390625,297.6802062988281,302.13433837890625,293.1499938964844,293.1499938964844,278.1499938964844,35686.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115172028541564,1.0,0.0,0.0,3.82647967338562,3.826505184173584,9.769944426807342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.0380859375,0.0,1736.0584716796875,1895.4371337890625,0.0,3510.678466796875,0.9461938738822936,1.0,0.0,3.0,1.0,0.0
17944020,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.7490345239639282,0.4565406143665313,0.4202140271663666,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8494000434875488,0.6771785616874695,0.6492211818695068,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8645327091217041,0.716589629650116,0.5061054229736328,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.7540021538734436,0.4665570259094238,0.4516939222812652,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6112377047538757,0.2411684989929199,1.1372191905975342,284.92779541015625,284.95001220703125,304.3646240234375,294.6878356933594,299.04803466796875,297.185546875,284.93133544921875,1.0,0.7889334559440613,0.3455160856246948,0.3455160856246948,1.0,1.0,-3.800875663757324,0.9837864637374878,2.817089319229126,0.1249481067061424,0.8993804454803467,0.8993804454803467,0.0,391.5810241699219,382.0,69924.4609375,0.0,5677.17529296875,1.0,278.1571350097656,282.7215270996094,297.70428466796875,302.2564697265625,293.1499938964844,293.1499938964844,278.45001220703125,36322.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180909395217896,1.0,0.0,0.0,3.6565444469451904,3.65656852722168,8.921440439735306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.064453125,0.0,1542.8753662109375,1895.4371337890625,0.0,3571.5302734375,0.9062044620513916,1.0,0.0,3.0,1.0,0.0
17944080,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.7490345239639282,0.4565406143665313,0.4202140271663666,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8494000434875488,0.6771785616874695,0.6492211818695068,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8645327091217041,0.716589629650116,0.5061054229736328,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.7540021538734436,0.4665570259094238,0.4516939222812652,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6112377047538757,0.2411684989929199,1.1372191905975342,284.92779541015625,284.95001220703125,304.3646240234375,294.6878356933594,299.04803466796875,297.185546875,284.93133544921875,1.0,0.7889334559440613,0.3455160856246948,0.3455160856246948,1.0,1.0,-3.800875663757324,0.9837864637374878,2.817089319229126,0.1249481067061424,0.8993804454803467,0.8993804454803467,0.0,391.5810241699219,382.0,69924.4609375,0.0,5677.17529296875,1.0,278.1571350097656,282.7215270996094,297.70428466796875,302.2564697265625,293.1499938964844,293.1499938964844,278.45001220703125,36322.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180909395217896,1.0,0.0,0.0,3.6565444469451904,3.65656852722168,8.921440439735306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.064453125,0.0,1542.8753662109375,1895.4371337890625,0.0,3571.5302734375,0.9062044620513916,1.0,0.0,3.0,1.0,0.0
17944140,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.750344455242157,0.4559155702590942,0.4193403124809265,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8508327603340149,0.6759316325187683,0.6477224826812744,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.867411732673645,0.7187429666519165,0.5073375105857849,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7557147145271301,0.4666037559509277,0.4514444768428802,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6125897765159607,0.2411328554153442,1.1358577013015747,284.9798583984375,284.95001220703125,304.3272705078125,294.68536376953125,299.0349426269531,297.1868591308594,284.9775390625,1.0,0.7862259745597839,0.3448661565780639,0.3448661565780639,1.0,1.0,-3.797565221786499,0.9806024432182312,2.816962718963623,0.1227359920740127,0.9509413838386536,0.9509413838386536,0.0,386.9770202636719,370.0,69639.71875,0.0,5636.876953125,1.0,278.4429016113281,282.7951354980469,297.67205810546875,302.125,293.1499938964844,293.1499938964844,278.1499938964844,35707.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912327229976654,1.0,0.0,0.0,3.828201055526733,3.828226804733277,9.778736966836732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.0400390625,0.0,1738.3153076171875,1895.4371337890625,0.0,3518.1884765625,0.9463980793952942,1.0,0.0,3.0,1.0,0.0
17944200,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.750344455242157,0.4559155702590942,0.4193403124809265,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8508327603340149,0.6759316325187683,0.6477224826812744,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.867411732673645,0.7187429666519165,0.5073375105857849,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7557147145271301,0.4666037559509277,0.4514444768428802,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6125897765159607,0.2411328554153442,1.1358577013015747,284.9798583984375,284.95001220703125,304.3272705078125,294.68536376953125,299.0349426269531,297.1868591308594,284.9775390625,1.0,0.7862259745597839,0.3448661565780639,0.3448661565780639,1.0,1.0,-3.797565221786499,0.9806024432182312,2.816962718963623,0.1227359920740127,0.9509413838386536,0.9509413838386536,0.0,386.9770202636719,370.0,69639.71875,0.0,5636.876953125,1.0,278.4429016113281,282.7951354980469,297.67205810546875,302.125,293.1499938964844,293.1499938964844,278.1499938964844,35707.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912327229976654,1.0,0.0,0.0,3.828201055526733,3.828226804733277,9.778736966836732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.0400390625,0.0,1738.3153076171875,1895.4371337890625,0.0,3518.1884765625,0.9463980793952942,1.0,0.0,3.0,1.0,0.0
17944260,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7528800368309021,0.4546767175197601,0.4180633723735809,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8537512421607971,0.6740641593933105,0.6458073854446411,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8718416094779968,0.7201221585273743,0.5081747770309448,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7587520480155945,0.4662205874919891,0.4508778154850006,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.6150000095367432,0.2408993393182754,1.133607268333435,284.9238586425781,284.95001220703125,304.2897033691406,294.68310546875,299.0185546875,297.1832580566406,284.9273681640625,1.0,0.7818222641944885,0.3443179428577423,0.3443179428577423,1.0,1.0,-3.791348218917847,0.9768683314323424,2.81447982788086,0.1206956207752227,0.8965655565261841,0.8965655565261841,0.0,378.8602600097656,358.0,69683.2421875,0.0,5564.7783203125,1.0,278.1571960449219,282.7238464355469,297.6951599121094,302.23248291015625,293.1499938964844,293.1499938964844,278.45001220703125,36338.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179052710533142,1.0,0.0,0.0,3.642388343811035,3.642412185668945,8.852496762301598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.80859375,0.0,1527.2410888671875,1895.4371337890625,0.0,3569.814453125,0.9032055139541626,1.0,0.0,3.0,1.0,0.0
17944320,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7528800368309021,0.4546767175197601,0.4180633723735809,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8537512421607971,0.6740641593933105,0.6458073854446411,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8718416094779968,0.7201221585273743,0.5081747770309448,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7587520480155945,0.4662205874919891,0.4508778154850006,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.6150000095367432,0.2408993393182754,1.133607268333435,284.9238586425781,284.95001220703125,304.2897033691406,294.68310546875,299.0185546875,297.1832580566406,284.9273681640625,1.0,0.7818222641944885,0.3443179428577423,0.3443179428577423,1.0,1.0,-3.791348218917847,0.9768683314323424,2.81447982788086,0.1206956207752227,0.8965655565261841,0.8965655565261841,0.0,378.8602600097656,358.0,69683.2421875,0.0,5564.7783203125,1.0,278.1571960449219,282.7238464355469,297.6951599121094,302.23248291015625,293.1499938964844,293.1499938964844,278.45001220703125,36338.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179052710533142,1.0,0.0,0.0,3.642388343811035,3.642412185668945,8.852496762301598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.80859375,0.0,1527.2410888671875,1895.4371337890625,0.0,3569.814453125,0.9032055139541626,1.0,0.0,3.0,1.0,0.0
17944380,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.756767749786377,0.4541857242584228,0.4170973300933838,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8581266403198242,0.6729194521903992,0.6441770792007446,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8778641819953918,0.7223370671272278,0.5092827677726746,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.763094425201416,0.4663593769073486,0.4504848718643188,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6183554530143738,0.2409926652908325,1.131715178489685,284.9767150878906,284.95001220703125,304.2518920898437,294.6810302734375,299.0069274902344,297.1858215332031,284.9743957519531,1.0,0.776646077632904,0.343769758939743,0.343769758939743,1.0,1.0,-3.7868027687072754,0.9736585021018982,2.8131442070007324,0.1186723113059997,0.9457105994224548,0.9457105994224548,0.0,368.4599304199219,346.0,69372.5234375,0.0,5483.32763671875,1.0,278.4427795410156,282.79852294921875,297.6650390625,302.1002502441406,293.1499938964844,293.1499938964844,278.1499938964844,35714.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116015434265136,1.0,0.0,0.0,3.810453176498413,3.810478687286377,9.688276350061642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.0380859375,0.0,1716.8828125,1895.4371337890625,0.0,3511.460693359375,0.942440390586853,1.0,0.0,3.0,1.0,0.0
17944440,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.756767749786377,0.4541857242584228,0.4170973300933838,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8581266403198242,0.6729194521903992,0.6441770792007446,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8778641819953918,0.7223370671272278,0.5092827677726746,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.763094425201416,0.4663593769073486,0.4504848718643188,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6183554530143738,0.2409926652908325,1.131715178489685,284.9767150878906,284.95001220703125,304.2518920898437,294.6810302734375,299.0069274902344,297.1858215332031,284.9743957519531,1.0,0.776646077632904,0.343769758939743,0.343769758939743,1.0,1.0,-3.7868027687072754,0.9736585021018982,2.8131442070007324,0.1186723113059997,0.9457105994224548,0.9457105994224548,0.0,368.4599304199219,346.0,69372.5234375,0.0,5483.32763671875,1.0,278.4427795410156,282.79852294921875,297.6650390625,302.1002502441406,293.1499938964844,293.1499938964844,278.1499938964844,35714.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116015434265136,1.0,0.0,0.0,3.810453176498413,3.810478687286377,9.688276350061642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.0380859375,0.0,1716.8828125,1895.4371337890625,0.0,3511.460693359375,0.942440390586853,1.0,0.0,3.0,1.0,0.0
17944500,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.75885409116745,0.4535802006721496,0.4165348708629608,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8604994416236877,0.6720027923583984,0.6432945132255554,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8810572624206543,0.7229977250099182,0.509747326374054,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7654415369033813,0.4661928415298462,0.4502500891685486,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.620140790939331,0.2409329116344452,1.130781173706055,284.9175720214844,284.95001220703125,304.23291015625,294.6800537109375,298.9989318847656,297.1842956542969,284.9244079589844,1.0,0.7738935351371765,0.343495637178421,0.343495637178421,1.0,1.0,-3.784222364425659,0.9719578623771667,2.812264442443848,0.1177281364798545,0.8981680274009705,0.8981680274009705,0.0,363.0242004394531,346.0,69422.40625,0.0,5440.189453125,1.0,278.1960754394531,282.7318115234375,297.7043151855469,302.2729187011719,293.1499938964844,293.1499938964844,278.1499938964844,36627.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164408445358276,1.0,0.0,0.0,3.653141498565674,3.653165578842163,8.904843298296328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.7685546875,0.0,1541.3680419921875,1895.4371337890625,0.0,3556.2763671875,0.9054192304611206,1.0,0.0,3.0,1.0,0.0
17944560,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7608991265296936,0.4530573189258575,0.4158231019973755,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.862853467464447,0.6711471676826477,0.6422464847564697,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8842306137084961,0.7237621545791626,0.5100760459899902,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.7677701115608215,0.466059148311615,0.449891597032547,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.6218791604042053,0.2408831417560577,1.1295174360275269,284.9192810058594,284.95001220703125,304.2138977050781,294.6791381835937,298.9915771484375,297.1833190917969,284.9234313964844,1.0,0.7710020542144775,0.343266487121582,0.343266487121582,1.0,1.0,-3.780547857284546,0.9700711369514464,2.810476779937744,0.1167702078819274,0.8894662261009216,0.8894662261009216,0.0,357.5640869140625,334.0,69386.0625,0.0,5393.59765625,1.0,278.1573791503906,282.7263488769531,297.69024658203125,302.2103576660156,293.1499938964844,293.1499938964844,278.45001220703125,36377.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169763922691344,1.0,0.0,0.0,3.6226611137390137,3.622684955596924,8.756866805015306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.4423828125,0.0,1505.7701416015625,1895.4371337890625,0.0,3561.22900390625,0.8979963660240173,1.0,0.0,3.0,1.0,0.0
17944620,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7659679651260376,0.4526296257972717,0.4148690104484558,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8685597777366638,0.6700572371482849,0.6406197547912598,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8916618227958679,0.7259916067123413,0.5111563205718994,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7733272314071655,0.4662467539310455,0.4494967758655548,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.6259725093841553,0.2410711497068405,1.127824306488037,284.9753723144531,284.95001220703125,304.1756896972656,294.677490234375,298.9809265136719,297.1864624023437,284.9725341796875,1.0,0.7652041912078857,0.3428081572055816,0.3428081572055816,1.0,1.0,-3.776224851608277,0.9672335982322692,2.8089914321899414,0.1150585711002349,0.940172553062439,0.940172553062439,0.0,345.81597900390625,322.0,69127.15625,0.0,5304.55029296875,1.0,278.442626953125,282.8028259277344,297.6610412597656,302.079345703125,293.1499938964844,293.1499938964844,278.1499938964844,35705.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105826020240784,1.0,0.0,0.0,3.793759822845459,3.793785333633423,9.603576245353906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.1328125,0.0,1696.775146484375,1895.4371337890625,0.0,3502.010009765625,0.938470721244812,1.0,0.0,3.0,1.0,0.0
17944680,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7659679651260376,0.4526296257972717,0.4148690104484558,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8685597777366638,0.6700572371482849,0.6406197547912598,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8916618227958679,0.7259916067123413,0.5111563205718994,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7733272314071655,0.4662467539310455,0.4494967758655548,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.6259725093841553,0.2410711497068405,1.127824306488037,284.9753723144531,284.95001220703125,304.1756896972656,294.677490234375,298.9809265136719,297.1864624023437,284.9725341796875,1.0,0.7652041912078857,0.3428081572055816,0.3428081572055816,1.0,1.0,-3.776224851608277,0.9672335982322692,2.8089914321899414,0.1150585711002349,0.940172553062439,0.940172553062439,0.0,345.81597900390625,322.0,69127.15625,0.0,5304.55029296875,1.0,278.442626953125,282.8028259277344,297.6610412597656,302.079345703125,293.1499938964844,293.1499938964844,278.1499938964844,35705.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105826020240784,1.0,0.0,0.0,3.793759822845459,3.793785333633423,9.603576245353906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.1328125,0.0,1696.775146484375,1895.4371337890625,0.0,3502.010009765625,0.938470721244812,1.0,0.0,3.0,1.0,0.0
17944740,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.7710612416267395,0.4515525102615356,0.4136165976524353,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8743675947189331,0.6683303713798523,0.6387056112289429,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8991422057151794,0.7274215817451477,0.5119336247444153,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.7789877653121948,0.4659810960292816,0.4489113986492157,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.6301093101501465,0.2410375922918319,1.1258574724197388,284.92535400390625,284.95001220703125,304.1373596191406,294.67608642578125,298.9661865234375,297.18438720703125,284.9293212890625,1.0,0.759236752986908,0.3423497974872589,0.3423497974872589,1.0,1.0,-3.7702841758728014,0.9639063477516174,2.80637788772583,0.1133316457271575,0.8889156579971313,0.8889156579971313,0.0,334.26708984375,310.0,69116.4765625,0.0,5212.08984375,1.0,278.157470703125,282.73834228515625,297.6869812011719,302.1873779296875,293.1499938964844,293.1499938964844,278.45001220703125,36337.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159504771232604,1.0,0.0,0.0,3.6013293266296387,3.6013529300689697,8.654041607769614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.98828125,0.0,1482.185546875,1895.4371337890625,0.0,3551.740966796875,0.8943904638290405,1.0,0.0,3.0,1.0,0.0
17944800,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.7710612416267395,0.4515525102615356,0.4136165976524353,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8743675947189331,0.6683303713798523,0.6387056112289429,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8991422057151794,0.7274215817451477,0.5119336247444153,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.7789877653121948,0.4659810960292816,0.4489113986492157,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.6301093101501465,0.2410375922918319,1.1258574724197388,284.92535400390625,284.95001220703125,304.1373596191406,294.67608642578125,298.9661865234375,297.18438720703125,284.9293212890625,1.0,0.759236752986908,0.3423497974872589,0.3423497974872589,1.0,1.0,-3.7702841758728014,0.9639063477516174,2.80637788772583,0.1133316457271575,0.8889156579971313,0.8889156579971313,0.0,334.26708984375,310.0,69116.4765625,0.0,5212.08984375,1.0,278.157470703125,282.73834228515625,297.6869812011719,302.1873779296875,293.1499938964844,293.1499938964844,278.45001220703125,36337.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159504771232604,1.0,0.0,0.0,3.6013293266296387,3.6013529300689697,8.654041607769614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.98828125,0.0,1482.185546875,1895.4371337890625,0.0,3551.740966796875,0.8943904638290405,1.0,0.0,3.0,1.0,0.0
17944860,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7770577669143677,0.4511445760726928,0.4126776158809662,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8811123967170715,0.6672560572624207,0.6370905637741089,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.907746195793152,0.7296336889266968,0.5129989385604858,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.7854810953140259,0.4661795198917389,0.4485217928886413,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.634843647480011,0.2412797063589096,1.12437641620636,284.9753723144531,284.95001220703125,304.098876953125,294.6749267578125,298.955810546875,297.1876220703125,284.97296142578125,1.0,0.7532557845115662,0.3419277667999267,0.3419277667999267,1.0,1.0,-3.766237258911133,0.961273729801178,2.8049633502960205,0.1117452681064605,0.9353704452514648,0.9353704452514648,0.0,322.212646484375,298.0,68868.2734375,0.0,5122.3349609375,1.0,278.4425048828125,282.80926513671875,297.6585388183594,302.06036376953125,293.1499938964844,293.1499938964844,278.1499938964844,35708.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095879793167114,1.0,0.0,0.0,3.7734200954437256,3.7734453678131104,9.50087496676133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.1123046875,0.0,1672.6068115234375,1895.4371337890625,0.0,3492.77978515625,0.934154212474823,1.0,0.0,3.0,1.0,0.0
17944920,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7770577669143677,0.4511445760726928,0.4126776158809662,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8811123967170715,0.6672560572624207,0.6370905637741089,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.907746195793152,0.7296336889266968,0.5129989385604858,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.7854810953140259,0.4661795198917389,0.4485217928886413,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.634843647480011,0.2412797063589096,1.12437641620636,284.9753723144531,284.95001220703125,304.098876953125,294.6749267578125,298.955810546875,297.1876220703125,284.97296142578125,1.0,0.7532557845115662,0.3419277667999267,0.3419277667999267,1.0,1.0,-3.766237258911133,0.961273729801178,2.8049633502960205,0.1117452681064605,0.9353704452514648,0.9353704452514648,0.0,322.212646484375,298.0,68868.2734375,0.0,5122.3349609375,1.0,278.4425048828125,282.80926513671875,297.6585388183594,302.06036376953125,293.1499938964844,293.1499938964844,278.1499938964844,35708.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095879793167114,1.0,0.0,0.0,3.7734200954437256,3.7734453678131104,9.50087496676133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.1123046875,0.0,1672.6068115234375,1895.4371337890625,0.0,3492.77978515625,0.934154212474823,1.0,0.0,3.0,1.0,0.0
17944980,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7830480933189392,0.450097918510437,0.4114444553852081,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8879247903823853,0.6655558943748474,0.6351924538612366,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.916978359222412,0.7310583591461182,0.5137664079666138,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.7920352816581726,0.4659286737442016,0.4479427635669708,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6396850347518921,0.241296112537384,1.1226047277450562,284.9181823730469,284.95001220703125,304.060302734375,294.67401123046875,298.94146728515625,297.1856994628906,284.9219970703125,1.0,0.7471711039543152,0.3415057063102722,0.3415057063102722,1.0,1.0,-3.760569334030152,0.9581552743911744,2.8024141788482666,0.1101387068629264,0.8800029158592224,0.8800029158592224,0.0,310.5146789550781,286.0,68896.921875,0.0,5030.2431640625,1.0,278.15740966796875,282.7367553710937,297.6853332519531,302.1737060546875,293.1499938964844,293.1499938964844,278.45001220703125,36372.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149991869926452,1.0,0.0,0.0,3.5886218547821045,3.5886452198028564,8.593076472607208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.158203125,0.0,1468.6920166015625,1895.4371337890625,0.0,3542.9384765625,0.8899795413017273,1.0,0.0,3.0,1.0,0.0
17945040,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7830480933189392,0.450097918510437,0.4114444553852081,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8879247903823853,0.6655558943748474,0.6351924538612366,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.916978359222412,0.7310583591461182,0.5137664079666138,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.7920352816581726,0.4659286737442016,0.4479427635669708,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6396850347518921,0.241296112537384,1.1226047277450562,284.9181823730469,284.95001220703125,304.060302734375,294.67401123046875,298.94146728515625,297.1856994628906,284.9219970703125,1.0,0.7471711039543152,0.3415057063102722,0.3415057063102722,1.0,1.0,-3.760569334030152,0.9581552743911744,2.8024141788482666,0.1101387068629264,0.8800029158592224,0.8800029158592224,0.0,310.5146789550781,286.0,68896.921875,0.0,5030.2431640625,1.0,278.15740966796875,282.7367553710937,297.6853332519531,302.1737060546875,293.1499938964844,293.1499938964844,278.45001220703125,36372.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149991869926452,1.0,0.0,0.0,3.5886218547821045,3.5886452198028564,8.593076472607208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.158203125,0.0,1468.6920166015625,1895.4371337890625,0.0,3542.9384765625,0.8899795413017273,1.0,0.0,3.0,1.0,0.0
17945100,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.7863601446151733,0.4499237239360809,0.4109081029891968,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8916618227958679,0.6650379300117493,0.6343101859092712,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.9221399426460266,0.7321938872337341,0.5142291784286499,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.7955979704856873,0.4660346508026123,0.4476899802684784,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.6423388719558716,0.2414296567440033,1.121771216392517,284.97222900390625,284.95001220703125,304.0409545898437,294.6736755371094,298.9363708496094,297.1874694824219,284.9681091308594,1.0,0.7441083192825317,0.3412946760654449,0.3412946760654449,1.0,1.0,-3.7581071853637695,0.9567123651504515,2.8013947010040283,0.1092763468623161,0.921354591846466,0.921354591846466,0.0,304.5209655761719,286.0,68718.9140625,0.0,4984.47509765625,1.0,278.4012756347656,282.8025207519531,297.6450500488281,301.99334716796875,293.1499938964844,293.1499938964844,278.45001220703125,35510.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097774624824524,1.0,0.0,0.0,3.731207609176636,3.7312324047088623,9.289495324082964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.7197265625,0.0,1621.6649169921875,1895.4371337890625,0.0,3494.538330078125,0.9234029054641724,1.0,0.0,3.0,1.0,0.0
17945160,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7900073528289795,0.4496949911117553,0.4105117321014404,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.8957474231719971,0.6644833087921143,0.6335811614990234,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9277576208114624,0.7332468628883362,0.5148153901100159,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.799470841884613,0.4661240875720978,0.4475513398647308,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.6452673077583313,0.2415736615657806,1.1212849617004397,284.9747619628906,284.95001220703125,304.0216064453125,294.6733703613281,298.93115234375,297.1888732910156,284.9727783203125,1.0,0.7411000728607178,0.3410951793193817,0.3410951793193817,1.0,1.0,-3.756706953048706,0.955622673034668,2.801084280014038,0.1085873842239379,0.9305068254470824,0.9305068254470824,0.0,298.40142822265625,274.0,68623.8671875,0.0,4941.0712890625,1.0,278.44268798828125,282.81494140625,297.6568603515625,302.0434875488281,293.1499938964844,293.1499938964844,278.1499938964844,35722.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908612847328186,1.0,0.0,0.0,3.754570960998535,3.7545957565307617,9.406193157701636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.75390625,0.0,1650.5125732421875,1895.4371337890625,0.0,3483.72607421875,0.9298139810562134,1.0,0.0,3.0,1.0,0.0
17945220,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.7969837188720703,0.4486657977104187,0.4092898070812225,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.9036702513694764,0.6627976298332214,0.6316916346549988,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9386346340179444,0.7346600890159607,0.5155713558197021,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8069677948951721,0.4658773243427276,0.446972519159317,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.6510646939277649,0.2416261881589889,1.1196651458740234,284.9268798828125,284.95001220703125,303.9828491210937,294.67303466796875,298.9169921875,297.18701171875,284.9316711425781,1.0,0.7349386215209961,0.3406961858272552,0.3406961858272552,1.0,1.0,-3.751232147216797,0.9526443481445312,2.7985877990722656,0.1070476472377777,0.8815271854400635,0.8815271854400635,0.0,286.674072265625,262.0,68612.15625,0.0,4849.84765625,1.0,278.1577453613281,282.7522888183594,297.6841735839844,302.1531982421875,293.1499938964844,293.1499938964844,278.45001220703125,36351.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140178561210632,1.0,0.0,0.0,3.563199281692505,3.563222646713257,8.47175783746934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.0751953125,0.0,1441.28955078125,1895.4371337890625,0.0,3533.852783203125,0.8860040903091431,1.0,0.0,3.0,1.0,0.0
17945280,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.7969837188720703,0.4486657977104187,0.4092898070812225,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.9036702513694764,0.6627976298332214,0.6316916346549988,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9386346340179444,0.7346600890159607,0.5155713558197021,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8069677948951721,0.4658773243427276,0.446972519159317,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.6510646939277649,0.2416261881589889,1.1196651458740234,284.9268798828125,284.95001220703125,303.9828491210937,294.67303466796875,298.9169921875,297.18701171875,284.9316711425781,1.0,0.7349386215209961,0.3406961858272552,0.3406961858272552,1.0,1.0,-3.751232147216797,0.9526443481445312,2.7985877990722656,0.1070476472377777,0.8815271854400635,0.8815271854400635,0.0,286.674072265625,262.0,68612.15625,0.0,4849.84765625,1.0,278.1577453613281,282.7522888183594,297.6841735839844,302.1531982421875,293.1499938964844,293.1499938964844,278.45001220703125,36351.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140178561210632,1.0,0.0,0.0,3.563199281692505,3.563222646713257,8.47175783746934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.0751953125,0.0,1441.28955078125,1895.4371337890625,0.0,3533.852783203125,0.8860040903091431,1.0,0.0,3.0,1.0,0.0
17945340,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.8050444722175598,0.4482699632644653,0.4083636701107025,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.9132931232452391,0.6617298722267151,0.6300851702690125,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9505990743637084,0.7368345856666565,0.5166093111038208,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8151289820671082,0.4660716354846954,0.4465799033641815,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.6578030586242676,0.241934984922409,1.1184858083724976,284.9743957519531,284.95001220703125,303.94403076171875,294.67303466796875,298.9067687988281,297.19012451171875,284.9718322753906,1.0,0.7287967205047607,0.3402971923351288,0.3402971923351288,1.0,1.0,-3.747537612915039,0.950207769870758,2.7973296642303467,0.1055189296603202,0.926298439502716,0.926298439502716,0.0,274.5491638183594,250.0,68432.0546875,0.0,4761.4853515625,1.0,278.4422302246094,282.8195495605469,297.6566772460937,302.0298767089844,293.1499938964844,293.1499938964844,278.1499938964844,35704.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076622128486632,1.0,0.0,0.0,3.7406468391418457,3.740671634674072,9.336555990557828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10950.3544921875,0.0,1634.10791015625,1895.4371337890625,0.0,3474.8955078125,0.9267152547836304,1.0,0.0,3.0,1.0,0.0
17945400,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.8050444722175598,0.4482699632644653,0.4083636701107025,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.9132931232452391,0.6617298722267151,0.6300851702690125,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9505990743637084,0.7368345856666565,0.5166093111038208,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8151289820671082,0.4660716354846954,0.4465799033641815,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.6578030586242676,0.241934984922409,1.1184858083724976,284.9743957519531,284.95001220703125,303.94403076171875,294.67303466796875,298.9067687988281,297.19012451171875,284.9718322753906,1.0,0.7287967205047607,0.3402971923351288,0.3402971923351288,1.0,1.0,-3.747537612915039,0.950207769870758,2.7973296642303467,0.1055189296603202,0.926298439502716,0.926298439502716,0.0,274.5491638183594,250.0,68432.0546875,0.0,4761.4853515625,1.0,278.4422302246094,282.8195495605469,297.6566772460937,302.0298767089844,293.1499938964844,293.1499938964844,278.1499938964844,35704.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076622128486632,1.0,0.0,0.0,3.7406468391418457,3.740671634674072,9.336555990557828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10950.3544921875,0.0,1634.10791015625,1895.4371337890625,0.0,3474.8955078125,0.9267152547836304,1.0,0.0,3.0,1.0,0.0
17945460,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8129516839981079,0.4472519755363464,0.4071502685546875,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.92368084192276,0.6600532531738281,0.6282021999359131,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.962138533592224,0.7382348775863647,0.5173556804656982,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8231480717658997,0.4658256471157074,0.4460003972053528,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.6648693084716797,0.2420177161693573,1.1169981956481934,284.9286499023437,284.95001220703125,303.9052124023437,294.6733093261719,298.892822265625,297.1882629394531,284.9334716796875,1.0,0.7225658297538757,0.3399222791194916,0.3399222791194916,1.0,1.0,-3.742227554321289,0.947361707687378,2.794865846633911,0.1040369570255279,0.8789799213409424,0.8789799213409424,0.0,262.8163757324219,238.0,68392.8984375,0.0,4671.1728515625,1.0,278.1578674316406,282.7597045898437,297.6844482421875,302.1388854980469,293.1499938964844,293.1499938964844,278.45001220703125,36340.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130646586418152,1.0,0.0,0.0,3.54651403427124,3.546537160873413,8.392602808271477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.9794921875,0.0,1423.5286865234375,1895.4371337890625,0.0,3525.022705078125,0.8825796842575073,1.0,0.0,3.0,1.0,0.0
17945520,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8129516839981079,0.4472519755363464,0.4071502685546875,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.92368084192276,0.6600532531738281,0.6282021999359131,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.962138533592224,0.7382348775863647,0.5173556804656982,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8231480717658997,0.4658256471157074,0.4460003972053528,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.6648693084716797,0.2420177161693573,1.1169981956481934,284.9286499023437,284.95001220703125,303.9052124023437,294.6733093261719,298.892822265625,297.1882629394531,284.9334716796875,1.0,0.7225658297538757,0.3399222791194916,0.3399222791194916,1.0,1.0,-3.742227554321289,0.947361707687378,2.794865846633911,0.1040369570255279,0.8789799213409424,0.8789799213409424,0.0,262.8163757324219,238.0,68392.8984375,0.0,4671.1728515625,1.0,278.1578674316406,282.7597045898437,297.6844482421875,302.1388854980469,293.1499938964844,293.1499938964844,278.45001220703125,36340.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130646586418152,1.0,0.0,0.0,3.54651403427124,3.546537160873413,8.392602808271477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.9794921875,0.0,1423.5286865234375,1895.4371337890625,0.0,3525.022705078125,0.8825796842575073,1.0,0.0,3.0,1.0,0.0
17945580,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.821713387966156,0.4468550980091095,0.4062264561653137,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.935818076133728,0.658982515335083,0.6265965104103088,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9742898344993592,0.740390419960022,0.51838219165802,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8322142958641052,0.4660141766071319,0.4456045925617218,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.6731026768684387,0.2423515319824218,1.1159385442733765,284.9741516113281,284.95001220703125,303.8663635253906,294.6739501953125,298.8827209472656,297.1912841796875,284.9716186523437,1.0,0.7163543701171875,0.339547336101532,0.339547336101532,1.0,1.0,-3.7386631965637207,0.9450488090515136,2.793614387512207,0.1025640740990638,0.922305941581726,0.922305941581726,0.0,250.6927185058593,226.0,68228.5,0.0,4583.5703125,1.0,278.4421081542969,282.8249206542969,297.6575622558594,302.017578125,293.1499938964844,293.1499938964844,278.1499938964844,35704.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90671044588089,1.0,0.0,0.0,3.72479510307312,3.724819898605346,9.257593092115712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.3759765625,0.0,1615.7252197265625,1895.4371337890625,0.0,3466.05078125,0.9231992363929749,1.0,0.0,3.0,1.0,0.0
17945640,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.821713387966156,0.4468550980091095,0.4062264561653137,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.935818076133728,0.658982515335083,0.6265965104103088,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9742898344993592,0.740390419960022,0.51838219165802,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8322142958641052,0.4660141766071319,0.4456045925617218,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.6731026768684387,0.2423515319824218,1.1159385442733765,284.9741516113281,284.95001220703125,303.8663635253906,294.6739501953125,298.8827209472656,297.1912841796875,284.9716186523437,1.0,0.7163543701171875,0.339547336101532,0.339547336101532,1.0,1.0,-3.7386631965637207,0.9450488090515136,2.793614387512207,0.1025640740990638,0.922305941581726,0.922305941581726,0.0,250.6927185058593,226.0,68228.5,0.0,4583.5703125,1.0,278.4421081542969,282.8249206542969,297.6575622558594,302.017578125,293.1499938964844,293.1499938964844,278.1499938964844,35704.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90671044588089,1.0,0.0,0.0,3.72479510307312,3.724819898605346,9.257593092115712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.3759765625,0.0,1615.7252197265625,1895.4371337890625,0.0,3466.05078125,0.9231992363929749,1.0,0.0,3.0,1.0,0.0
17945700,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8261472582817078,0.4463162124156952,0.4056874513626098,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9420217275619508,0.6581223607063293,0.6257282495498657,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.9800941348075868,0.7410369515419006,0.5188108682632446,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.836925208568573,0.4658783078193664,0.4453683197498321,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6774303913116455,0.2424049973487854,1.1154022216796875,284.9249267578125,284.95001220703125,303.8469543457031,294.67437744140625,298.87567138671875,297.1901550292969,284.931884765625,1.0,0.7132396101951599,0.3393598794937134,0.3393598794937134,1.0,1.0,-3.736561298370361,0.9437938332557678,2.792767286300659,0.101880170404911,0.8818469047546387,0.8818469047546387,0.0,244.7675018310547,226.0,68223.140625,0.0,4539.79248046875,1.0,278.19805908203125,282.7684326171875,297.69830322265625,302.1871032714844,293.1499938964844,293.1499938964844,278.1499938964844,36584.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115248322486876,1.0,0.0,0.0,3.563684701919556,3.5637078285217285,8.474065680275089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.373046875,0.0,1443.5142822265625,1895.4371337890625,0.0,3510.74951171875,0.8864692449569702,1.0,0.0,3.0,1.0,0.0
17945760,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8305551409721375,0.445846676826477,0.4050210416316986,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9481222033500672,0.6573139429092407,0.6247199177742004,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9855958819389344,0.7417795062065125,0.5191213488578796,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8416795134544373,0.4657696783542633,0.445025622844696,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.6817809343338013,0.242461696267128,1.114571213722229,284.9246520996094,284.95001220703125,303.8275451660156,294.6749267578125,298.8689880371094,297.1894836425781,284.9299621582031,1.0,0.7100545167922974,0.3391896486282348,0.3391896486282348,1.0,1.0,-3.733506917953491,0.9423102736473083,2.791196823120117,0.1011113077402114,0.8728417158126831,0.8728417158126831,0.0,238.95655822753903,214.0,68180.6015625,0.0,4494.12646484375,1.0,278.1580505371094,282.7616577148437,297.686279296875,302.1293640136719,293.1499938964844,293.1499938964844,278.45001220703125,36377.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121291637420654,1.0,0.0,0.0,3.531758069992065,3.531780958175659,8.322909934577183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.9921875,0.0,1408.28662109375,1895.4371337890625,0.0,3516.3525390625,0.8783916234970093,1.0,0.0,3.0,1.0,0.0
