time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945820,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8409629464149475,0.4454507529735565,0.4040963649749756,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.9616743922233582,0.6562426686286926,0.6231122612953186,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.9970242977142334,0.7439216375350952,0.5201353430747986,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8528510928153992,0.4659558832645416,0.4446262419223785,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.6918695569038391,0.2428192198276519,1.1136168241500854,284.9728698730469,284.95001220703125,303.7887268066406,294.6762390136719,298.8591003417969,297.1924133300781,284.9695739746094,1.0,0.7037724256515503,0.3388492166996002,0.3388492166996002,1.0,1.0,-3.730046510696411,0.9401473999023438,2.7898991107940674,0.0997216552495956,0.918035626411438,0.918035626411438,0.0,226.8368988037109,217.0,68065.6171875,0.0,4407.20556640625,1.0,278.4419860839844,282.8282775878906,297.6597900390625,302.0084228515625,293.1499938964844,293.1499938964844,278.1499938964844,35696.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057488441467284,1.0,0.0,0.0,3.713743209838867,3.713767766952514,9.202736919178278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10895.7783203125,0.0,1602.9393310546875,1895.4371337890625,0.0,3457.110107421875,0.9202728867530824,1.0,0.0,3.0,1.0,0.0
17945880,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8409629464149475,0.4454507529735565,0.4040963649749756,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.9616743922233582,0.6562426686286926,0.6231122612953186,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.9970242977142334,0.7439216375350952,0.5201353430747986,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8528510928153992,0.4659558832645416,0.4446262419223785,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.6918695569038391,0.2428192198276519,1.1136168241500854,284.9728698730469,284.95001220703125,303.7887268066406,294.6762390136719,298.8591003417969,297.1924133300781,284.9695739746094,1.0,0.7037724256515503,0.3388492166996002,0.3388492166996002,1.0,1.0,-3.730046510696411,0.9401473999023438,2.7898991107940674,0.0997216552495956,0.918035626411438,0.918035626411438,0.0,226.8368988037109,217.0,68065.6171875,0.0,4407.20556640625,1.0,278.4419860839844,282.8282775878906,297.6597900390625,302.0084228515625,293.1499938964844,293.1499938964844,278.1499938964844,35696.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057488441467284,1.0,0.0,0.0,3.713743209838867,3.713767766952514,9.202736919178278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10895.7783203125,0.0,1602.9393310546875,1895.4371337890625,0.0,3457.110107421875,0.9202728867530824,1.0,0.0,3.0,1.0,0.0
17945940,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8436705470085144,0.4444061815738678,0.4031818807125091,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.964934229850769,0.6545476913452148,0.6215468049049377,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.9990000128746032,0.7455790638923645,0.5196555852890015,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8561358451843262,0.4656802713871002,0.44435515999794,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.6949795484542847,0.2429197877645492,1.113814115524292,284.9313049316406,284.95001220703125,303.75,294.677978515625,298.84576416015625,297.191162109375,284.9357604980469,1.0,0.7011847496032715,0.3385087549686432,0.3385087549686432,1.0,1.0,-3.722073554992676,0.936598777770996,2.78547477722168,0.0988730490207672,0.8740288615226746,0.8740288615226746,0.0,223.16680908203125,220.0,67976.3359375,0.0,4366.81396484375,1.0,278.1580810546875,282.77294921875,297.6891174316406,302.1172790527344,293.1499938964844,293.1499938964844,278.45001220703125,36322.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111602306365968,1.0,0.0,0.0,3.516282081604004,3.5163047313690186,8.250128189501993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.8994140625,0.0,1391.7548828125,1895.4371337890625,0.0,3507.368408203125,0.8762856721878052,1.0,0.0,3.0,1.0,0.0
17946000,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8436705470085144,0.4444061815738678,0.4031818807125091,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.964934229850769,0.6545476913452148,0.6215468049049377,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.9990000128746032,0.7455790638923645,0.5196555852890015,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8561358451843262,0.4656802713871002,0.44435515999794,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.6949795484542847,0.2429197877645492,1.113814115524292,284.9313049316406,284.95001220703125,303.75,294.677978515625,298.84576416015625,297.191162109375,284.9357604980469,1.0,0.7011847496032715,0.3385087549686432,0.3385087549686432,1.0,1.0,-3.722073554992676,0.936598777770996,2.78547477722168,0.0988730490207672,0.8740288615226746,0.8740288615226746,0.0,223.16680908203125,220.0,67976.3359375,0.0,4366.81396484375,1.0,278.1580810546875,282.77294921875,297.6891174316406,302.1172790527344,293.1499938964844,293.1499938964844,278.45001220703125,36322.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111602306365968,1.0,0.0,0.0,3.516282081604004,3.5163047313690186,8.250128189501993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.8994140625,0.0,1391.7548828125,1895.4371337890625,0.0,3507.368408203125,0.8762856721878052,1.0,0.0,3.0,1.0,0.0
17946060,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8445952534675598,0.4437359571456909,0.4024848639965057,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.965910792350769,0.6532227993011475,0.6201979517936707,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7482578754425049,0.5175060033798218,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8574949502944946,0.4656083881855011,0.4442089796066284,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.6963293552398682,0.243032157421112,1.1141254901885986,284.9729919433594,284.95001220703125,303.7111511230469,294.6802673339844,298.8367004394531,297.1944274902344,284.9720458984375,1.0,0.7005724310874939,0.3382226228713989,0.3382226228713989,1.0,1.0,-3.721546649932861,0.9355257749557496,2.7860209941864014,0.0970238298177719,0.9143463969230652,0.9143463969230652,0.0,221.7173614501953,223.0,67795.5390625,0.0,4351.091796875,1.0,278.4425964355469,282.8362121582031,297.6634826660156,301.9980163574219,293.1499938964844,293.1499938964844,278.1499938964844,35741.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047516584396362,1.0,0.0,0.0,3.689547061920166,3.6895716190338135,9.083211693905468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.6162109375,0.0,1575.658203125,1895.4371337890625,0.0,3447.835205078125,0.9154196977615356,1.0,0.0,3.0,1.0,0.0
17946120,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8445952534675598,0.4437359571456909,0.4024848639965057,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.965910792350769,0.6532227993011475,0.6201979517936707,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7482578754425049,0.5175060033798218,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8574949502944946,0.4656083881855011,0.4442089796066284,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.6963293552398682,0.243032157421112,1.1141254901885986,284.9729919433594,284.95001220703125,303.7111511230469,294.6802673339844,298.8367004394531,297.1944274902344,284.9720458984375,1.0,0.7005724310874939,0.3382226228713989,0.3382226228713989,1.0,1.0,-3.721546649932861,0.9355257749557496,2.7860209941864014,0.0970238298177719,0.9143463969230652,0.9143463969230652,0.0,221.7173614501953,223.0,67795.5390625,0.0,4351.091796875,1.0,278.4425964355469,282.8362121582031,297.6634826660156,301.9980163574219,293.1499938964844,293.1499938964844,278.1499938964844,35741.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047516584396362,1.0,0.0,0.0,3.689547061920166,3.6895716190338135,9.083211693905468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.6162109375,0.0,1575.658203125,1895.4371337890625,0.0,3447.835205078125,0.9154196977615356,1.0,0.0,3.0,1.0,0.0
17946180,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8426643013954163,0.4422375857830047,0.4013520777225494,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9635366201400756,0.651077151298523,0.6184127926826477,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9990000128746032,0.7495869398117065,0.5197784304618835,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8559396266937256,0.4648523032665252,0.4436947703361511,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.6950022578239441,0.2426104247570037,1.1130423545837402,284.9211120605469,284.95001220703125,303.6720275878906,294.683349609375,298.8208923339844,297.1889953613281,284.92608642578125,1.0,0.700759768486023,0.3379364907741546,0.3379364907741546,1.0,1.0,-3.718848943710327,0.9337749481201172,2.78507399559021,0.0958527401089668,0.8642827272415161,0.8642827272415161,0.0,222.7429351806641,226.0,67841.296875,0.0,4350.173828125,1.0,278.15802001953125,282.76788330078125,297.6947937011719,302.1163330078125,293.1499938964844,293.1499938964844,278.45001220703125,36392.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910148859024048,1.0,0.0,0.0,3.508286714553833,3.508309364318848,8.212652460315439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.3134765625,0.0,1383.96826171875,1895.4371337890625,0.0,3497.9853515625,0.8721031546592712,1.0,0.0,3.0,1.0,0.0
17946240,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8426643013954163,0.4422375857830047,0.4013520777225494,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9635366201400756,0.651077151298523,0.6184127926826477,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9990000128746032,0.7495869398117065,0.5197784304618835,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8559396266937256,0.4648523032665252,0.4436947703361511,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.6950022578239441,0.2426104247570037,1.1130423545837402,284.9211120605469,284.95001220703125,303.6720275878906,294.683349609375,298.8208923339844,297.1889953613281,284.92608642578125,1.0,0.700759768486023,0.3379364907741546,0.3379364907741546,1.0,1.0,-3.718848943710327,0.9337749481201172,2.78507399559021,0.0958527401089668,0.8642827272415161,0.8642827272415161,0.0,222.7429351806641,226.0,67841.296875,0.0,4350.173828125,1.0,278.15802001953125,282.76788330078125,297.6947937011719,302.1163330078125,293.1499938964844,293.1499938964844,278.45001220703125,36392.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910148859024048,1.0,0.0,0.0,3.508286714553833,3.508309364318848,8.212652460315439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.3134765625,0.0,1383.96826171875,1895.4371337890625,0.0,3497.9853515625,0.8721031546592712,1.0,0.0,3.0,1.0,0.0
17946300,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8414100408554077,0.4417448937892914,0.4008192121982574,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.961953580379486,0.650244951248169,0.6175386905670166,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9990000128746032,0.750275194644928,0.5214595794677734,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8548266291618347,0.4646229743957519,0.4434244334697723,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.693983793258667,0.2424277067184448,1.1122175455093384,284.96783447265625,284.95001220703125,303.6523742675781,294.6851501464844,298.8135070800781,297.1869201660156,284.9642028808594,1.0,0.7010616660118103,0.3377934098243713,0.3377934098243713,1.0,1.0,-3.7178587913513184,0.9330090880393982,2.7848496437072754,0.0952457785606384,0.901020050048828,0.901020050048828,0.0,223.5894317626953,226.0,67762.8671875,0.0,4352.82666015625,1.0,278.3995666503906,282.8252258300781,297.6568603515625,301.9447021484375,293.1499938964844,293.1499938964844,278.45001220703125,35546.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049555659294128,1.0,0.0,0.0,3.657402276992798,3.657426357269287,8.925627525968594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.486328125,0.0,1538.023193359375,1895.4371337890625,0.0,3449.73193359375,0.9060683250427246,1.0,0.0,3.0,1.0,0.0
17946360,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8401224613189697,0.4411648213863373,0.4003825485706329,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.9602857232093812,0.6493421196937561,0.6167719960212708,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9990000128746032,0.7507486939430237,0.5231248736381531,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8536573648452759,0.4643395543098449,0.4432274997234344,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.6928975582122803,0.2422031015157699,1.111510157585144,284.9726867675781,284.95001220703125,303.6326599121094,294.6871337890625,298.8052978515625,297.1838684082031,284.97003173828125,1.0,0.701478898525238,0.3376266360282898,0.3376266360282898,1.0,1.0,-3.717327117919922,0.932305872440338,2.7850210666656494,0.0946284160017967,0.9114856123924256,0.9114856123924256,0.0,224.56935119628903,229.0,67707.1484375,0.0,4357.587890625,1.0,278.44207763671875,282.8389587402344,297.67041015625,301.996337890625,293.1499938964844,293.1499938964844,278.1499938964844,35709.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037348628044128,1.0,0.0,0.0,3.684382438659668,3.684406757354736,9.057799275069556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.4013671875,0.0,1569.5625,1895.4371337890625,0.0,3438.373046875,0.9138166904449464,1.0,0.0,3.0,1.0,0.0
17946420,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8361092209815979,0.4393897652626037,0.3990654349327087,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9551421999931335,0.6469192504882812,0.614791750907898,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9979717135429382,0.7507969737052917,0.5252740383148193,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8499071002006531,0.4632864594459533,0.4424952864646911,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.6894041895866394,0.2414102554321289,1.1090364456176758,284.9318542480469,284.95001220703125,303.59307861328125,294.6915283203125,298.7846069335937,297.17266845703125,284.9373474121094,1.0,0.7022373080253601,0.3372931182384491,0.3372931182384491,1.0,1.0,-3.712094783782959,0.9296420216560364,2.7824528217315674,0.0931449383497238,0.8683456778526306,0.8683456778526306,0.0,227.56863403320312,232.0,67591.1328125,0.0,4362.189453125,1.0,278.1583251953125,282.7853698730469,297.7022705078125,302.10626220703125,293.1499938964844,293.1499938964844,278.45001220703125,36342.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090648293495178,1.0,0.0,0.0,3.485279321670532,3.485301971435547,8.1052888845079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.919921875,0.0,1359.9595947265625,1895.4371337890625,0.0,3487.9228515625,0.8694874048233032,1.0,0.0,3.0,1.0,0.0
17946480,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8361092209815979,0.4393897652626037,0.3990654349327087,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9551421999931335,0.6469192504882812,0.614791750907898,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9979717135429382,0.7507969737052917,0.5252740383148193,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8499071002006531,0.4632864594459533,0.4424952864646911,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.6894041895866394,0.2414102554321289,1.1090364456176758,284.9318542480469,284.95001220703125,303.59307861328125,294.6915283203125,298.7846069335937,297.17266845703125,284.9373474121094,1.0,0.7022373080253601,0.3372931182384491,0.3372931182384491,1.0,1.0,-3.712094783782959,0.9296420216560364,2.7824528217315674,0.0931449383497238,0.8683456778526306,0.8683456778526306,0.0,227.56863403320312,232.0,67591.1328125,0.0,4362.189453125,1.0,278.1583251953125,282.7853698730469,297.7022705078125,302.10626220703125,293.1499938964844,293.1499938964844,278.45001220703125,36342.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090648293495178,1.0,0.0,0.0,3.485279321670532,3.485301971435547,8.1052888845079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.919921875,0.0,1359.9595947265625,1895.4371337890625,0.0,3487.9228515625,0.8694874048233032,1.0,0.0,3.0,1.0,0.0
17946540,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.832187831401825,0.438091367483139,0.3979445397853851,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.949873983860016,0.6449527740478516,0.6129900813102722,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.995277464389801,0.7517845630645752,0.5259020924568176,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8461815118789673,0.4625365436077118,0.4418563842773437,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6858233213424683,0.2407171726226806,1.1064252853393557,284.9667663574219,284.95001220703125,303.5532531738281,294.696533203125,298.7680053710937,297.16705322265625,284.9645080566406,1.0,0.7028751969337463,0.336959570646286,0.336959570646286,1.0,1.0,-3.7054226398468018,0.926557958126068,2.778864622116089,0.0913713499903678,0.9034822583198548,0.9034822583198548,0.0,230.6487274169922,235.0,67393.7265625,0.0,4363.32470703125,1.0,278.44171142578125,282.84130859375,297.6786193847656,301.9882507324219,293.1499938964844,293.1499938964844,278.1499938964844,35769.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024068713188172,1.0,0.0,0.0,3.663340568542481,3.6633646488189697,8.954634722613264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.3828125,0.0,1546.328857421875,1895.4371337890625,0.0,3426.009521484375,0.9080302715301514,1.0,0.0,3.0,1.0,0.0
17946600,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.832187831401825,0.438091367483139,0.3979445397853851,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.949873983860016,0.6449527740478516,0.6129900813102722,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.995277464389801,0.7517845630645752,0.5259020924568176,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8461815118789673,0.4625365436077118,0.4418563842773437,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6858233213424683,0.2407171726226806,1.1064252853393557,284.9667663574219,284.95001220703125,303.5532531738281,294.696533203125,298.7680053710937,297.16705322265625,284.9645080566406,1.0,0.7028751969337463,0.336959570646286,0.336959570646286,1.0,1.0,-3.7054226398468018,0.926557958126068,2.778864622116089,0.0913713499903678,0.9034822583198548,0.9034822583198548,0.0,230.6487274169922,235.0,67393.7265625,0.0,4363.32470703125,1.0,278.44171142578125,282.84130859375,297.6786193847656,301.9882507324219,293.1499938964844,293.1499938964844,278.1499938964844,35769.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024068713188172,1.0,0.0,0.0,3.663340568542481,3.6633646488189697,8.954634722613264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.3828125,0.0,1546.328857421875,1895.4371337890625,0.0,3426.009521484375,0.9080302715301514,1.0,0.0,3.0,1.0,0.0
17946660,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8277860283851624,0.4361608922481537,0.3964940309524536,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.943897008895874,0.6423563361167908,0.6108556985855103,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.9921069145202636,0.7521350979804993,0.5263594388961792,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8420416712760925,0.4613043665885925,0.4409646689891815,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.6818123459815979,0.2397163063287735,1.1030421257019043,284.9305114746094,284.95001220703125,303.51324462890625,294.7019958496094,298.7489318847656,297.15777587890625,284.936279296875,1.0,0.7033578157424927,0.3367170393466949,0.3367170393466949,1.0,1.0,-3.696520805358887,0.923097848892212,2.773422956466675,0.0897923037409782,0.8626005053520203,0.8626005053520203,0.0,234.0455780029297,238.0,67189.3203125,0.0,4360.30517578125,1.0,278.15850830078125,282.79315185546875,297.7108154296875,302.090576171875,293.1499938964844,293.1499938964844,278.45001220703125,36358.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072981476783752,1.0,0.0,0.0,3.4582977294921875,3.458319902420044,7.980278837749211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.4736328125,0.0,1332.7073974609375,1895.4371337890625,0.0,3471.512451171875,0.8633902072906494,1.0,0.0,3.0,1.0,0.0
17946720,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8277860283851624,0.4361608922481537,0.3964940309524536,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.943897008895874,0.6423563361167908,0.6108556985855103,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.9921069145202636,0.7521350979804993,0.5263594388961792,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8420416712760925,0.4613043665885925,0.4409646689891815,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.6818123459815979,0.2397163063287735,1.1030421257019043,284.9305114746094,284.95001220703125,303.51324462890625,294.7019958496094,298.7489318847656,297.15777587890625,284.936279296875,1.0,0.7033578157424927,0.3367170393466949,0.3367170393466949,1.0,1.0,-3.696520805358887,0.923097848892212,2.773422956466675,0.0897923037409782,0.8626005053520203,0.8626005053520203,0.0,234.0455780029297,238.0,67189.3203125,0.0,4360.30517578125,1.0,278.15850830078125,282.79315185546875,297.7108154296875,302.090576171875,293.1499938964844,293.1499938964844,278.45001220703125,36358.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072981476783752,1.0,0.0,0.0,3.4582977294921875,3.458319902420044,7.980278837749211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.4736328125,0.0,1332.7073974609375,1895.4371337890625,0.0,3471.512451171875,0.8633902072906494,1.0,0.0,3.0,1.0,0.0
17946780,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8239921927452087,0.4347278773784637,0.3952509462833404,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.9385746717453004,0.6402328610420227,0.6089056134223938,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9894158840179444,0.753160834312439,0.5270737409591675,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.8384856581687927,0.4604005813598633,0.4401779770851135,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.6782596707344055,0.2388592660427093,1.0996642112731934,284.9645690917969,284.95001220703125,303.4730834960937,294.7079467773437,298.7334899902344,297.1532287597656,284.9622497558594,1.0,0.7037994861602783,0.3364745080471039,0.3364745080471039,1.0,1.0,-3.688523769378662,0.9199243187904358,2.768599510192871,0.0881637409329414,0.8961694836616516,0.8961694836616516,0.0,237.05650329589844,241.0,66986.6953125,0.0,4357.34423828125,1.0,278.4414978027344,282.8480834960937,297.6885070800781,301.9723815917969,293.1499938964844,293.1499938964844,278.75,35780.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003242254257202,1.0,0.0,0.0,3.635282278060913,3.6353061199188232,8.817988828013767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.9970703125,0.0,1515.221923828125,1895.4371337890625,0.0,3406.606689453125,0.9014973044395448,1.0,0.0,3.0,1.0,0.0
17946840,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8239921927452087,0.4347278773784637,0.3952509462833404,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.9385746717453004,0.6402328610420227,0.6089056134223938,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9894158840179444,0.753160834312439,0.5270737409591675,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.8384856581687927,0.4604005813598633,0.4401779770851135,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.6782596707344055,0.2388592660427093,1.0996642112731934,284.9645690917969,284.95001220703125,303.4730834960937,294.7079467773437,298.7334899902344,297.1532287597656,284.9622497558594,1.0,0.7037994861602783,0.3364745080471039,0.3364745080471039,1.0,1.0,-3.688523769378662,0.9199243187904358,2.768599510192871,0.0881637409329414,0.8961694836616516,0.8961694836616516,0.0,237.05650329589844,241.0,66986.6953125,0.0,4357.34423828125,1.0,278.4414978027344,282.8480834960937,297.6885070800781,301.9723815917969,293.1499938964844,293.1499938964844,278.75,35780.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003242254257202,1.0,0.0,0.0,3.635282278060913,3.6353061199188232,8.817988828013767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.9970703125,0.0,1515.221923828125,1895.4371337890625,0.0,3406.606689453125,0.9014973044395448,1.0,0.0,3.0,1.0,0.0
17946900,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8222167491912842,0.4341013431549072,0.3946791887283325,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9360554218292236,0.6392701864242554,0.6079910397529602,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9881569147109984,0.7537883520126343,0.5274789929389954,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8368391990661621,0.4600227475166321,0.4398296177387237,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6766006350517273,0.2384715676307678,1.09808611869812,285.0137634277344,284.95001220703125,303.45294189453125,294.7110595703125,298.7265014648437,297.15191650390625,285.0078430175781,1.0,0.7040443420410156,0.3363532423973083,0.3363532423973083,1.0,1.0,-3.684902906417847,0.9184513092041016,2.766451597213745,0.0873674005270004,0.9458972215652466,0.9458972215652466,0.0,238.50624084472656,241.0,66680.203125,0.0,4356.5478515625,1.0,278.6998291015625,282.91534423828125,297.67626953125,301.8619689941406,293.1499938964844,293.1499938964844,278.75,35215.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959189653396606,1.0,0.0,0.0,3.784684181213379,3.784709215164185,9.55768086896569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.763671875,0.0,1682.151611328125,1895.4371337890625,0.0,3365.514404296875,0.9379417300224304,1.0,0.0,3.0,1.0,0.0
17946960,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8205002546310425,0.4333320558071136,0.394141137599945,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9336098432540894,0.6381761431694031,0.6071186661720276,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.986938178539276,0.7542219161987305,0.527914822101593,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.835259735584259,0.4595516920089721,0.4395141899585724,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6750054359436035,0.238037034869194,1.0966036319732666,284.9971923828125,284.95001220703125,303.4327697753906,294.7142944335937,298.71905517578125,297.1496887207031,284.9960327148437,1.0,0.7043133974075317,0.3362742662429809,0.3362742662429809,1.0,1.0,-3.6815690994262695,0.9171923995018004,2.764376640319824,0.0867618545889854,0.9511605501174928,0.9511605501174928,0.0,239.9442138671875,244.0,66564.03125,0.0,4356.45703125,1.0,278.7427978515625,282.9127502441406,297.7027893066406,301.9486694335937,293.1499938964844,293.1499938964844,278.45001220703125,35663.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959233164787292,1.0,0.0,0.0,3.817517518997192,3.817543029785156,9.724233223096237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.6953125,0.0,1725.0123291015625,1895.4371337890625,0.0,3365.554443359375,0.9442985653877258,1.0,0.0,3.0,1.0,0.0
17947020,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8159499168395996,0.4310797452926636,0.3924457430839538,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9273511171340942,0.6352413892745972,0.6047199368476868,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9833683967590332,0.7541900277137756,0.5281655192375183,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8311365842819214,0.458027571439743,0.4383933246135711,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.670911431312561,0.2367925345897674,1.0922911167144775,284.9254455566406,284.95001220703125,303.392333984375,294.720947265625,298.6996765136719,297.13970947265625,284.9290466308594,1.0,0.7045862078666687,0.3361163139343261,0.3361163139343261,1.0,1.0,-3.6704139709472656,0.9133538603782654,2.7570600509643555,0.0852464511990547,0.8932614326477051,0.8932614326477051,0.0,243.4898376464844,247.0,66658.15625,0.0,4348.19580078125,1.0,278.45721435546875,282.8277282714844,297.7380065917969,302.0800476074219,293.1499938964844,293.1499938964844,278.75,36367.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028800129890442,1.0,0.0,0.0,3.639347553253174,3.639371395111084,8.837722020871297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.478515625,0.0,1524.0904541015625,1895.4371337890625,0.0,3430.41552734375,0.9017612934112548,1.0,0.0,3.0,1.0,0.0
17947080,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8159499168395996,0.4310797452926636,0.3924457430839538,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9273511171340942,0.6352413892745972,0.6047199368476868,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9833683967590332,0.7541900277137756,0.5281655192375183,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8311365842819214,0.458027571439743,0.4383933246135711,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.670911431312561,0.2367925345897674,1.0922911167144775,284.9254455566406,284.95001220703125,303.392333984375,294.720947265625,298.6996765136719,297.13970947265625,284.9290466308594,1.0,0.7045862078666687,0.3361163139343261,0.3361163139343261,1.0,1.0,-3.6704139709472656,0.9133538603782654,2.7570600509643555,0.0852464511990547,0.8932614326477051,0.8932614326477051,0.0,243.4898376464844,247.0,66658.15625,0.0,4348.19580078125,1.0,278.45721435546875,282.8277282714844,297.7380065917969,302.0800476074219,293.1499938964844,293.1499938964844,278.75,36367.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028800129890442,1.0,0.0,0.0,3.639347553253174,3.639371395111084,8.837722020871297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.478515625,0.0,1524.0904541015625,1895.4371337890625,0.0,3430.41552734375,0.9017612934112548,1.0,0.0,3.0,1.0,0.0
17947140,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8120161294937134,0.4294487535953522,0.390998512506485,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9219539761543274,0.6328816413879395,0.602522075176239,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.980394184589386,0.7549655437469482,0.5286831259727478,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8276147246360779,0.456902801990509,0.4373807311058044,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.6673107147216797,0.2357183843851089,1.087910532951355,284.97955322265625,284.95001220703125,303.3517761230469,294.7278747558594,298.6845397949219,297.1352233886719,284.9770202636719,1.0,0.704777181148529,0.3359583616256714,0.3359583616256714,1.0,1.0,-3.6601576805114746,0.9097902178764344,2.7503674030303955,0.0836540684103965,0.9458710551261902,0.9458710551261902,0.0,246.55239868164065,250.0,66259.15625,0.0,4339.3974609375,1.0,278.7427673339844,282.9042053222656,297.7104187011719,301.9455871582031,293.1499938964844,293.1499938964844,278.45001220703125,35707.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961178064346313,1.0,0.0,0.0,3.809746026992798,3.8097715377807617,9.684680435384507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.15234375,0.0,1715.9803466796875,1895.4371337890625,0.0,3367.3701171875,0.9423636794090272,1.0,0.0,3.0,1.0,0.0
17947200,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8120161294937134,0.4294487535953522,0.390998512506485,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9219539761543274,0.6328816413879395,0.602522075176239,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.980394184589386,0.7549655437469482,0.5286831259727478,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8276147246360779,0.456902801990509,0.4373807311058044,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.6673107147216797,0.2357183843851089,1.087910532951355,284.97955322265625,284.95001220703125,303.3517761230469,294.7278747558594,298.6845397949219,297.1352233886719,284.9770202636719,1.0,0.704777181148529,0.3359583616256714,0.3359583616256714,1.0,1.0,-3.6601576805114746,0.9097902178764344,2.7503674030303955,0.0836540684103965,0.9458710551261902,0.9458710551261902,0.0,246.55239868164065,250.0,66259.15625,0.0,4339.3974609375,1.0,278.7427673339844,282.9042053222656,297.7104187011719,301.9455871582031,293.1499938964844,293.1499938964844,278.45001220703125,35707.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961178064346313,1.0,0.0,0.0,3.809746026992798,3.8097715377807617,9.684680435384507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.15234375,0.0,1715.9803466796875,1895.4371337890625,0.0,3367.3701171875,0.9423636794090272,1.0,0.0,3.0,1.0,0.0
17947260,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8074797987937927,0.4271364510059356,0.3892280757427215,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.91605943441391,0.6298452615737915,0.5999982357025146,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9768159985542296,0.7548352479934692,0.5288510918617249,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8236852884292603,0.4552667737007141,0.4361277222633362,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.6633632779121399,0.2343362420797348,1.0828717947006226,284.9193725585937,284.95001220703125,303.3111267089844,294.7350158691406,298.66583251953125,297.1259155273437,284.9234313964844,1.0,0.7048222422599792,0.3358589112758636,0.3358589112758636,1.0,1.0,-3.647628545761109,0.9057295322418212,2.741899013519287,0.0821725726127624,0.8873139023780823,0.8873139023780823,0.0,249.9505157470703,253.0,66172.3671875,0.0,4326.53173828125,1.0,278.4573669433594,282.8331604003906,297.7442626953125,302.05584716796875,293.1499938964844,293.1499938964844,278.75,36395.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012622237205504,1.0,0.0,0.0,3.608208417892456,3.608232259750366,8.68713414092781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.8486328125,0.0,1490.0943603515625,1895.4371337890625,0.0,3415.347412109375,0.8950861692428589,1.0,0.0,3.0,1.0,0.0
17947320,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8074797987937927,0.4271364510059356,0.3892280757427215,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.91605943441391,0.6298452615737915,0.5999982357025146,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9768159985542296,0.7548352479934692,0.5288510918617249,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8236852884292603,0.4552667737007141,0.4361277222633362,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.6633632779121399,0.2343362420797348,1.0828717947006226,284.9193725585937,284.95001220703125,303.3111267089844,294.7350158691406,298.66583251953125,297.1259155273437,284.9234313964844,1.0,0.7048222422599792,0.3358589112758636,0.3358589112758636,1.0,1.0,-3.647628545761109,0.9057295322418212,2.741899013519287,0.0821725726127624,0.8873139023780823,0.8873139023780823,0.0,249.9505157470703,253.0,66172.3671875,0.0,4326.53173828125,1.0,278.4573669433594,282.8331604003906,297.7442626953125,302.05584716796875,293.1499938964844,293.1499938964844,278.75,36395.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012622237205504,1.0,0.0,0.0,3.608208417892456,3.608232259750366,8.68713414092781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.8486328125,0.0,1490.0943603515625,1895.4371337890625,0.0,3415.347412109375,0.8950861692428589,1.0,0.0,3.0,1.0,0.0
17947380,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8035106062889099,0.4254409670829773,0.3877265155315399,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9110870361328124,0.627398669719696,0.5977194905281067,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9738548398017884,0.7555005550384521,0.5292974710464478,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8203157782554626,0.4540543854236603,0.4350301623344421,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.6599193215370178,0.2331573665142059,1.07799232006073,284.974365234375,284.95001220703125,303.2704162597656,294.7423095703125,298.6514587402344,297.1221923828125,284.9718017578125,1.0,0.7048499584197998,0.3357594311237335,0.3357594311237335,1.0,1.0,-3.63642168045044,0.9020743370056152,2.734347343444824,0.0806742310523986,0.9360630512237548,0.9360630512237548,0.0,252.8949279785156,256.0,65761.234375,0.0,4314.4873046875,1.0,278.7425231933594,282.9100036621094,297.7207336425781,301.92352294921875,293.1499938964844,293.1499938964844,278.45001220703125,35717.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936986327171326,1.0,0.0,0.0,3.7757351398468018,3.775760173797608,9.512535825706436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.66796875,0.0,1675.4169921875,1895.4371337890625,0.0,3344.779296875,0.9347313642501832,1.0,0.0,3.0,1.0,0.0
17947440,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8035106062889099,0.4254409670829773,0.3877265155315399,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9110870361328124,0.627398669719696,0.5977194905281067,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9738548398017884,0.7555005550384521,0.5292974710464478,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8203157782554626,0.4540543854236603,0.4350301623344421,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.6599193215370178,0.2331573665142059,1.07799232006073,284.974365234375,284.95001220703125,303.2704162597656,294.7423095703125,298.6514587402344,297.1221923828125,284.9718017578125,1.0,0.7048499584197998,0.3357594311237335,0.3357594311237335,1.0,1.0,-3.63642168045044,0.9020743370056152,2.734347343444824,0.0806742310523986,0.9360630512237548,0.9360630512237548,0.0,252.8949279785156,256.0,65761.234375,0.0,4314.4873046875,1.0,278.7425231933594,282.9100036621094,297.7207336425781,301.92352294921875,293.1499938964844,293.1499938964844,278.45001220703125,35717.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936986327171326,1.0,0.0,0.0,3.7757351398468018,3.775760173797608,9.512535825706436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.66796875,0.0,1675.4169921875,1895.4371337890625,0.0,3344.779296875,0.9347313642501832,1.0,0.0,3.0,1.0,0.0
17947500,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.801368772983551,0.424228310585022,0.3868916034698486,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9085111021995544,0.6258246898651123,0.5965050458908081,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.972185492515564,0.7553348541259766,0.5294191837310791,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8185107111930847,0.4531912803649902,0.4344319999217987,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6581206917762756,0.2324290126562118,1.0754610300064087,284.9139404296875,284.95001220703125,303.25006103515625,294.7460021972656,298.6421813964844,297.1176452636719,284.9215087890625,1.0,0.7048489451408386,0.3357097208499908,0.3357097208499908,1.0,1.0,-3.630342960357666,0.9001011252403259,2.730241775512696,0.0799729451537132,0.8866333961486816,0.8866333961486816,0.0,254.49090576171875,256.0,65703.78125,0.0,4307.95654296875,1.0,278.4969177246094,282.84576416015625,297.7669982910156,302.09527587890625,293.1499938964844,293.1499938964844,278.45001220703125,36694.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983343243598938,1.0,0.0,0.0,3.604723930358887,3.604747772216797,8.670363627061306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.6796875,0.0,1488.5093994140625,1895.4371337890625,0.0,3388.052978515625,0.8943895697593689,1.0,0.0,3.0,1.0,0.0
17947560,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.798992395401001,0.4230764806270599,0.3859061300754547,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9057515263557434,0.6242914199829102,0.5951249003410339,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9702569246292114,0.7552614212036133,0.5293902158737183,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8164989352226257,0.4523462355136871,0.4337049424648285,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6561498045921326,0.2316895276308059,1.072542667388916,284.9136657714844,284.95001220703125,303.22967529296875,294.74969482421875,298.6334228515625,297.1136474609375,284.9177551269531,1.0,0.7047684192657471,0.3356989920139313,0.3356989920139313,1.0,1.0,-3.6230757236480713,0.8978939652442932,2.725181818008423,0.079235665500164,0.8757907152175903,0.8757907152175903,0.0,256.2098388671875,259.0,65625.78125,0.0,4299.00341796875,1.0,278.4576721191406,282.8387145996094,297.7573547363281,302.0361022949219,293.1499938964844,293.1499938964844,278.75,36436.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985142111778259,1.0,0.0,0.0,3.572232961654663,3.572256326675415,8.514768978784559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.5048828125,0.0,1451.5552978515625,1895.4371337890625,0.0,3389.73046875,0.8858610391616821,1.0,0.0,3.0,1.0,0.0
17947620,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.7950820326805115,0.4212923049926758,0.3843305706977844,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9012884497642516,0.6217379570007324,0.5927521586418152,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.967216968536377,0.7557719349861145,0.52973473072052,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8131285905838013,0.4510376453399658,0.4325217604637146,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.6528093814849854,0.2304147481918335,1.0672483444213867,284.97216796875,284.95001220703125,303.1889038085937,294.75714111328125,298.6197204589844,297.1103210449219,284.9686584472656,1.0,0.7046822905540466,0.3356775343418121,0.3356775343418121,1.0,1.0,-3.610942840576172,0.8942134976387024,2.7167294025421143,0.077916607260704,0.9254882335662842,0.9254882335662842,0.0,259.13299560546875,262.0,65240.109375,0.0,4284.43994140625,1.0,278.7422180175781,282.9181213378906,297.7344665527344,301.90301513671875,293.1499938964844,293.1499938964844,278.45001220703125,35701.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907471299171448,1.0,0.0,0.0,3.739692211151123,3.7397172451019287,9.331791375188914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.015625,0.0,1632.9720458984375,1895.4371337890625,0.0,3317.1943359375,0.9264282584190368,1.0,0.0,3.0,1.0,0.0
