time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947680,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.7950820326805115,0.4212923049926758,0.3843305706977844,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9012884497642516,0.6217379570007324,0.5927521586418152,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.967216968536377,0.7557719349861145,0.52973473072052,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8131285905838013,0.4510376453399658,0.4325217604637146,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.6528093814849854,0.2304147481918335,1.0672483444213867,284.97216796875,284.95001220703125,303.1889038085937,294.75714111328125,298.6197204589844,297.1103210449219,284.9686584472656,1.0,0.7046822905540466,0.3356775343418121,0.3356775343418121,1.0,1.0,-3.610942840576172,0.8942134976387024,2.7167294025421143,0.077916607260704,0.9254882335662842,0.9254882335662842,0.0,259.13299560546875,262.0,65240.109375,0.0,4284.43994140625,1.0,278.7422180175781,282.9181213378906,297.7344665527344,301.90301513671875,293.1499938964844,293.1499938964844,278.45001220703125,35701.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907471299171448,1.0,0.0,0.0,3.739692211151123,3.7397172451019287,9.331791375188914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.015625,0.0,1632.9720458984375,1895.4371337890625,0.0,3317.1943359375,0.9264282584190368,1.0,0.0,3.0,1.0,0.0
17947740,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.790668785572052,0.4188549518585205,0.3824438750743866,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8963978886604309,0.618537187576294,0.5900687575340271,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9635403752326964,0.7553846836090088,0.5297266840934753,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8092731237411499,0.4492419362068176,0.4311137199401855,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.649170994758606,0.2288578748703003,1.0613960027694702,284.9216613769531,284.95001220703125,303.14813232421875,294.7645874023437,298.6021728515625,297.1022033691406,284.9269104003906,1.0,0.7044949531555176,0.335656076669693,0.335656076669693,1.0,1.0,-3.596705436706543,0.8898974657058716,2.706808090209961,0.0765441060066223,0.8716826438903809,0.8716826438903809,0.0,262.42626953125,265.0,64981.16015625,0.0,4266.57666015625,1.0,278.4579467773437,282.8597412109375,297.771484375,302.0088806152344,293.1499938964844,293.1499938964844,278.75,36412.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954567909240723,1.0,0.0,0.0,3.521303415298462,3.521326303482056,8.273707976513833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.9970703125,0.0,1397.6243896484375,1895.4371337890625,0.0,3361.199462890625,0.8763681054115295,1.0,0.0,3.0,1.0,0.0
17947800,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.790668785572052,0.4188549518585205,0.3824438750743866,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8963978886604309,0.618537187576294,0.5900687575340271,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9635403752326964,0.7553846836090088,0.5297266840934753,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8092731237411499,0.4492419362068176,0.4311137199401855,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.649170994758606,0.2288578748703003,1.0613960027694702,284.9216613769531,284.95001220703125,303.14813232421875,294.7645874023437,298.6021728515625,297.1022033691406,284.9269104003906,1.0,0.7044949531555176,0.335656076669693,0.335656076669693,1.0,1.0,-3.596705436706543,0.8898974657058716,2.706808090209961,0.0765441060066223,0.8716826438903809,0.8716826438903809,0.0,262.42626953125,265.0,64981.16015625,0.0,4266.57666015625,1.0,278.4579467773437,282.8597412109375,297.771484375,302.0088806152344,293.1499938964844,293.1499938964844,278.75,36412.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954567909240723,1.0,0.0,0.0,3.521303415298462,3.521326303482056,8.273707976513833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.9970703125,0.0,1397.6243896484375,1895.4371337890625,0.0,3361.199462890625,0.8763681054115295,1.0,0.0,3.0,1.0,0.0
17947860,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.7868216633796692,0.416974127292633,0.3807913064956665,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8920697569847107,0.6158664226531982,0.5875962376594543,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9604038000106812,0.7557148337364197,0.5299566984176636,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8057888746261597,0.4478289186954498,0.4298405647277832,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.6459177136421204,0.2274852693080902,1.0556892156600952,284.9704284667969,284.95001220703125,303.1073608398437,294.7719421386719,298.5888977050781,297.0990905761719,284.96759033203125,1.0,0.7043048143386841,0.3357055485248565,0.3357055485248565,1.0,1.0,-3.583618402481079,0.8861480355262756,2.697470426559448,0.0753797963261604,0.9142727851867676,0.9142727851867676,0.0,265.3506164550781,268.0,64632.828125,0.0,4249.615234375,1.0,278.74188232421875,282.92901611328125,297.7488098144531,301.88006591796875,293.1499938964844,293.1499938964844,278.45001220703125,35718.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876127600669861,1.0,0.0,0.0,3.693938732147217,3.693963050842285,9.10484686755808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.6123046875,0.0,1580.4715576171875,1895.4371337890625,0.0,3287.875244140625,0.9163055419921876,1.0,0.0,3.0,1.0,0.0
17947920,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.7868216633796692,0.416974127292633,0.3807913064956665,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8920697569847107,0.6158664226531982,0.5875962376594543,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9604038000106812,0.7557148337364197,0.5299566984176636,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8057888746261597,0.4478289186954498,0.4298405647277832,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.6459177136421204,0.2274852693080902,1.0556892156600952,284.9704284667969,284.95001220703125,303.1073608398437,294.7719421386719,298.5888977050781,297.0990905761719,284.96759033203125,1.0,0.7043048143386841,0.3357055485248565,0.3357055485248565,1.0,1.0,-3.583618402481079,0.8861480355262756,2.697470426559448,0.0753797963261604,0.9142727851867676,0.9142727851867676,0.0,265.3506164550781,268.0,64632.828125,0.0,4249.615234375,1.0,278.74188232421875,282.92901611328125,297.7488098144531,301.88006591796875,293.1499938964844,293.1499938964844,278.45001220703125,35718.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876127600669861,1.0,0.0,0.0,3.693938732147217,3.693963050842285,9.10484686755808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.6123046875,0.0,1580.4715576171875,1895.4371337890625,0.0,3287.875244140625,0.9163055419921876,1.0,0.0,3.0,1.0,0.0
17947980,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.7825160622596741,0.4144689738750458,0.378838300704956,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8873031139373779,0.612575352191925,0.5848219394683838,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9566483497619628,0.7551669478416443,0.5298356413841248,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8018355369567871,0.4459463655948639,0.4283469915390014,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.642397403717041,0.2258422672748565,1.0494379997253418,284.9228515625,284.95001220703125,303.066650390625,294.7791748046875,298.5719299316406,297.09130859375,284.9291076660156,1.0,0.7040163278579712,0.3357550501823425,0.3357550501823425,1.0,1.0,-3.5684733390808105,0.8817818760871887,2.6866915225982666,0.0741699486970901,0.8628631830215454,0.8628631830215454,0.0,268.63043212890625,271.0,64321.4921875,0.0,4229.44140625,1.0,278.45831298828125,282.87420654296875,297.7858581542969,301.9834899902344,293.1499938964844,293.1499938964844,278.75,36433.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922494649887085,1.0,0.0,0.0,3.4728987216949463,3.472921133041382,8.047807114053285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.3369140625,0.0,1348.005615234375,1895.4371337890625,0.0,3331.23828125,0.8657534122467041,1.0,0.0,3.0,1.0,0.0
17948040,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.7825160622596741,0.4144689738750458,0.378838300704956,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8873031139373779,0.612575352191925,0.5848219394683838,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9566483497619628,0.7551669478416443,0.5298356413841248,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8018355369567871,0.4459463655948639,0.4283469915390014,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.642397403717041,0.2258422672748565,1.0494379997253418,284.9228515625,284.95001220703125,303.066650390625,294.7791748046875,298.5719299316406,297.09130859375,284.9291076660156,1.0,0.7040163278579712,0.3357550501823425,0.3357550501823425,1.0,1.0,-3.5684733390808105,0.8817818760871887,2.6866915225982666,0.0741699486970901,0.8628631830215454,0.8628631830215454,0.0,268.63043212890625,271.0,64321.4921875,0.0,4229.44140625,1.0,278.45831298828125,282.87420654296875,297.7858581542969,301.9834899902344,293.1499938964844,293.1499938964844,278.75,36433.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922494649887085,1.0,0.0,0.0,3.4728987216949463,3.472921133041382,8.047807114053285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.3369140625,0.0,1348.005615234375,1895.4371337890625,0.0,3331.23828125,0.8657534122467041,1.0,0.0,3.0,1.0,0.0
17948100,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.7805289030075073,0.4135074615478515,0.3779192268848419,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8850829601287842,0.6112022995948792,0.583477258682251,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.9549301266670228,0.7552778124809265,0.5298343896865845,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7999911904335022,0.4451991021633148,0.4276200532913208,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.6407370567321777,0.2251109331846237,1.0462676286697388,284.9669494628906,284.95001220703125,303.0462951660156,294.7827453613281,298.5653381347656,297.0898742675781,284.9645080566406,1.0,0.7038498520851135,0.3357797861099243,0.3357797861099243,1.0,1.0,-3.561056137084961,0.8796467185020447,2.6814093589782715,0.0735044628381729,0.8960067629814148,0.8960067629814148,0.0,270.1470031738281,271.0,64126.484375,0.0,4219.064453125,1.0,278.69842529296875,282.92901611328125,297.7477722167969,301.8083190917969,293.1499938964844,293.1499938964844,278.75,35572.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862822651863098,1.0,0.0,0.0,3.619576930999756,3.619600772857666,8.741962460590003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.5625,0.0,1496.4090576171875,1895.4371337890625,0.0,3275.423095703125,0.8988023400306702,1.0,0.0,3.0,1.0,0.0
17948160,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.7787365913391113,0.4124904572963714,0.3771077990531921,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8830573558807373,0.6097851991653442,0.5822476148605347,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9534094333648682,0.7552865743637085,0.529931902885437,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.7983202338218689,0.444424033164978,0.4269797801971435,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.6392189264297485,0.2243730127811432,1.0433244705200195,284.96728515625,284.95001220703125,303.0259704589844,294.7862548828125,298.5587463378906,297.08819580078125,284.9657592773437,1.0,0.7037244439125061,0.3358341753482818,0.3358341753482818,1.0,1.0,-3.5544075965881348,0.877827525138855,2.6765801906585693,0.0730370506644249,0.901857316493988,0.901857316493988,0.0,271.5623474121094,274.0,63968.19140625,0.0,4210.12158203125,1.0,278.7418518066406,282.9398193359375,297.7625427246094,301.8544921875,293.1499938964844,293.1499938964844,278.45001220703125,35771.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843240737915039,1.0,0.0,0.0,3.64392614364624,3.6439499855041504,8.859972808750172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.0498046875,0.0,1524.7138671875,1895.4371337890625,0.0,3257.089599609375,0.9046634435653688,1.0,0.0,3.0,1.0,0.0
17948220,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7745498418807983,0.4099226295948028,0.3750915229320526,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.8784250020980835,0.6064099073410034,0.5793854594230652,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.949579656124115,0.7545492649078369,0.5296775102615356,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7944313883781433,0.4424538016319275,0.4253987371921539,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.635799765586853,0.2226486802101135,1.036691427230835,284.92401123046875,284.95001220703125,302.9853820800781,294.7931213378906,298.5420837402344,297.0804748535156,284.9314270019531,1.0,0.7033374905586243,0.3359430134296417,0.3359430134296417,1.0,1.0,-3.538356304168701,0.8733695149421692,2.6649868488311768,0.0719484314322471,0.8539066910743713,0.8539066910743713,0.0,274.8288879394531,277.0,63626.625,0.0,4187.708984375,1.0,278.4586181640625,282.88934326171875,297.7995910644531,301.9554138183594,293.1499938964844,293.1499938964844,278.75,36456.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888921141624451,1.0,0.0,0.0,3.4222726821899414,3.4222946166992188,7.814883815626672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.7353515625,0.0,1297.465576171875,1895.4371337890625,0.0,3299.844970703125,0.8546631932258606,1.0,0.0,3.0,1.0,0.0
17948280,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7745498418807983,0.4099226295948028,0.3750915229320526,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.8784250020980835,0.6064099073410034,0.5793854594230652,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.949579656124115,0.7545492649078369,0.5296775102615356,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7944313883781433,0.4424538016319275,0.4253987371921539,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.635799765586853,0.2226486802101135,1.036691427230835,284.92401123046875,284.95001220703125,302.9853820800781,294.7931213378906,298.5420837402344,297.0804748535156,284.9314270019531,1.0,0.7033374905586243,0.3359430134296417,0.3359430134296417,1.0,1.0,-3.538356304168701,0.8733695149421692,2.6649868488311768,0.0719484314322471,0.8539066910743713,0.8539066910743713,0.0,274.8288879394531,277.0,63626.625,0.0,4187.708984375,1.0,278.4586181640625,282.88934326171875,297.7995910644531,301.9554138183594,293.1499938964844,293.1499938964844,278.75,36456.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888921141624451,1.0,0.0,0.0,3.4222726821899414,3.4222946166992188,7.814883815626672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.7353515625,0.0,1297.465576171875,1895.4371337890625,0.0,3299.844970703125,0.8546631932258606,1.0,0.0,3.0,1.0,0.0
17948340,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.7708542346954346,0.4078590273857116,0.3732883036136627,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8742782473564148,0.6035130023956299,0.5767163038253784,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9462448358535768,0.7544379830360413,0.5296197533607483,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.7909511923789978,0.4408268928527832,0.4239371120929718,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.6326788663864136,0.2210912108421325,1.0301954746246338,284.96124267578125,284.95001220703125,302.9449157714844,294.7997131347656,298.52911376953125,297.0774841308594,284.95849609375,1.0,0.7029475569725037,0.3360518515110016,0.3360518515110016,1.0,1.0,-3.5233309268951416,0.8692175149917603,2.654113292694092,0.0708438754081726,0.8879400491714478,0.8879400491714478,0.0,277.7648010253906,280.0,63360.5234375,0.0,4166.12646484375,1.0,278.7412109375,282.9453430175781,297.77587890625,301.83013916015625,293.1499938964844,293.1499938964844,279.04998779296875,35794.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808882832527161,1.0,0.0,0.0,3.604187488555908,3.60421085357666,8.667782935845025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.13671875,0.0,1481.277099609375,1895.4371337890625,0.0,3224.905029296875,0.8941471576690674,1.0,0.0,3.0,1.0,0.0
17948400,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.7708542346954346,0.4078590273857116,0.3732883036136627,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8742782473564148,0.6035130023956299,0.5767163038253784,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9462448358535768,0.7544379830360413,0.5296197533607483,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.7909511923789978,0.4408268928527832,0.4239371120929718,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.6326788663864136,0.2210912108421325,1.0301954746246338,284.96124267578125,284.95001220703125,302.9449157714844,294.7997131347656,298.52911376953125,297.0774841308594,284.95849609375,1.0,0.7029475569725037,0.3360518515110016,0.3360518515110016,1.0,1.0,-3.5233309268951416,0.8692175149917603,2.654113292694092,0.0708438754081726,0.8879400491714478,0.8879400491714478,0.0,277.7648010253906,280.0,63360.5234375,0.0,4166.12646484375,1.0,278.7412109375,282.9453430175781,297.77587890625,301.83013916015625,293.1499938964844,293.1499938964844,279.04998779296875,35794.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808882832527161,1.0,0.0,0.0,3.604187488555908,3.60421085357666,8.667782935845025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.13671875,0.0,1481.277099609375,1895.4371337890625,0.0,3224.905029296875,0.8941471576690674,1.0,0.0,3.0,1.0,0.0
17948460,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7674373984336853,0.4058475494384765,0.3716312050819397,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8704177737236023,0.6006920337677002,0.5742167830467224,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9431388974189758,0.7543063759803772,0.529653787612915,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7877213358879089,0.439263641834259,0.4226085543632507,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6297691464424133,0.2195872962474823,1.0241048336029053,284.99725341796875,284.95001220703125,302.904541015625,294.80596923828125,298.5169982910156,297.0750427246094,284.99468994140625,1.0,0.7026528120040894,0.336224615573883,0.336224615573883,1.0,1.0,-3.5094470977783203,0.865597128868103,2.643850088119507,0.0700634717941284,0.9436036348342896,0.9436036348342896,0.0,280.604248046875,283.0,62856.5703125,0.0,4147.0478515625,1.0,279.04205322265625,283.012451171875,297.7906494140625,301.79962158203125,293.1499938964844,293.1499938964844,278.75,35616.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756276369094849,1.0,0.0,0.0,3.7887933254241934,3.788818597793579,9.57844690674392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.5302734375,0.0,1690.1544189453125,1895.4371337890625,0.0,3175.592041015625,0.9383580088615416,1.0,0.0,3.0,1.0,0.0
17948520,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7674373984336853,0.4058475494384765,0.3716312050819397,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8704177737236023,0.6006920337677002,0.5742167830467224,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9431388974189758,0.7543063759803772,0.529653787612915,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7877213358879089,0.439263641834259,0.4226085543632507,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6297691464424133,0.2195872962474823,1.0241048336029053,284.99725341796875,284.95001220703125,302.904541015625,294.80596923828125,298.5169982910156,297.0750427246094,284.99468994140625,1.0,0.7026528120040894,0.336224615573883,0.336224615573883,1.0,1.0,-3.5094470977783203,0.865597128868103,2.643850088119507,0.0700634717941284,0.9436036348342896,0.9436036348342896,0.0,280.604248046875,283.0,62856.5703125,0.0,4147.0478515625,1.0,279.04205322265625,283.012451171875,297.7906494140625,301.79962158203125,293.1499938964844,293.1499938964844,278.75,35616.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756276369094849,1.0,0.0,0.0,3.7887933254241934,3.788818597793579,9.57844690674392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.5302734375,0.0,1690.1544189453125,1895.4371337890625,0.0,3175.592041015625,0.9383580088615416,1.0,0.0,3.0,1.0,0.0
17948580,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.7632396817207336,0.4030293226242065,0.3694323897361755,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8658024072647095,0.5970484018325806,0.5711522698402405,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.93895161151886,0.7530062198638916,0.529055118560791,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7837629914283752,0.4370536506175995,0.4208478033542633,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.6263179779052734,0.2177058905363083,1.016930341720581,284.9212646484375,284.95001220703125,302.86431884765625,294.8118591308594,298.4994506835937,297.0658569335937,284.9253845214844,1.0,0.7021641731262207,0.3363974094390869,0.3363974094390869,1.0,1.0,-3.4916539192199707,0.860797643661499,2.630856275558472,0.0690482854843139,0.8808797597885132,0.8808797597885132,0.0,284.04736328125,286.0,62763.734375,0.0,4121.56689453125,1.0,278.7574768066406,282.9291381835937,297.828125,301.9248962402344,293.1499938964844,293.1499938964844,279.04998779296875,36426.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826119899749756,1.0,0.0,0.0,3.588608503341675,3.588632106781006,8.593012807978084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.669921875,0.0,1469.0703125,1895.4371337890625,0.0,3241.05419921875,0.8900342583656311,1.0,0.0,3.0,1.0,0.0
17948640,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.7632396817207336,0.4030293226242065,0.3694323897361755,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8658024072647095,0.5970484018325806,0.5711522698402405,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.93895161151886,0.7530062198638916,0.529055118560791,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7837629914283752,0.4370536506175995,0.4208478033542633,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.6263179779052734,0.2177058905363083,1.016930341720581,284.9212646484375,284.95001220703125,302.86431884765625,294.8118591308594,298.4994506835937,297.0658569335937,284.9253845214844,1.0,0.7021641731262207,0.3363974094390869,0.3363974094390869,1.0,1.0,-3.4916539192199707,0.860797643661499,2.630856275558472,0.0690482854843139,0.8808797597885132,0.8808797597885132,0.0,284.04736328125,286.0,62763.734375,0.0,4121.56689453125,1.0,278.7574768066406,282.9291381835937,297.828125,301.9248962402344,293.1499938964844,293.1499938964844,279.04998779296875,36426.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826119899749756,1.0,0.0,0.0,3.588608503341675,3.588632106781006,8.593012807978084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.669921875,0.0,1469.0703125,1895.4371337890625,0.0,3241.05419921875,0.8900342583656311,1.0,0.0,3.0,1.0,0.0
17948700,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7612960934638977,0.4019454717636108,0.3683816194534302,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8636454939842224,0.5955259203910828,0.5696470141410828,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.93702495098114,0.7527875304222107,0.5288009643554688,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7819015979766846,0.4361555576324463,0.4199661016464233,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6246452331542969,0.2168547511100769,1.013211369514465,284.97998046875,284.95001220703125,302.84423828125,294.81463623046875,298.49285888671875,297.0641174316406,284.9752502441406,1.0,0.7018706798553467,0.3364838063716888,0.3364838063716888,1.0,1.0,-3.4827351570129395,0.8583917617797852,2.6243433952331543,0.0684525370597839,0.926258385181427,0.926258385181427,0.0,285.6296081542969,286.0,62475.34765625,0.0,4108.0146484375,1.0,279.0013427734375,282.9976501464844,297.7833557128906,301.737548828125,293.1499938964844,293.1499938964844,279.04998779296875,35457.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767352104187012,1.0,0.0,0.0,3.737070322036743,3.7370951175689697,9.318711136074852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.921875,0.0,1628.061279296875,1895.4371337890625,0.0,3185.977294921875,0.925696849822998,1.0,0.0,3.0,1.0,0.0
17948760,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7595934867858887,0.4008130431175232,0.3674765229225158,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8617246747016907,0.5939628481864929,0.5682915449142456,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.9353756904602052,0.7524616718292236,0.5286827683448792,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7802562713623047,0.435233324766159,0.4191963076591491,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.6231241822242737,0.2160007804632187,1.0097719430923462,284.9756774902344,284.95001220703125,302.8242492675781,294.8173217773437,298.486328125,297.0621032714844,284.974365234375,1.0,0.7016209363937378,0.3366048336029053,0.3366048336029053,1.0,1.0,-3.474811315536499,0.8563826680183411,2.6184287071228027,0.0680894181132316,0.9313740730285645,0.9313740730285645,0.0,287.0634155273437,289.0,62245.328125,0.0,4096.173828125,1.0,279.0428161621094,283.0067749023437,297.7961730957031,301.7804870605469,293.1499938964844,293.1499938964844,278.75,35752.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749839067459106,1.0,0.0,0.0,3.755389451980591,3.755414485931397,9.41029554724082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.591796875,0.0,1651.7041015625,1895.4371337890625,0.0,3169.5556640625,0.9300734400749208,1.0,0.0,3.0,1.0,0.0
17948820,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7556201815605164,0.3979838192462921,0.3652375042438507,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8573437929153442,0.5902700424194336,0.5651417374610901,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9312610626220704,0.7509642839431763,0.5279253125190735,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7764413356781006,0.4329384565353393,0.4173229932785034,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6196485757827759,0.214033305644989,1.0020891427993774,284.9130249023437,284.95001220703125,302.78436279296875,294.82232666015625,298.46942138671875,297.0533447265625,284.918212890625,1.0,0.700967013835907,0.3368468880653381,0.3368468880653381,1.0,1.0,-3.4559288024902344,0.8514541387557983,2.6044747829437256,0.0671775788068771,0.8696566224098206,0.8696566224098206,0.0,290.3774108886719,292.0,62032.56640625,0.0,4067.4951171875,1.0,278.7578125,282.93682861328125,297.8305358886719,301.8836975097656,293.1499938964844,293.1499938964844,279.04998779296875,36488.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800370097160339,1.0,0.0,0.0,3.538395643234253,3.5384185314178467,8.354222700290848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.412109375,0.0,1416.0545654296875,1895.4371337890625,0.0,3216.927734375,0.878524899482727,1.0,0.0,3.0,1.0,0.0
17948880,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7556201815605164,0.3979838192462921,0.3652375042438507,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8573437929153442,0.5902700424194336,0.5651417374610901,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9312610626220704,0.7509642839431763,0.5279253125190735,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7764413356781006,0.4329384565353393,0.4173229932785034,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6196485757827759,0.214033305644989,1.0020891427993774,284.9130249023437,284.95001220703125,302.78436279296875,294.82232666015625,298.46942138671875,297.0533447265625,284.918212890625,1.0,0.700967013835907,0.3368468880653381,0.3368468880653381,1.0,1.0,-3.4559288024902344,0.8514541387557983,2.6044747829437256,0.0671775788068771,0.8696566224098206,0.8696566224098206,0.0,290.3774108886719,292.0,62032.56640625,0.0,4067.4951171875,1.0,278.7578125,282.93682861328125,297.8305358886719,301.8836975097656,293.1499938964844,293.1499938964844,279.04998779296875,36488.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800370097160339,1.0,0.0,0.0,3.538395643234253,3.5384185314178467,8.354222700290848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.412109375,0.0,1416.0545654296875,1895.4371337890625,0.0,3216.927734375,0.878524899482727,1.0,0.0,3.0,1.0,0.0
17948940,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.752170205116272,0.3957425951957702,0.3632572889328003,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8534770011901855,0.5871367454528809,0.5622321963310242,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.92774760723114,0.7501899600028992,0.52739417552948,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7730727195739746,0.4310455322265625,0.4155980944633484,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.6163930892944336,0.212267205119133,0.9946238994598388,284.9718933105469,284.95001220703125,302.7446594238281,294.8268127441406,298.4567565917969,297.0499572753906,284.9685363769531,1.0,0.7003132700920105,0.3370889723300934,0.3370889723300934,1.0,1.0,-3.4383506774902344,0.8469139337539673,2.5914368629455566,0.0662376135587692,0.9189205765724182,0.9189205765724182,0.0,293.298095703125,295.0,61587.57421875,0.0,4040.031494140625,1.0,279.0419921875,283.0151672363281,297.8013000488281,301.7406005859375,293.1499938964844,293.1499938964844,278.75,35701.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871544599533081,1.0,0.0,0.0,3.71051812171936,3.710542678833008,9.186761076307448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.78125,0.0,1599.2779541015625,1895.4371337890625,0.0,3137.299560546875,0.9201765656471252,1.0,0.0,3.0,1.0,0.0
17949000,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.752170205116272,0.3957425951957702,0.3632572889328003,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8534770011901855,0.5871367454528809,0.5622321963310242,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.92774760723114,0.7501899600028992,0.52739417552948,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7730727195739746,0.4310455322265625,0.4155980944633484,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.6163930892944336,0.212267205119133,0.9946238994598388,284.9718933105469,284.95001220703125,302.7446594238281,294.8268127441406,298.4567565917969,297.0499572753906,284.9685363769531,1.0,0.7003132700920105,0.3370889723300934,0.3370889723300934,1.0,1.0,-3.4383506774902344,0.8469139337539673,2.5914368629455566,0.0662376135587692,0.9189205765724182,0.9189205765724182,0.0,293.298095703125,295.0,61587.57421875,0.0,4040.031494140625,1.0,279.0419921875,283.0151672363281,297.8013000488281,301.7406005859375,293.1499938964844,293.1499938964844,278.75,35701.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871544599533081,1.0,0.0,0.0,3.71051812171936,3.710542678833008,9.186761076307448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.78125,0.0,1599.2779541015625,1895.4371337890625,0.0,3137.299560546875,0.9201765656471252,1.0,0.0,3.0,1.0,0.0
17949060,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7483952045440674,0.3928925096988678,0.3610011339187622,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8493078351020813,0.5834023356437683,0.5590440034866333,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.923703670501709,0.7484451532363892,0.526473343372345,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7694013714790344,0.4286843538284302,0.4136622548103332,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.612780749797821,0.2102533131837844,0.9867151975631714,284.91552734375,284.95001220703125,302.7052001953125,294.83074951171875,298.44073486328125,297.0417785644531,284.9218139648437,1.0,0.6995792388916016,0.3374116718769073,0.3374116718769073,1.0,1.0,-3.418858766555786,0.8420253992080688,2.576833486557007,0.0653945729136467,0.8598904609680176,0.8598904609680176,0.0,296.5426025390625,283.0,61219.5234375,0.0,4009.823974609375,1.0,278.7582397460937,282.9555969238281,297.83721923828125,301.8397216796875,293.1499938964844,293.1499938964844,279.04998779296875,36497.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876287043094635,1.0,0.0,0.0,3.476015090942383,3.476037740707397,8.062256711127702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.919921875,0.0,1351.6240234375,1895.4371337890625,0.0,3181.77490234375,0.8653712272644043,1.0,0.0,3.0,1.0,0.0
17949120,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7483952045440674,0.3928925096988678,0.3610011339187622,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8493078351020813,0.5834023356437683,0.5590440034866333,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.923703670501709,0.7484451532363892,0.526473343372345,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7694013714790344,0.4286843538284302,0.4136622548103332,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.612780749797821,0.2102533131837844,0.9867151975631714,284.91552734375,284.95001220703125,302.7052001953125,294.83074951171875,298.44073486328125,297.0417785644531,284.9218139648437,1.0,0.6995792388916016,0.3374116718769073,0.3374116718769073,1.0,1.0,-3.418858766555786,0.8420253992080688,2.576833486557007,0.0653945729136467,0.8598904609680176,0.8598904609680176,0.0,296.5426025390625,283.0,61219.5234375,0.0,4009.823974609375,1.0,278.7582397460937,282.9555969238281,297.83721923828125,301.8397216796875,293.1499938964844,293.1499938964844,279.04998779296875,36497.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876287043094635,1.0,0.0,0.0,3.476015090942383,3.476037740707397,8.062256711127702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.919921875,0.0,1351.6240234375,1895.4371337890625,0.0,3181.77490234375,0.8653712272644043,1.0,0.0,3.0,1.0,0.0
17949180,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.7486118078231812,0.3906170725822449,0.3587300479412079,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8496922254562378,0.5802041888237,0.555804431438446,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9256685376167296,0.7473833560943604,0.525547206401825,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.7699695229530334,0.4267111420631408,0.4115907847881317,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.6123777627944946,0.2084453999996185,0.9777532815933228,284.9682006835937,284.95001220703125,302.6659851074219,294.8340759277344,298.42840576171875,297.03863525390625,284.964599609375,1.0,0.6947160959243774,0.3377343714237213,0.3377343714237213,1.0,1.0,-3.397847414016724,0.8366705775260925,2.5611767768859863,0.0644179433584213,0.9035466909408568,0.9035466909408568,0.0,292.4234924316406,271.0,60788.18359375,0.0,3933.34619140625,1.0,279.0415344238281,283.02703857421875,297.8073425292969,301.69744873046875,293.1499938964844,293.1499938964844,278.75,35714.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675967454910278,1.0,0.0,0.0,3.651145696640015,3.651169538497925,8.895115684026678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.8037109375,0.0,1532.3033447265625,1895.4371337890625,0.0,3100.26611328125,0.9066700339317322,1.0,0.0,3.0,1.0,0.0
17949240,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.7486118078231812,0.3906170725822449,0.3587300479412079,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8496922254562378,0.5802041888237,0.555804431438446,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9256685376167296,0.7473833560943604,0.525547206401825,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.7699695229530334,0.4267111420631408,0.4115907847881317,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.6123777627944946,0.2084453999996185,0.9777532815933228,284.9682006835937,284.95001220703125,302.6659851074219,294.8340759277344,298.42840576171875,297.03863525390625,284.964599609375,1.0,0.6947160959243774,0.3377343714237213,0.3377343714237213,1.0,1.0,-3.397847414016724,0.8366705775260925,2.5611767768859863,0.0644179433584213,0.9035466909408568,0.9035466909408568,0.0,292.4234924316406,271.0,60788.18359375,0.0,3933.34619140625,1.0,279.0415344238281,283.02703857421875,297.8073425292969,301.69744873046875,293.1499938964844,293.1499938964844,278.75,35714.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675967454910278,1.0,0.0,0.0,3.651145696640015,3.651169538497925,8.895115684026678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.8037109375,0.0,1532.3033447265625,1895.4371337890625,0.0,3100.26611328125,0.9066700339317322,1.0,0.0,3.0,1.0,0.0
17949300,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7494709491729736,0.3891870379447937,0.3574840724468231,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8507717847824097,0.5783140063285828,0.5540673732757568,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.927798628807068,0.7463657259941101,0.5249316096305847,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.771087646484375,0.4255087673664093,0.4104580581188202,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6128400564193726,0.2074474990367889,0.97299063205719,284.914306640625,284.95001220703125,302.646484375,294.8354797363281,298.4205017089844,297.0348815917969,284.9227905273437,1.0,0.6915180087089539,0.3378957211971283,0.3378957211971283,1.0,1.0,-3.3864338397979736,0.8337078094482422,2.5527260303497314,0.0639417544007301,0.8573186993598938,0.8573186993598938,0.0,288.85906982421875,271.0,60514.09375,0.0,3884.47021484375,1.0,278.7998962402344,282.9755554199219,297.85369873046875,301.8544616699219,293.1499938964844,293.1499938964844,278.75,36739.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720827102661133,1.0,0.0,0.0,3.4564342498779297,3.456456661224365,7.971680702212325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.49609375,0.0,1333.5308837890625,1895.4371337890625,0.0,3142.346435546875,0.8620529174804688,1.0,0.0,3.0,1.0,0.0
17949360,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7505529522895813,0.3878331482410431,0.3561064600944519,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8521368503570557,0.5764831304550171,0.552183985710144,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.930289626121521,0.7454258799552917,0.5241535902023315,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7724669575691223,0.4243398010730743,0.4092025458812713,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6134907007217407,0.2064630538225174,0.9678791165351868,284.9102478027344,284.95001220703125,302.6270446777344,294.8367614746094,298.4132385253906,297.0317077636719,284.9150390625,1.0,0.6879224181175232,0.3381120562553406,0.3381120562553406,1.0,1.0,-3.3739187717437744,0.8305649161338806,2.543353796005249,0.0635032579302787,0.843523383140564,0.843523383140564,0.0,284.7420654296875,259.0,60352.04296875,0.0,3830.01708984375,1.0,278.7587585449219,282.9659729003906,297.84210205078125,301.7923278808594,293.1499938964844,293.1499938964844,279.04998779296875,36522.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720691800117493,1.0,0.0,0.0,3.41828727722168,3.418309211730957,7.796692784722836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.740234375,0.0,1293.994873046875,1895.4371337890625,0.0,3142.219970703125,0.8509196043014526,1.0,0.0,3.0,1.0,0.0
17949420,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.7541056275367737,0.3856168389320373,0.3536796867847442,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.8563634157180786,0.5732911229133606,0.5487289428710938,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.937199890613556,0.7441209554672241,0.5228993892669678,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.7766220569610596,0.4223586022853851,0.4069013893604278,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.6158344149589539,0.2047131806612014,0.9581008553504944,284.9618225097656,284.95001220703125,302.58837890625,294.8387145996094,298.40203857421875,297.029541015625,284.9569091796875,1.0,0.6801206469535828,0.3385447263717651,0.3385447263717651,1.0,1.0,-3.35080623626709,0.8248643279075623,2.525941848754883,0.0628365874290466,0.8850570917129517,0.8850570917129517,0.0,274.8472595214844,247.0,59907.35546875,0.0,3717.2958984375,1.0,279.0409851074219,283.0369873046875,297.8104248046875,301.6456604003906,293.1499938964844,293.1499938964844,279.3500061035156,35733.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630507588386536,1.0,0.0,0.0,3.589242696762085,3.589266061782837,8.596049951847817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.4453125,0.0,1464.660400390625,1895.4371337890625,0.0,3057.619873046875,0.8913057446479797,1.0,0.0,3.0,1.0,0.0
17949480,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.7541056275367737,0.3856168389320373,0.3536796867847442,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.8563634157180786,0.5732911229133606,0.5487289428710938,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.937199890613556,0.7441209554672241,0.5228993892669678,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.7766220569610596,0.4223586022853851,0.4069013893604278,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.6158344149589539,0.2047131806612014,0.9581008553504944,284.9618225097656,284.95001220703125,302.58837890625,294.8387145996094,298.40203857421875,297.029541015625,284.9569091796875,1.0,0.6801206469535828,0.3385447263717651,0.3385447263717651,1.0,1.0,-3.35080623626709,0.8248643279075623,2.525941848754883,0.0628365874290466,0.8850570917129517,0.8850570917129517,0.0,274.8472595214844,247.0,59907.35546875,0.0,3717.2958984375,1.0,279.0409851074219,283.0369873046875,297.8104248046875,301.6456604003906,293.1499938964844,293.1499938964844,279.3500061035156,35733.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630507588386536,1.0,0.0,0.0,3.589242696762085,3.589266061782837,8.596049951847817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.4453125,0.0,1464.660400390625,1895.4371337890625,0.0,3057.619873046875,0.8913057446479797,1.0,0.0,3.0,1.0,0.0
