time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949540,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.75879967212677,0.3835015296936035,0.3514202535152435,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8618583083152771,0.570207953453064,0.5454503893852234,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9455169439315796,0.7427937984466553,0.5217270851135254,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7819576859474182,0.4204716682434082,0.4047346115112304,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6190085411071777,0.2030718028545379,0.9488164782524108,284.99615478515625,284.95001220703125,302.54998779296875,294.8399658203125,298.391845703125,297.0284423828125,284.9944152832031,1.0,0.6718636155128479,0.3389774262905121,0.3389774262905121,1.0,1.0,-3.328965425491333,0.819524347782135,2.5094411373138428,0.0623773261904716,0.9378272891044616,0.9378272891044616,0.0,263.8701477050781,235.0,59185.14453125,0.0,3602.82177734375,1.0,279.34197998046875,283.10650634765625,297.8207092285156,301.60125732421875,293.1499938964844,293.1499938964844,279.04998779296875,35634.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569039106369019,1.0,0.0,0.0,3.762045621871948,3.762070655822754,9.443683097742904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.111328125,0.0,1658.612060546875,1895.4371337890625,0.0,2999.97119140625,0.93282151222229,1.0,0.0,3.0,1.0,0.0
17949600,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.75879967212677,0.3835015296936035,0.3514202535152435,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8618583083152771,0.570207953453064,0.5454503893852234,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9455169439315796,0.7427937984466553,0.5217270851135254,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7819576859474182,0.4204716682434082,0.4047346115112304,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6190085411071777,0.2030718028545379,0.9488164782524108,284.99615478515625,284.95001220703125,302.54998779296875,294.8399658203125,298.391845703125,297.0284423828125,284.9944152832031,1.0,0.6718636155128479,0.3389774262905121,0.3389774262905121,1.0,1.0,-3.328965425491333,0.819524347782135,2.5094411373138428,0.0623773261904716,0.9378272891044616,0.9378272891044616,0.0,263.8701477050781,235.0,59185.14453125,0.0,3602.82177734375,1.0,279.34197998046875,283.10650634765625,297.8207092285156,301.60125732421875,293.1499938964844,293.1499938964844,279.04998779296875,35634.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569039106369019,1.0,0.0,0.0,3.762045621871948,3.762070655822754,9.443683097742904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.111328125,0.0,1658.612060546875,1895.4371337890625,0.0,2999.97119140625,0.93282151222229,1.0,0.0,3.0,1.0,0.0
17949660,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7633922696113586,0.3806500732898712,0.3486503958702087,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8673753142356873,0.5663748979568481,0.5416356921195984,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9534463882446288,0.740202784538269,0.5198553800582886,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7872735261917114,0.4179872274398803,0.402149498462677,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6220738887786865,0.2011336237192154,0.9386553168296814,284.9139709472656,284.95001220703125,302.513671875,294.8415222167969,298.3782958984375,297.02215576171875,284.9183044433594,1.0,0.6631069183349609,0.3395172953605652,0.3395172953605652,1.0,1.0,-3.303473472595215,0.8133563995361328,2.490117073059082,0.0620077401399612,0.8690011501312256,0.8690011501312256,0.0,252.9660186767578,223.0,58990.9375,0.0,3481.700439453125,1.0,279.0577087402344,283.0204162597656,297.8567810058594,301.7184753417969,293.1499938964844,293.1499938964844,279.3500061035156,36501.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638539910316467,1.0,0.0,0.0,3.548666954040528,3.5486900806427,8.402795401707408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.505859375,0.0,1426.976318359375,1895.4371337890625,0.0,3065.155029296875,0.8800859451293945,1.0,0.0,3.0,1.0,0.0
17949720,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7633922696113586,0.3806500732898712,0.3486503958702087,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8673753142356873,0.5663748979568481,0.5416356921195984,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9534463882446288,0.740202784538269,0.5198553800582886,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7872735261917114,0.4179872274398803,0.402149498462677,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6220738887786865,0.2011336237192154,0.9386553168296814,284.9139709472656,284.95001220703125,302.513671875,294.8415222167969,298.3782958984375,297.02215576171875,284.9183044433594,1.0,0.6631069183349609,0.3395172953605652,0.3395172953605652,1.0,1.0,-3.303473472595215,0.8133563995361328,2.490117073059082,0.0620077401399612,0.8690011501312256,0.8690011501312256,0.0,252.9660186767578,223.0,58990.9375,0.0,3481.700439453125,1.0,279.0577087402344,283.0204162597656,297.8567810058594,301.7184753417969,293.1499938964844,293.1499938964844,279.3500061035156,36501.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638539910316467,1.0,0.0,0.0,3.548666954040528,3.5486900806427,8.402795401707408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.505859375,0.0,1426.976318359375,1895.4371337890625,0.0,3065.155029296875,0.8800859451293945,1.0,0.0,3.0,1.0,0.0
17949780,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.7691181898117065,0.3784105181694031,0.3461279273033142,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.874101459980011,0.563108503818512,0.5380324125289917,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9623643159866332,0.7383192777633667,0.5181348919868469,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.7936458587646484,0.415901631116867,0.3996786177158355,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.6258041858673096,0.1994054913520813,0.92867910861969,284.97589111328125,284.95001220703125,302.4809875488281,294.8445129394531,298.369140625,297.0203552246094,284.9728088378906,1.0,0.6540889143943787,0.3400571644306183,0.3400571644306183,1.0,1.0,-3.279066801071167,0.8075060248374939,2.4715607166290283,0.0616396106779575,0.9225473403930664,0.9225473403930664,0.0,241.4248046875,211.0,58421.5390625,0.0,3361.171875,1.0,279.3420715332031,283.10308837890625,297.81866455078125,301.56103515625,293.1499938964844,293.1499938964844,279.04998779296875,35695.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551337718963623,1.0,0.0,0.0,3.7184183597564697,3.718442916870117,9.225921644429036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.2900390625,0.0,1608.308349609375,1895.4371337890625,0.0,2983.376220703125,0.9223867654800416,1.0,0.0,3.0,1.0,0.0
17949840,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.7691181898117065,0.3784105181694031,0.3461279273033142,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.874101459980011,0.563108503818512,0.5380324125289917,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9623643159866332,0.7383192777633667,0.5181348919868469,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.7936458587646484,0.415901631116867,0.3996786177158355,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.6258041858673096,0.1994054913520813,0.92867910861969,284.97589111328125,284.95001220703125,302.4809875488281,294.8445129394531,298.369140625,297.0203552246094,284.9728088378906,1.0,0.6540889143943787,0.3400571644306183,0.3400571644306183,1.0,1.0,-3.279066801071167,0.8075060248374939,2.4715607166290283,0.0616396106779575,0.9225473403930664,0.9225473403930664,0.0,241.4248046875,211.0,58421.5390625,0.0,3361.171875,1.0,279.3420715332031,283.10308837890625,297.81866455078125,301.56103515625,293.1499938964844,293.1499938964844,279.04998779296875,35695.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551337718963623,1.0,0.0,0.0,3.7184183597564697,3.718442916870117,9.225921644429036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.2900390625,0.0,1608.308349609375,1895.4371337890625,0.0,2983.376220703125,0.9223867654800416,1.0,0.0,3.0,1.0,0.0
17949900,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7721290588378906,0.3769793510437011,0.3448151350021362,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.877649188041687,0.5611701607704163,0.536178708076477,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9667915105819702,0.7368548512458801,0.5171723961830139,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7969822287559509,0.4146260917186737,0.3984048068523407,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6277674436569214,0.198435440659523,0.9236698150634766,284.90496826171875,284.95001220703125,302.4659118652344,294.84649658203125,298.36358642578125,297.017822265625,284.9136657714844,1.0,0.6495069265365601,0.3403270840644836,0.3403270840644836,1.0,1.0,-3.266550779342652,0.8044708967208862,2.4620800018310547,0.0615033917129039,0.8653039932250977,0.8653039932250977,0.0,235.68328857421875,211.0,58221.1953125,0.0,3300.982177734375,1.0,279.0984802246094,283.0362548828125,297.8669128417969,301.723876953125,293.1499938964844,293.1499938964844,279.04998779296875,36853.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599044680595398,1.0,0.0,0.0,3.524012804031372,3.524035930633545,8.286445449812163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.41015625,0.0,1403.6339111328125,1895.4371337890625,0.0,3028.10888671875,0.8750238418579102,1.0,0.0,3.0,1.0,0.0
17949960,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.775081217288971,0.3756189346313476,0.3433679342269897,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.881165623664856,0.5592893362045288,0.5341798067092896,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.971008002758026,0.7354416251182556,0.5160225629806519,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8002658486366272,0.4133747220039367,0.3970095217227936,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6296805143356323,0.19746994972229,0.9183617830276488,284.90557861328125,284.95001220703125,302.4516296386719,294.8487854003906,298.3586730957031,297.01568603515625,284.9079895019531,1.0,0.6448209285736084,0.3406479954719543,0.3406479954719543,1.0,1.0,-3.2529633045196533,0.8012436032295227,2.4517197608947754,0.0613663680851459,0.8541318774223328,0.8541318774223328,0.0,230.0277709960937,199.0,58134.6875,0.0,3239.330322265625,1.0,279.0581970214844,283.0285339355469,297.8546447753906,301.6607971191406,293.1499938964844,293.1499938964844,279.3500061035156,36504.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598423004150391,1.0,0.0,0.0,3.491940975189209,3.491963624954224,8.136302653838356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.876953125,0.0,1367.9405517578125,1895.4371337890625,0.0,3027.525634765625,0.8664458990097046,1.0,0.0,3.0,1.0,0.0
17950020,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.7822698950767517,0.3733944296836853,0.3408637344837188,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.8895374536514282,0.5560076832771301,0.5305647253990173,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9802614450454712,0.733161449432373,0.5140493512153625,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8079502582550049,0.4112074673175812,0.3944674134254455,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.6343344449996948,0.1957398355007171,0.9083492755889891,284.9692077636719,284.95001220703125,302.4254455566406,294.85430908203125,298.3520202636719,297.0146179199219,284.9651794433594,1.0,0.6354162693023682,0.3412897884845733,0.3412897884845733,1.0,1.0,-3.2281334400177,0.7955042123794556,2.432629108428955,0.0612825639545917,0.9042300581932068,0.9042300581932068,0.0,218.2372283935547,187.0,57538.24609375,0.0,3119.8671875,1.0,279.341552734375,283.1136169433594,297.8231506347656,301.5077819824219,293.1499938964844,293.1499938964844,279.04998779296875,35696.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501038551330566,1.0,0.0,0.0,3.652381658554077,3.6524057388305664,8.901139381123357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.8525390625,0.0,1533.546630859375,1895.4371337890625,0.0,2936.24365234375,0.9069778919219972,1.0,0.0,3.0,1.0,0.0
17950080,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.7822698950767517,0.3733944296836853,0.3408637344837188,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.8895374536514282,0.5560076832771301,0.5305647253990173,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9802614450454712,0.733161449432373,0.5140493512153625,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8079502582550049,0.4112074673175812,0.3944674134254455,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.6343344449996948,0.1957398355007171,0.9083492755889891,284.9692077636719,284.95001220703125,302.4254455566406,294.85430908203125,298.3520202636719,297.0146179199219,284.9651794433594,1.0,0.6354162693023682,0.3412897884845733,0.3412897884845733,1.0,1.0,-3.2281334400177,0.7955042123794556,2.432629108428955,0.0612825639545917,0.9042300581932068,0.9042300581932068,0.0,218.2372283935547,187.0,57538.24609375,0.0,3119.8671875,1.0,279.341552734375,283.1136169433594,297.8231506347656,301.5077819824219,293.1499938964844,293.1499938964844,279.04998779296875,35696.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501038551330566,1.0,0.0,0.0,3.652381658554077,3.6524057388305664,8.901139381123357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.8525390625,0.0,1533.546630859375,1895.4371337890625,0.0,2936.24365234375,0.9069778919219972,1.0,0.0,3.0,1.0,0.0
17950140,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7897476553916931,0.3706259727478027,0.3381260335445404,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8983016610145569,0.5521842837333679,0.5267084836959839,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9889652729034424,0.7298919558525085,0.5116636157035828,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8155767917633057,0.4085978269577026,0.3917189836502075,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6392608284950256,0.1938063502311706,0.8980277180671692,284.9107360839844,284.95001220703125,302.402099609375,294.8609924316406,298.3441467285156,297.0112609863281,284.91845703125,1.0,0.6258165240287781,0.3419315814971924,0.3419315814971924,1.0,1.0,-3.201625108718872,0.7892100214958191,2.412415027618408,0.0611316561698913,0.8422664403915405,0.8422664403915405,0.0,206.7138519287109,175.0,57007.95703125,0.0,3000.00634765625,1.0,279.0587158203125,283.0587463378906,297.8647155761719,301.60382080078125,293.1499938964844,293.1499938964844,279.3500061035156,36584.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544251322746277,1.0,0.0,0.0,3.39326810836792,3.393289804458618,7.682979230594356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.6181640625,0.0,1269.9232177734375,1895.4371337890625,0.0,2976.733642578125,0.8464073538780212,1.0,0.0,3.0,1.0,0.0
17950200,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7897476553916931,0.3706259727478027,0.3381260335445404,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8983016610145569,0.5521842837333679,0.5267084836959839,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9889652729034424,0.7298919558525085,0.5116636157035828,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8155767917633057,0.4085978269577026,0.3917189836502075,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6392608284950256,0.1938063502311706,0.8980277180671692,284.9107360839844,284.95001220703125,302.402099609375,294.8609924316406,298.3441467285156,297.0112609863281,284.91845703125,1.0,0.6258165240287781,0.3419315814971924,0.3419315814971924,1.0,1.0,-3.201625108718872,0.7892100214958191,2.412415027618408,0.0611316561698913,0.8422664403915405,0.8422664403915405,0.0,206.7138519287109,175.0,57007.95703125,0.0,3000.00634765625,1.0,279.0587158203125,283.0587463378906,297.8647155761719,301.60382080078125,293.1499938964844,293.1499938964844,279.3500061035156,36584.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544251322746277,1.0,0.0,0.0,3.39326810836792,3.393289804458618,7.682979230594356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.6181640625,0.0,1269.9232177734375,1895.4371337890625,0.0,2976.733642578125,0.8464073538780212,1.0,0.0,3.0,1.0,0.0
17950260,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.7986234426498413,0.3683986961841583,0.3356177508831024,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9087702035903932,0.5488730669021606,0.5230644941329956,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.9979916214942932,0.7272884845733643,0.5094450116157532,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8241468667984009,0.4063492715358734,0.3890942335128784,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.6452096700668335,0.1920615583658218,0.8879533410072327,284.9674987792969,284.95001220703125,302.3814392089844,294.8687438964844,298.339599609375,297.0107727050781,284.96295166015625,1.0,0.6160999536514282,0.3426662683486938,0.3426662683486938,1.0,1.0,-3.176287889480591,0.7835091948509216,2.3927786350250244,0.0612406358122825,0.8873146772384644,0.8873146772384644,0.0,194.8838348388672,163.0,56609.94140625,0.0,2882.731689453125,1.0,279.3408508300781,283.129638671875,297.8360290527344,301.46112060546875,293.1499938964844,293.1499938964844,279.6499938964844,35681.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443942070007324,1.0,0.0,0.0,3.578568696975708,3.578591823577881,8.544998308934737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.12109375,0.0,1452.8067626953125,1895.4371337890625,0.0,2882.79638671875,0.8906094431877136,1.0,0.0,3.0,1.0,0.0
17950320,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.7986234426498413,0.3683986961841583,0.3356177508831024,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9087702035903932,0.5488730669021606,0.5230644941329956,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.9979916214942932,0.7272884845733643,0.5094450116157532,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8241468667984009,0.4063492715358734,0.3890942335128784,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.6452096700668335,0.1920615583658218,0.8879533410072327,284.9674987792969,284.95001220703125,302.3814392089844,294.8687438964844,298.339599609375,297.0107727050781,284.96295166015625,1.0,0.6160999536514282,0.3426662683486938,0.3426662683486938,1.0,1.0,-3.176287889480591,0.7835091948509216,2.3927786350250244,0.0612406358122825,0.8873146772384644,0.8873146772384644,0.0,194.8838348388672,163.0,56609.94140625,0.0,2882.731689453125,1.0,279.3408508300781,283.129638671875,297.8360290527344,301.46112060546875,293.1499938964844,293.1499938964844,279.6499938964844,35681.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443942070007324,1.0,0.0,0.0,3.578568696975708,3.578591823577881,8.544998308934737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.12109375,0.0,1452.8067626953125,1895.4371337890625,0.0,2882.79638671875,0.8906094431877136,1.0,0.0,3.0,1.0,0.0
17950380,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8043500185012817,0.3661867678165436,0.3334280252456665,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9159731268882751,0.5455866456031799,0.5197594165802002,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.7260782122612,0.4999129176139831,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8296375274658203,0.4041037559509277,0.3867551982402801,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6488850712776184,0.1903331130743026,0.8790400624275208,284.9913024902344,284.95001220703125,302.3631591796875,294.8774719238281,298.33453369140625,297.0113830566406,284.9898986816406,1.0,0.6051887273788452,0.3434009253978729,0.3434009253978729,1.0,1.0,-3.130581855773926,0.7713039517402649,2.3592777252197266,0.0625773891806602,0.933013916015625,0.933013916015625,0.0,186.2743530273437,151.0,55580.57421875,0.0,2755.921630859375,1.0,279.6419982910156,283.1904296875,297.8527526855469,301.4164733886719,293.1499938964844,293.1499938964844,279.3500061035156,35705.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370966911315918,1.0,0.0,0.0,3.749261140823364,3.749285936355591,9.379606922266248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.3974609375,0.0,1644.1658935546875,1895.4371337890625,0.0,2814.601806640625,0.9295781254768372,1.0,0.0,3.0,1.0,0.0
17950440,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8043500185012817,0.3661867678165436,0.3334280252456665,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9159731268882751,0.5455866456031799,0.5197594165802002,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.7260782122612,0.4999129176139831,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8296375274658203,0.4041037559509277,0.3867551982402801,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6488850712776184,0.1903331130743026,0.8790400624275208,284.9913024902344,284.95001220703125,302.3631591796875,294.8774719238281,298.33453369140625,297.0113830566406,284.9898986816406,1.0,0.6051887273788452,0.3434009253978729,0.3434009253978729,1.0,1.0,-3.130581855773926,0.7713039517402649,2.3592777252197266,0.0625773891806602,0.933013916015625,0.933013916015625,0.0,186.2743530273437,151.0,55580.57421875,0.0,2755.921630859375,1.0,279.6419982910156,283.1904296875,297.8527526855469,301.4164733886719,293.1499938964844,293.1499938964844,279.3500061035156,35705.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370966911315918,1.0,0.0,0.0,3.749261140823364,3.749285936355591,9.379606922266248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.3974609375,0.0,1644.1658935546875,1895.4371337890625,0.0,2814.601806640625,0.9295781254768372,1.0,0.0,3.0,1.0,0.0
17950500,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.810046374797821,0.3647063672542572,0.3320445716381073,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9235606789588928,0.543569803237915,0.5178069472312927,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.7261289358139038,0.4875058829784393,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8351916670799255,0.4026912748813629,0.38532555103302,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6530250906944275,0.1893436163663864,0.8737658262252808,284.8993835449219,284.95001220703125,302.3548583984375,294.8822021484375,298.33233642578125,297.0110778808594,284.9084167480469,1.0,0.5999674201011658,0.3437682688236236,0.3437682688236236,1.0,1.0,-3.1177282333374023,0.7684994339942932,2.349228858947754,0.0598380416631698,0.8651778697967529,0.8651778697967529,0.0,179.59524536132812,151.0,55389.2734375,0.0,2682.409423828125,1.0,279.3971862792969,283.1054992675781,297.9091186523437,301.5917358398437,293.1499938964844,293.1499938964844,279.3500061035156,36990.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428124785423279,1.0,0.0,0.0,3.556451797485352,3.5564749240875244,8.439702128271165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.9560546875,0.0,1438.7823486328125,1895.4371337890625,0.0,2868.00341796875,0.8801552057266235,1.0,0.0,3.0,1.0,0.0
17950560,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8136388063430786,0.3632716536521911,0.3305611908435821,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9286433458328248,0.5415792465209961,0.5157405138015747,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.7268307209014893,0.478767454624176,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8389018177986145,0.4012719988822937,0.3838099837303161,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6556602716445923,0.1883286386728286,0.8684303164482117,284.9006652832031,284.95001220703125,302.3470458984375,294.8871459960937,298.3304443359375,297.011474609375,284.9021911621094,1.0,0.594111442565918,0.3442443311214447,0.3442443311214447,1.0,1.0,-3.0947189331054688,0.7626730799674988,2.3320460319519043,0.0592331513762474,0.8545612096786499,0.8545612096786499,0.0,174.52587890625,139.0,55144.11328125,0.0,2610.51220703125,1.0,279.3580322265625,283.0997009277344,297.8954772949219,301.5198669433594,293.1499938964844,293.1499938964844,279.6499938964844,36590.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428082466125488,1.0,0.0,0.0,3.514181137084961,3.5142040252685547,8.240272677539906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.4755859375,0.0,1391.5047607421875,1895.4371337890625,0.0,2867.9638671875,0.8701618313789368,1.0,0.0,3.0,1.0,0.0
17950620,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8222360610961914,0.3609451353549957,0.328026533126831,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9408330917358398,0.5381120443344116,0.512019157409668,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.9990000128746032,0.7305915951728821,0.4595495462417602,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8479330539703369,0.3987964987754822,0.381047248840332,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.6622288823127747,0.1864765137434005,0.8582639694213867,284.9657592773437,284.95001220703125,302.3328552246094,294.8975830078125,298.3338623046875,297.0213317871094,284.962158203125,1.0,0.5819692015647888,0.345196396112442,0.345196396112442,1.0,1.0,-3.048551082611084,0.7509484887123108,2.297602653503418,0.0579348355531692,0.9033980369567872,0.9033980369567872,0.0,163.83848571777344,142.0,54063.55078125,0.0,2466.4794921875,1.0,279.6416320800781,283.1915588378906,297.8578796386719,301.3340148925781,293.1499938964844,293.1499938964844,279.3500061035156,35761.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311854600906372,1.0,0.0,0.0,3.646430492401123,3.646454572677612,8.872156627148797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.9560546875,0.0,1527.4217529296875,1895.4371337890625,0.0,2759.483642578125,0.9059911370277404,1.0,0.0,3.0,1.0,0.0
17950680,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8222360610961914,0.3609451353549957,0.328026533126831,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9408330917358398,0.5381120443344116,0.512019157409668,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.9990000128746032,0.7305915951728821,0.4595495462417602,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8479330539703369,0.3987964987754822,0.381047248840332,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.6622288823127747,0.1864765137434005,0.8582639694213867,284.9657592773437,284.95001220703125,302.3328552246094,294.8975830078125,298.3338623046875,297.0213317871094,284.962158203125,1.0,0.5819692015647888,0.345196396112442,0.345196396112442,1.0,1.0,-3.048551082611084,0.7509484887123108,2.297602653503418,0.0579348355531692,0.9033980369567872,0.9033980369567872,0.0,163.83848571777344,142.0,54063.55078125,0.0,2466.4794921875,1.0,279.6416320800781,283.1915588378906,297.8578796386719,301.3340148925781,293.1499938964844,293.1499938964844,279.3500061035156,35761.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311854600906372,1.0,0.0,0.0,3.646430492401123,3.646454572677612,8.872156627148797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.9560546875,0.0,1527.4217529296875,1895.4371337890625,0.0,2759.483642578125,0.9059911370277404,1.0,0.0,3.0,1.0,0.0
17950740,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8260071873664856,0.3581676483154297,0.3254797458648681,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9462494254112244,0.5341980457305908,0.5082849264144897,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.7339664697647095,0.4493265748023987,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.852107048034668,0.3959549367427826,0.3782936334609985,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6648126244544983,0.1844820082187652,0.8486752510070801,284.8990783691406,284.95001220703125,302.3203430175781,294.9087829589844,298.3409118652344,297.0340270996094,284.9068908691406,1.0,0.5744091272354126,0.3461484909057617,0.3461484909057617,1.0,1.0,-3.013856172561645,0.7427472472190857,2.271108865737915,0.0573693625628948,0.8316134810447693,0.8316134810447693,0.0,157.90362548828125,145.0,53340.390625,0.0,2371.619384765625,1.0,279.3588562011719,283.13238525390625,297.9035339355469,301.4154968261719,293.1499938964844,293.1499938964844,279.6499938964844,36691.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336814045906067,1.0,0.0,0.0,3.362643241882324,3.362664699554444,7.544924756075488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.9697265625,0.0,1241.12255859375,1895.4371337890625,0.0,2782.7421875,0.838106632232666,1.0,0.0,3.0,1.0,0.0
17950800,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8260071873664856,0.3581676483154297,0.3254797458648681,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9462494254112244,0.5341980457305908,0.5082849264144897,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.7339664697647095,0.4493265748023987,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.852107048034668,0.3959549367427826,0.3782936334609985,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6648126244544983,0.1844820082187652,0.8486752510070801,284.8990783691406,284.95001220703125,302.3203430175781,294.9087829589844,298.3409118652344,297.0340270996094,284.9068908691406,1.0,0.5744091272354126,0.3461484909057617,0.3461484909057617,1.0,1.0,-3.013856172561645,0.7427472472190857,2.271108865737915,0.0573693625628948,0.8316134810447693,0.8316134810447693,0.0,157.90362548828125,145.0,53340.390625,0.0,2371.619384765625,1.0,279.3588562011719,283.13238525390625,297.9035339355469,301.4154968261719,293.1499938964844,293.1499938964844,279.6499938964844,36691.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336814045906067,1.0,0.0,0.0,3.362643241882324,3.362664699554444,7.544924756075488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.9697265625,0.0,1241.12255859375,1895.4371337890625,0.0,2782.7421875,0.838106632232666,1.0,0.0,3.0,1.0,0.0
17950860,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8267462849617004,0.3559191524982452,0.3232932686805725,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9473066329956056,0.5308188199996948,0.5049251914024353,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.9990000128746032,0.7360877990722656,0.4450249075889587,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8529483675956726,0.3934909105300903,0.3758149147033691,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.6646742820739746,0.1826870739459991,0.8400461673736572,284.96649169921875,284.95001220703125,302.30926513671875,294.9206237792969,298.34967041015625,297.04547119140625,284.9617004394531,1.0,0.5696064829826355,0.3473750352859497,0.3473750352859497,1.0,1.0,-2.9886562824249268,0.7382007241249084,2.250455617904663,0.0584531761705875,0.881838321685791,0.881838321685791,0.0,155.02975463867188,148.0,52959.3125,0.0,2311.260986328125,1.0,279.640625,283.20965576171875,297.8793640136719,301.2738647460937,293.1499938964844,293.1499938964844,279.95001220703125,35665.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217154741287231,1.0,0.0,0.0,3.554207563400269,3.5542306900024414,8.429054787484347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.11328125,0.0,1426.7467041015625,1895.4371337890625,0.0,2671.4697265625,0.8849306106567383,1.0,0.0,3.0,1.0,0.0
17950920,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8267462849617004,0.3559191524982452,0.3232932686805725,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9473066329956056,0.5308188199996948,0.5049251914024353,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.9990000128746032,0.7360877990722656,0.4450249075889587,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8529483675956726,0.3934909105300903,0.3758149147033691,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.6646742820739746,0.1826870739459991,0.8400461673736572,284.96649169921875,284.95001220703125,302.30926513671875,294.9206237792969,298.34967041015625,297.04547119140625,284.9617004394531,1.0,0.5696064829826355,0.3473750352859497,0.3473750352859497,1.0,1.0,-2.9886562824249268,0.7382007241249084,2.250455617904663,0.0584531761705875,0.881838321685791,0.881838321685791,0.0,155.02975463867188,148.0,52959.3125,0.0,2311.260986328125,1.0,279.640625,283.20965576171875,297.8793640136719,301.2738647460937,293.1499938964844,293.1499938964844,279.95001220703125,35665.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217154741287231,1.0,0.0,0.0,3.554207563400269,3.5542306900024414,8.429054787484347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.11328125,0.0,1426.7467041015625,1895.4371337890625,0.0,2671.4697265625,0.8849306106567383,1.0,0.0,3.0,1.0,0.0
17950980,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8262884616851807,0.3548272848129272,0.3222458362579345,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9466744065284728,0.5291556715965271,0.5032870173454285,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.7366333603858948,0.4443748593330383,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8524691462516785,0.3922823965549469,0.3746159672737121,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.6638662815093994,0.1817967295646667,0.8358790874481201,285.0238952636719,284.95001220703125,302.30401611328125,294.9269714355469,298.35302734375,297.0491943359375,285.0174255371094,1.0,0.5679057240486145,0.3480128347873688,0.3480128347873688,1.0,1.0,-2.978193044662476,0.7366598844528198,2.241533041000366,0.0592666305601596,0.9366975426673888,0.9366975426673888,0.0,154.33941650390625,148.0,52526.13671875,0.0,2289.01708984375,1.0,279.9013977050781,283.28192138671875,297.86993408203125,301.1684265136719,293.1499938964844,293.1499938964844,279.95001220703125,35058.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148401379585266,1.0,0.0,0.0,3.72084641456604,3.720870971679688,9.23797529139847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.486328125,0.0,1606.2415771484375,1895.4371337890625,0.0,2607.83544921875,0.925317406654358,1.0,0.0,3.0,1.0,0.0
17951040,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8254836201667786,0.3537036180496216,0.3213286399841308,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9455494284629822,0.5275159478187561,0.5018360614776611,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9990000128746032,0.7366436719894409,0.4445019364356994,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8516127467155457,0.3910914957523346,0.3735611140727997,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6627897024154663,0.1809419989585876,0.8322009444236755,284.99920654296875,284.95001220703125,302.2994079589844,294.9329833984375,298.3542785644531,297.0499572753906,284.99951171875,1.0,0.566709041595459,0.3486015796661377,0.3486015796661377,1.0,1.0,-2.969808578491211,0.7356285452842712,2.234179973602295,0.0601482354104518,0.9365208745002748,0.9365208745002748,0.0,154.07107543945312,151.0,52331.3359375,0.0,2272.732421875,1.0,279.9419250488281,283.2738952636719,297.9068298339844,301.2545471191406,293.1499938964844,293.1499938964844,279.6499938964844,35627.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139038681983948,1.0,0.0,0.0,3.754674911499024,3.754699945449829,9.40671498028678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.11328125,0.0,1649.906494140625,1895.4371337890625,0.0,2599.189453125,0.9311014413833618,1.0,0.0,3.0,1.0,0.0
17951100,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8239279389381409,0.3521933853626251,0.3201812207698822,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9434505105018616,0.5254685878753662,0.5001296997070312,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.7358543276786804,0.4456093311309814,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8500134944915771,0.3895869851112366,0.3723169565200805,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6610838174819946,0.1799095124006271,0.8280547261238098,284.9019775390625,284.95001220703125,302.2948303222656,294.9393310546875,298.35162353515625,297.0454406738281,284.910400390625,1.0,0.5657307505607605,0.3492148518562317,0.3492148518562317,1.0,1.0,-2.961230993270874,0.7345929145812988,2.226638078689575,0.0610964149236679,0.8685010671615601,0.8685010671615601,0.0,154.22531127929688,151.0,52427.375,0.0,2258.318603515625,1.0,279.69677734375,283.178466796875,297.9739074707031,301.4579772949219,293.1499938964844,293.1499938964844,279.6499938964844,36952.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208344578742981,1.0,0.0,0.0,3.585291624069214,3.585315227508545,8.577135304221883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.7802734375,0.0,1469.3602294921875,1895.4371337890625,0.0,2663.301513671875,0.8854244351387024,1.0,0.0,3.0,1.0,0.0
17951160,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8217436671257019,0.3507189750671386,0.3188508152961731,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.940522849559784,0.5234381556510925,0.4982221722602844,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.7347210049629211,0.4475528597831726,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8477960824966431,0.3880823254585266,0.3709129691123962,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6588411331176758,0.1788429468870163,0.8234562277793884,284.912109375,284.95001220703125,302.2904663085937,294.94580078125,298.34722900390625,297.0393981933594,284.9115600585937,1.0,0.5649430155754089,0.3496724665164947,0.3496724665164947,1.0,1.0,-2.9524588584899902,0.7330895066261292,2.2193691730499268,0.0615972764790058,0.8666450381278992,0.8666450381278992,0.0,154.7394561767578,154.0,52516.89453125,0.0,2245.449951171875,1.0,279.6578369140625,283.1752319335937,297.9653015136719,301.4100341796875,293.1499938964844,293.1499938964844,279.95001220703125,36417.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221513628959656,1.0,0.0,0.0,3.564360857009888,3.5643839836120605,8.477281312480045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.9755859375,0.0,1443.0113525390625,1895.4371337890625,0.0,2675.511962890625,0.8821536898612976,1.0,0.0,3.0,1.0,0.0
17951220,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.817400336265564,0.3482559025287628,0.3166200220584869,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9345006942749025,0.5198524594306946,0.4948294460773468,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9990000128746032,0.7321911454200745,0.4519861042499542,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8433147072792053,0.385424941778183,0.3684114217758178,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6542799472808838,0.17685367166996,0.8147467970848083,284.9833679199219,284.95001220703125,302.2822570800781,294.958984375,298.3406677246094,297.0299072265625,284.98223876953125,1.0,0.5639224052429199,0.3505876660346985,0.3505876660346985,1.0,1.0,-2.937549114227295,0.7308446764945984,2.206704616546631,0.0627586469054222,0.929869532585144,0.929869532585144,0.0,156.1240997314453,157.0,51966.234375,0.0,2226.2802734375,1.0,279.94219970703125,283.2685546875,297.933349609375,301.2696533203125,293.1499938964844,293.1499938964844,279.6499938964844,35670.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131836652755737,1.0,0.0,0.0,3.7371575832366943,3.737182378768921,9.31914541979495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.1201171875,0.0,1629.7921142578125,1895.4371337890625,0.0,2592.541748046875,0.9268665313720704,1.0,0.0,3.0,1.0,0.0
17951280,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.817400336265564,0.3482559025287628,0.3166200220584869,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9345006942749025,0.5198524594306946,0.4948294460773468,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9990000128746032,0.7321911454200745,0.4519861042499542,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8433147072792053,0.385424941778183,0.3684114217758178,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6542799472808838,0.17685367166996,0.8147467970848083,284.9833679199219,284.95001220703125,302.2822570800781,294.958984375,298.3406677246094,297.0299072265625,284.98223876953125,1.0,0.5639224052429199,0.3505876660346985,0.3505876660346985,1.0,1.0,-2.937549114227295,0.7308446764945984,2.206704616546631,0.0627586469054222,0.929869532585144,0.929869532585144,0.0,156.1240997314453,157.0,51966.234375,0.0,2226.2802734375,1.0,279.94219970703125,283.2685546875,297.933349609375,301.2696533203125,293.1499938964844,293.1499938964844,279.6499938964844,35670.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131836652755737,1.0,0.0,0.0,3.7371575832366943,3.737182378768921,9.31914541979495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.1201171875,0.0,1629.7921142578125,1895.4371337890625,0.0,2592.541748046875,0.9268665313720704,1.0,0.0,3.0,1.0,0.0
17951340,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8119179606437683,0.3452026546001434,0.3141142427921295,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9270681142807008,0.5156792402267456,0.4911567866802215,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9990000128746032,0.7277851700782776,0.457936555147171,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8378799557685852,0.3822973072528839,0.3656886518001556,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6489623785018921,0.1746121495962143,0.8055205345153809,284.904541015625,284.95001220703125,302.2745056152344,294.9724426269531,298.3290405273437,297.0134582519531,284.9064636230469,1.0,0.5633554458618164,0.3515028953552246,0.3515028953552246,1.0,1.0,-2.9229135513305664,0.7286600470542908,2.19425368309021,0.0639685839414596,0.857685923576355,0.857685923576355,0.0,158.22372436523438,160.0,52009.73828125,0.0,2211.300537109375,1.0,279.65802001953125,283.1835327148437,297.9848937988281,301.4010314941406,293.1499938964844,293.1499938964844,279.95001220703125,36491.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195839524269104,1.0,0.0,0.0,3.5178143978118896,3.5178372859954834,8.257320587290451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.32421875,0.0,1394.560546875,1895.4371337890625,0.0,2651.71533203125,0.8720971345901489,1.0,0.0,3.0,1.0,0.0
