time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951400,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8119179606437683,0.3452026546001434,0.3141142427921295,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9270681142807008,0.5156792402267456,0.4911567866802215,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9990000128746032,0.7277851700782776,0.457936555147171,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8378799557685852,0.3822973072528839,0.3656886518001556,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6489623785018921,0.1746121495962143,0.8055205345153809,284.904541015625,284.95001220703125,302.2745056152344,294.9724426269531,298.3290405273437,297.0134582519531,284.9064636230469,1.0,0.5633554458618164,0.3515028953552246,0.3515028953552246,1.0,1.0,-2.9229135513305664,0.7286600470542908,2.19425368309021,0.0639685839414596,0.857685923576355,0.857685923576355,0.0,158.22372436523438,160.0,52009.73828125,0.0,2211.300537109375,1.0,279.65802001953125,283.1835327148437,297.9848937988281,301.4010314941406,293.1499938964844,293.1499938964844,279.95001220703125,36491.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195839524269104,1.0,0.0,0.0,3.5178143978118896,3.5178372859954834,8.257320587290451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.32421875,0.0,1394.560546875,1895.4371337890625,0.0,2651.71533203125,0.8720971345901489,1.0,0.0,3.0,1.0,0.0
17951460,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8063752055168152,0.342689037322998,0.3118647038936615,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9197157621383668,0.5120216608047485,0.4877247214317322,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9990000128746032,0.7230250239372253,0.4641501307487488,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8325216770172119,0.3795345425605774,0.3631174564361572,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6437302231788635,0.1725292950868606,0.7965022325515747,284.9803771972656,284.95001220703125,302.2669677734375,294.9860534667969,298.322021484375,297.0029602050781,284.97882080078125,1.0,0.5630970001220703,0.3524011373519897,0.3524011373519897,1.0,1.0,-2.909620761871338,0.7268384099006653,2.1827824115753174,0.0651995539665222,0.920559287071228,0.920559287071228,0.0,160.52940368652344,148.0,51567.625,0.0,2199.770751953125,1.0,279.94189453125,283.27691650390625,297.9566650390625,301.2658386230469,293.1499938964844,293.1499938964844,279.6499938964844,35654.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809843122959137,1.0,0.0,0.0,3.699887990951538,3.6999123096466064,9.13419796688686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.142578125,0.0,1586.7657470703125,1895.4371337890625,0.0,2561.74853515625,0.918645679950714,1.0,0.0,3.0,1.0,0.0
17951520,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8063752055168152,0.342689037322998,0.3118647038936615,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9197157621383668,0.5120216608047485,0.4877247214317322,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9990000128746032,0.7230250239372253,0.4641501307487488,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8325216770172119,0.3795345425605774,0.3631174564361572,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6437302231788635,0.1725292950868606,0.7965022325515747,284.9803771972656,284.95001220703125,302.2669677734375,294.9860534667969,298.322021484375,297.0029602050781,284.97882080078125,1.0,0.5630970001220703,0.3524011373519897,0.3524011373519897,1.0,1.0,-2.909620761871338,0.7268384099006653,2.1827824115753174,0.0651995539665222,0.920559287071228,0.920559287071228,0.0,160.52940368652344,148.0,51567.625,0.0,2199.770751953125,1.0,279.94189453125,283.27691650390625,297.9566650390625,301.2658386230469,293.1499938964844,293.1499938964844,279.6499938964844,35654.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809843122959137,1.0,0.0,0.0,3.699887990951538,3.6999123096466064,9.13419796688686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.142578125,0.0,1586.7657470703125,1895.4371337890625,0.0,2561.74853515625,0.918645679950714,1.0,0.0,3.0,1.0,0.0
17951580,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8055917024612427,0.339588314294815,0.3091716766357422,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.91893470287323,0.5077713131904602,0.483829915523529,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.7175542712211609,0.4614581763744354,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8319008350372314,0.3763064444065094,0.3601471483707428,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6422396302223206,0.1702224314212799,0.7862241864204407,284.896484375,284.95001220703125,302.2594299316406,294.9997253417969,298.3145751953125,296.9942626953125,284.8971862792969,1.0,0.5578888058662415,0.3532994091510772,0.3532994091510772,1.0,1.0,-2.882564067840576,0.7205683588981628,2.161995649337769,0.0653142854571342,0.843349039554596,0.843349039554596,0.0,158.30055236816406,136.0,51411.2734375,0.0,2142.49462890625,1.0,279.65838623046875,283.189453125,298.0099182128906,301.3946228027344,293.1499938964844,293.1499938964844,279.95001220703125,36550.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158801794052124,1.0,0.0,0.0,3.470765352249145,3.470787763595581,8.037922611947579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.5302734375,0.0,1346.6710205078125,1895.4371337890625,0.0,2617.4453125,0.8602314591407776,1.0,0.0,3.0,1.0,0.0
17951640,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8055917024612427,0.339588314294815,0.3091716766357422,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.91893470287323,0.5077713131904602,0.483829915523529,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.7175542712211609,0.4614581763744354,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8319008350372314,0.3763064444065094,0.3601471483707428,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6422396302223206,0.1702224314212799,0.7862241864204407,284.896484375,284.95001220703125,302.2594299316406,294.9997253417969,298.3145751953125,296.9942626953125,284.8971862792969,1.0,0.5578888058662415,0.3532994091510772,0.3532994091510772,1.0,1.0,-2.882564067840576,0.7205683588981628,2.161995649337769,0.0653142854571342,0.843349039554596,0.843349039554596,0.0,158.30055236816406,136.0,51411.2734375,0.0,2142.49462890625,1.0,279.65838623046875,283.189453125,298.0099182128906,301.3946228027344,293.1499938964844,293.1499938964844,279.95001220703125,36550.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158801794052124,1.0,0.0,0.0,3.470765352249145,3.470787763595581,8.037922611947579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.5302734375,0.0,1346.6710205078125,1895.4371337890625,0.0,2617.4453125,0.8602314591407776,1.0,0.0,3.0,1.0,0.0
17951700,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.806861937046051,0.3383292257785797,0.3078264594078064,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9206876754760742,0.5059155821800232,0.4818656146526336,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9990000128746032,0.7159556150436401,0.4573237895965576,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8331362009048462,0.3748859763145447,0.3586255609989166,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6426802277565002,0.1691563129425048,0.7808379530906677,284.9788818359375,284.95001220703125,302.2555847167969,295.0065612792969,298.31268310546875,296.9930419921875,284.96875,1.0,0.5540799498558044,0.3537485301494598,0.3537485301494598,1.0,1.0,-2.86531662940979,0.7162277698516846,2.149088859558105,0.0648924335837364,0.9005786776542664,0.9005786776542664,0.0,155.79400634765625,136.0,51062.46875,0.0,2101.1767578125,1.0,279.8975830078125,283.2742004394531,297.96063232421875,301.2013854980469,293.1499938964844,293.1499938964844,279.95001220703125,35249.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081296682357788,1.0,0.0,0.0,3.623112916946411,3.623136520385742,8.759050729167939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.80615234375,0.0,1497.885009765625,1895.4371337890625,0.0,2545.97998046875,0.9016417860984802,1.0,0.0,3.0,1.0,0.0
17951760,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.809167206287384,0.3370291292667389,0.3066124320030212,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9237931966781616,0.504020094871521,0.480032742023468,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9990000128746032,0.7149507403373718,0.4516498148441314,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8353476524353027,0.3734404146671295,0.3571982979774475,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.6438906788825989,0.1680952608585357,0.775646984577179,284.9694519042969,284.95001220703125,302.2516174316406,295.01336669921875,298.3114013671875,296.99237060546875,284.96929931640625,1.0,0.5496832728385925,0.3542917668819427,0.3542917668819427,1.0,1.0,-2.84688401222229,0.7117232084274292,2.1351609230041504,0.06458081305027,0.8981590270996094,0.8981590270996094,0.0,152.58177185058594,124.0,50504.08984375,0.0,2054.916748046875,1.0,279.9415588378906,283.2904357910156,297.9769592285156,301.2300720214844,293.1499938964844,293.1499938964844,280.25,35786.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048378229141235,1.0,0.0,0.0,3.606868982315064,3.6068925857543945,8.680685255058052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.4130859375,0.0,1484.1298828125,1895.4371337890625,0.0,2515.738525390625,0.8977658152580261,1.0,0.0,3.0,1.0,0.0
17951820,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8158019781112671,0.3346677720546722,0.3042462468147278,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9329846501350404,0.5004737377166748,0.4764363765716553,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.7152833342552185,0.4370113015174866,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.841949999332428,0.3707374334335327,0.3543888330459595,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6480463147163391,0.166104257106781,0.7654274702072144,284.9944152832031,284.95001220703125,302.24334716796875,295.02691650390625,298.3106994628906,296.99432373046875,284.99298095703125,1.0,0.5395079851150513,0.3553782105445862,0.3553782105445862,1.0,1.0,-2.806469440460205,0.7015457153320312,2.104923725128174,0.0635423958301544,0.9501606822013856,0.9501606822013856,0.0,144.7183837890625,127.0,49578.67578125,0.0,1951.441162109375,1.0,280.24249267578125,283.3431701660156,297.9947204589844,301.1835632324219,293.1499938964844,293.1499938964844,279.95001220703125,35686.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955929636955261,1.0,0.0,0.0,3.823042392730713,3.823068141937256,9.752400274010142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.029296875,0.0,1731.885986328125,1895.4371337890625,0.0,2431.203125,0.9449639916419984,1.0,0.0,3.0,1.0,0.0
17951880,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8158019781112671,0.3346677720546722,0.3042462468147278,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9329846501350404,0.5004737377166748,0.4764363765716553,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.7152833342552185,0.4370113015174866,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.841949999332428,0.3707374334335327,0.3543888330459595,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6480463147163391,0.166104257106781,0.7654274702072144,284.9944152832031,284.95001220703125,302.24334716796875,295.02691650390625,298.3106994628906,296.99432373046875,284.99298095703125,1.0,0.5395079851150513,0.3553782105445862,0.3553782105445862,1.0,1.0,-2.806469440460205,0.7015457153320312,2.104923725128174,0.0635423958301544,0.9501606822013856,0.9501606822013856,0.0,144.7183837890625,127.0,49578.67578125,0.0,1951.441162109375,1.0,280.24249267578125,283.3431701660156,297.9947204589844,301.1835632324219,293.1499938964844,293.1499938964844,279.95001220703125,35686.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955929636955261,1.0,0.0,0.0,3.823042392730713,3.823068141937256,9.752400274010142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.029296875,0.0,1731.885986328125,1895.4371337890625,0.0,2431.203125,0.9449639916419984,1.0,0.0,3.0,1.0,0.0
17951940,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8176285624504089,0.3315777480602264,0.3015024662017822,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.935779869556427,0.4962019920349121,0.4724543988704681,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.7156926393508911,0.4300252497196197,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8439299464225769,0.3674737811088562,0.3513174653053283,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6485844850540161,0.1638545989990234,0.7550905346870422,284.9041442871094,284.95001220703125,302.2343139648437,295.04022216796875,298.3097229003906,296.99493408203125,284.90313720703125,1.0,0.5330603122711182,0.3564646542072296,0.3564646542072296,1.0,1.0,-2.773862600326538,0.6938256025314331,2.0800368785858154,0.0630115792155265,0.871177077293396,0.871177077293396,0.0,140.5564422607422,130.0,49409.28515625,0.0,1880.2308349609373,1.0,279.9574890136719,283.250244140625,298.0505676269531,301.3067932128906,293.1499938964844,293.1499938964844,280.25,36454.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021434545516968,1.0,0.0,0.0,3.583639144897461,3.583662748336792,8.569230658395099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.13134765625,0.0,1463.9228515625,1895.4371337890625,0.0,2491.03857421875,0.887557864189148,1.0,0.0,3.0,1.0,0.0
17952000,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8176285624504089,0.3315777480602264,0.3015024662017822,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.935779869556427,0.4962019920349121,0.4724543988704681,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.7156926393508911,0.4300252497196197,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8439299464225769,0.3674737811088562,0.3513174653053283,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6485844850540161,0.1638545989990234,0.7550905346870422,284.9041442871094,284.95001220703125,302.2343139648437,295.04022216796875,298.3097229003906,296.99493408203125,284.90313720703125,1.0,0.5330603122711182,0.3564646542072296,0.3564646542072296,1.0,1.0,-2.773862600326538,0.6938256025314331,2.0800368785858154,0.0630115792155265,0.871177077293396,0.871177077293396,0.0,140.5564422607422,130.0,49409.28515625,0.0,1880.2308349609373,1.0,279.9574890136719,283.250244140625,298.0505676269531,301.3067932128906,293.1499938964844,293.1499938964844,280.25,36454.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021434545516968,1.0,0.0,0.0,3.583639144897461,3.583662748336792,8.569230658395099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.13134765625,0.0,1463.9228515625,1895.4371337890625,0.0,2491.03857421875,0.887557864189148,1.0,0.0,3.0,1.0,0.0
17952060,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8169011473655701,0.329089879989624,0.2991299629211426,296.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9348393082618712,0.4925126433372497,0.4688370525836944,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9990000128746032,0.7155575752258301,0.4278437197208404,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8431472182273865,0.3646288216114044,0.3485147655010223,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.6469195485115051,0.1617828458547592,0.7454128265380859,284.9763488769531,284.95001220703125,302.2242736816406,295.0531921386719,298.3125305175781,296.9974670410156,284.9772033691406,1.0,0.5288596749305725,0.3578992784023285,0.3578992784023285,1.0,1.0,-2.7490367889404297,0.6894260048866272,2.059610843658448,0.0641462132334709,0.9299930334091188,0.9299930334091188,0.0,138.74317932128906,133.0,48579.8359375,0.0,1833.35009765625,1.0,280.2423095703125,283.3483581542969,298.01611328125,301.1484069824219,293.1499938964844,293.1499938964844,279.95001220703125,35750.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906383872032166,1.0,0.0,0.0,3.738419532775879,3.7384443283081055,9.325440828433784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.69140625,0.0,1631.8741455078125,1895.4371337890625,0.0,2386.16064453125,0.9271913766860962,1.0,0.0,3.0,1.0,0.0
17952120,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8169011473655701,0.329089879989624,0.2991299629211426,296.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9348393082618712,0.4925126433372497,0.4688370525836944,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9990000128746032,0.7155575752258301,0.4278437197208404,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8431472182273865,0.3646288216114044,0.3485147655010223,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.6469195485115051,0.1617828458547592,0.7454128265380859,284.9763488769531,284.95001220703125,302.2242736816406,295.0531921386719,298.3125305175781,296.9974670410156,284.9772033691406,1.0,0.5288596749305725,0.3578992784023285,0.3578992784023285,1.0,1.0,-2.7490367889404297,0.6894260048866272,2.059610843658448,0.0641462132334709,0.9299930334091188,0.9299930334091188,0.0,138.74317932128906,133.0,48579.8359375,0.0,1833.35009765625,1.0,280.2423095703125,283.3483581542969,298.01611328125,301.1484069824219,293.1499938964844,293.1499938964844,279.95001220703125,35750.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906383872032166,1.0,0.0,0.0,3.738419532775879,3.7384443283081055,9.325440828433784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.69140625,0.0,1631.8741455078125,1895.4371337890625,0.0,2386.16064453125,0.9271913766860962,1.0,0.0,3.0,1.0,0.0
17952180,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.81529700756073,0.3272311985492706,0.2976396679878235,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9326815009117126,0.489944577217102,0.4666067957878113,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.7142726182937622,0.428353488445282,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8415123224258423,0.3626538515090942,0.3467970788478851,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6450292468070984,0.1604185998439788,0.7396485209465027,284.8998718261719,284.95001220703125,302.2177124023437,295.0607604980469,298.31134033203125,296.99493408203125,284.910888671875,1.0,0.5271162986755371,0.3587600290775299,0.3587600290775299,1.0,1.0,-2.7361867427825928,0.6874364018440247,2.048750400543213,0.0650706961750984,0.8649786710739136,0.8649786710739136,0.0,138.49874877929688,133.0,48485.19921875,0.0,1812.6082763671875,1.0,279.9831237792969,283.27984619140625,298.08111572265625,301.3103942871094,293.1499938964844,293.1499938964844,279.95001220703125,36928.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963339686393738,1.0,0.0,0.0,3.5037777423858643,3.503800630569458,8.191556162273628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.6640625,0.0,1383.15869140625,1895.4371337890625,0.0,2437.9560546875,0.8722207546234131,1.0,0.0,3.0,1.0,0.0
17952240,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8137193322181702,0.3260574042797088,0.2965503931045532,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9305811524391174,0.4882884919643402,0.4650165438652038,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.7131553292274475,0.4293757975101471,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8399401903152466,0.3613703846931457,0.3455703258514404,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6433849334716797,0.1595113724470138,0.7356086373329163,284.8980712890625,284.95001220703125,302.2130432128906,295.06573486328125,298.31024169921875,296.992919921875,284.8955078125,1.0,0.5261754989624023,0.359333872795105,0.359333872795105,1.0,1.0,-2.7278642654418945,0.6861797571182251,2.041684627532959,0.0656826868653297,0.8540925979614258,0.8540925979614258,0.0,138.6319122314453,136.0,48646.35546875,0.0,1800.6201171875,1.0,279.9581298828125,283.2587585449219,298.0720520019531,301.2776184082031,293.1499938964844,293.1499938964844,280.25,36427.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959767580032349,1.0,0.0,0.0,3.519641399383545,3.5196642875671387,8.265899396064924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.30712890625,0.0,1396.004150390625,1895.4371337890625,0.0,2434.699951171875,0.8721035122871399,1.0,0.0,3.0,1.0,0.0
17952300,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8116626143455505,0.3248131573200226,0.2953195869922638,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.92780339717865,0.486435204744339,0.4631570279598236,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.711720883846283,0.4309531450271606,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8378704190254211,0.359925240278244,0.3441283702850342,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6412482261657715,0.1584486067295074,0.7307345271110535,284.994384765625,284.95001220703125,302.2068786621094,295.0718078613281,298.3096618652344,296.9913330078125,284.9857788085937,1.0,0.5252319574356079,0.3600511848926544,0.3600511848926544,1.0,1.0,-2.7184531688690186,0.6849215626716614,2.033531665802002,0.0665314495563507,0.9200214743614196,0.9200214743614196,0.0,138.96241760253906,136.0,48286.2265625,0.0,1787.9708251953125,1.0,280.1986694335937,283.359619140625,298.0219116210937,301.0853576660156,293.1499938964844,293.1499938964844,280.25,35133.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878822684288025,1.0,0.0,0.0,3.6620333194732666,3.662057399749756,8.948245522333309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.248046875,0.0,1540.09521484375,1895.4371337890625,0.0,2361.190673828125,0.9126980900764464,1.0,0.0,3.0,1.0,0.0
17952360,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8096082806587219,0.3235346376895904,0.2942574024200439,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.924998104572296,0.4845539331436157,0.4614737033843994,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9990000128746032,0.7099262475967407,0.4327366650104522,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8357897400856018,0.3584627509117126,0.3428201675415039,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.6391234397888184,0.1573908776044845,0.7261905670166016,284.9734191894531,284.95001220703125,302.2003173828125,295.0777587890625,298.3085021972656,296.98956298828125,284.975341796875,1.0,0.524527370929718,0.3606599867343902,0.3606599867343902,1.0,1.0,-2.710263729095459,0.6837942004203796,2.0264694690704346,0.0672596246004104,0.9129260182380676,0.9129260182380676,0.0,139.4281463623047,139.0,47929.2109375,0.0,1777.8447265625,1.0,280.2420654296875,283.3616638183594,298.0422668457031,301.1324462890625,293.1499938964844,293.1499938964844,279.95001220703125,35772.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848957777023315,1.0,0.0,0.0,3.6704421043396,3.670466423034668,8.989387083602196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.5625,0.0,1554.31591796875,1895.4371337890625,0.0,2334.206298828125,0.911521315574646,1.0,0.0,3.0,1.0,0.0
17952420,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8039882779121399,0.320476084947586,0.2917151153087616,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9177748560905457,0.4802846610546112,0.4576753973960876,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.7045626640319824,0.4379474520683288,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8304443955421448,0.3551371395587921,0.3398776352405548,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6340038180351257,0.1550808846950531,0.7165006399154663,284.8993835449219,284.95001220703125,302.1859130859375,295.0891418457031,298.304443359375,296.9842834472656,284.8994140625,1.0,0.5235510468482971,0.3618776500225067,0.3618776500225067,1.0,1.0,-2.693726062774658,0.6814233660697937,2.01230263710022,0.0686574652791023,0.8415018320083618,0.8415018320083618,0.0,141.0711669921875,142.0,48032.75390625,0.0,1760.77197265625,1.0,279.9585266113281,283.2775573730469,298.09979248046875,301.2694091796875,293.1499938964844,293.1499938964844,280.25,36495.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910752892494202,1.0,0.0,0.0,3.451572895050049,3.4515950679779053,7.949273026497394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.42041015625,0.0,1326.915283203125,1895.4371337890625,0.0,2390.125,0.8566768765449524,1.0,0.0,3.0,1.0,0.0
17952480,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8039882779121399,0.320476084947586,0.2917151153087616,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9177748560905457,0.4802846610546112,0.4576753973960876,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.7045626640319824,0.4379474520683288,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8304443955421448,0.3551371395587921,0.3398776352405548,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6340038180351257,0.1550808846950531,0.7165006399154663,284.8993835449219,284.95001220703125,302.1859130859375,295.0891418457031,298.304443359375,296.9842834472656,284.8994140625,1.0,0.5235510468482971,0.3618776500225067,0.3618776500225067,1.0,1.0,-2.693726062774658,0.6814233660697937,2.01230263710022,0.0686574652791023,0.8415018320083618,0.8415018320083618,0.0,141.0711669921875,142.0,48032.75390625,0.0,1760.77197265625,1.0,279.9585266113281,283.2775573730469,298.09979248046875,301.2694091796875,293.1499938964844,293.1499938964844,280.25,36495.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910752892494202,1.0,0.0,0.0,3.451572895050049,3.4515950679779053,7.949273026497394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.42041015625,0.0,1326.915283203125,1895.4371337890625,0.0,2390.125,0.8566768765449524,1.0,0.0,3.0,1.0,0.0
17952540,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7981687188148499,0.3178921937942505,0.289404958486557,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9104744791984558,0.4764670133590698,0.4540930390357971,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6986234784126282,0.4437887072563171,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8249067068099976,0.3521241843700409,0.3370727002620697,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6287419199943542,0.1528860181570053,0.7069976329803467,284.9793395996094,284.95001220703125,302.1695556640625,295.09979248046875,298.30328369140625,296.9833068847656,284.9790344238281,1.0,0.5230326056480408,0.3630953133106231,0.3630953133106231,1.0,1.0,-2.6788721084594727,0.6795729398727417,1.9992992877960205,0.070168487727642,0.9047037959098816,0.9047037959098816,0.0,143.0758819580078,130.0,47504.59765625,0.0,1747.9903564453125,1.0,280.24127197265625,283.3766784667969,298.06744384765625,301.1283874511719,293.1499938964844,293.1499938964844,280.54998779296875,35657.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780667245388031,1.0,0.0,0.0,3.624869108200073,3.624892950057984,8.767544272814121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.95703125,0.0,1502.8448486328125,1895.4371337890625,0.0,2296.13330078125,0.9025974869728088,1.0,0.0,3.0,1.0,0.0
17952600,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7981687188148499,0.3178921937942505,0.289404958486557,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9104744791984558,0.4764670133590698,0.4540930390357971,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6986234784126282,0.4437887072563171,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8249067068099976,0.3521241843700409,0.3370727002620697,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6287419199943542,0.1528860181570053,0.7069976329803467,284.9793395996094,284.95001220703125,302.1695556640625,295.09979248046875,298.30328369140625,296.9833068847656,284.9790344238281,1.0,0.5230326056480408,0.3630953133106231,0.3630953133106231,1.0,1.0,-2.6788721084594727,0.6795729398727417,1.9992992877960205,0.070168487727642,0.9047037959098816,0.9047037959098816,0.0,143.0758819580078,130.0,47504.59765625,0.0,1747.9903564453125,1.0,280.24127197265625,283.3766784667969,298.06744384765625,301.1283874511719,293.1499938964844,293.1499938964844,280.54998779296875,35657.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780667245388031,1.0,0.0,0.0,3.624869108200073,3.624892950057984,8.767544272814121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.95703125,0.0,1502.8448486328125,1895.4371337890625,0.0,2296.13330078125,0.9025974869728088,1.0,0.0,3.0,1.0,0.0
17952660,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7982413172721863,0.3154502213001251,0.2871546149253845,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.910592257976532,0.4728206098079681,0.4505997598171234,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6933256983757019,0.4402211606502533,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8248308897018433,0.3492053151130676,0.3342641592025757,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6275300979614258,0.1507185846567154,0.6970005631446838,285.0093688964844,284.95001220703125,302.1510009765625,295.109619140625,298.2999267578125,296.9827575683594,285.0082092285156,1.0,0.5176652073860168,0.3642665147781372,0.3642665147781372,1.0,1.0,-2.6523125171661377,0.6736934185028076,1.97861909866333,0.0704739466309547,0.9698087573051452,0.9698087573051452,0.0,140.6166534423828,118.0,46818.07421875,0.0,1698.06298828125,1.0,280.54266357421875,283.4277648925781,298.0854187011719,301.10186767578125,293.1499938964844,293.1499938964844,280.25,35589.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729350924491882,1.0,0.0,0.0,3.8794260025024414,3.879452228546143,1.004218461275741e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.61669921875,0.0,1800.4473876953125,1895.4371337890625,0.0,2226.946533203125,0.9581653475761414,1.0,0.0,3.0,1.0,0.0
17952720,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7982413172721863,0.3154502213001251,0.2871546149253845,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.910592257976532,0.4728206098079681,0.4505997598171234,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6933256983757019,0.4402211606502533,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8248308897018433,0.3492053151130676,0.3342641592025757,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6275300979614258,0.1507185846567154,0.6970005631446838,285.0093688964844,284.95001220703125,302.1510009765625,295.109619140625,298.2999267578125,296.9827575683594,285.0082092285156,1.0,0.5176652073860168,0.3642665147781372,0.3642665147781372,1.0,1.0,-2.6523125171661377,0.6736934185028076,1.97861909866333,0.0704739466309547,0.9698087573051452,0.9698087573051452,0.0,140.6166534423828,118.0,46818.07421875,0.0,1698.06298828125,1.0,280.54266357421875,283.4277648925781,298.0854187011719,301.10186767578125,293.1499938964844,293.1499938964844,280.25,35589.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729350924491882,1.0,0.0,0.0,3.8794260025024414,3.879452228546143,1.004218461275741e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.61669921875,0.0,1800.4473876953125,1895.4371337890625,0.0,2226.946533203125,0.9581653475761414,1.0,0.0,3.0,1.0,0.0
17952780,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8014333248138428,0.3121874630451202,0.2842394411563873,296.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9148658514022828,0.4683189392089844,0.4463895261287689,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.6890248656272888,0.4307097494602203,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8278350234031677,0.34565070271492,0.3308913707733154,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6285401582717896,0.1482359915971756,0.6854573488235474,284.906005859375,284.95001220703125,302.1300048828125,295.11846923828125,298.2918701171875,296.9792175292969,284.90338134765625,1.0,0.5091618895530701,0.3654377162456512,0.3654377162456512,1.0,1.0,-2.614407539367676,0.66399747133255,1.950410008430481,0.0693856701254844,0.8847213983535767,0.8847213983535767,0.0,135.25912475585938,121.0,46661.98828125,0.0,1620.090576171875,1.0,280.257080078125,283.3230285644531,298.13787841796875,301.2275695800781,293.1499938964844,293.1499938964844,280.54998779296875,36424.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817681431770325,1.0,0.0,0.0,3.638655662536621,3.6386797428131104,8.834362574816623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.7919921875,0.0,1523.751708984375,1895.4371337890625,0.0,2306.030029296875,0.90076345205307,1.0,0.0,3.0,1.0,0.0
17952840,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8014333248138428,0.3121874630451202,0.2842394411563873,296.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9148658514022828,0.4683189392089844,0.4463895261287689,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.6890248656272888,0.4307097494602203,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8278350234031677,0.34565070271492,0.3308913707733154,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6285401582717896,0.1482359915971756,0.6854573488235474,284.906005859375,284.95001220703125,302.1300048828125,295.11846923828125,298.2918701171875,296.9792175292969,284.90338134765625,1.0,0.5091618895530701,0.3654377162456512,0.3654377162456512,1.0,1.0,-2.614407539367676,0.66399747133255,1.950410008430481,0.0693856701254844,0.8847213983535767,0.8847213983535767,0.0,135.25912475585938,121.0,46661.98828125,0.0,1620.090576171875,1.0,280.257080078125,283.3230285644531,298.13787841796875,301.2275695800781,293.1499938964844,293.1499938964844,280.54998779296875,36424.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817681431770325,1.0,0.0,0.0,3.638655662536621,3.6386797428131104,8.834362574816623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.7919921875,0.0,1523.751708984375,1895.4371337890625,0.0,2306.030029296875,0.90076345205307,1.0,0.0,3.0,1.0,0.0
17952900,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8019277453422546,0.3108664453029632,0.2828480005264282,296.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.915594518184662,0.4663567245006561,0.4443336129188537,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.6878767609596252,0.4278303682804107,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8282775282859802,0.3440828919410705,0.3292453587055206,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.62823086977005,0.1470938920974731,0.6798040270805359,285.0013732910156,284.95001220703125,302.1184997558594,295.1224975585937,298.2887268066406,296.978515625,284.9971008300781,1.0,0.5061756372451782,0.3660233318805694,0.3660233318805694,1.0,1.0,-2.5980224609375,0.6599867939949036,1.938035607337952,0.0689035579562187,0.949858546257019,0.949858546257019,0.0,133.4839630126953,121.0,45999.21875,0.0,1589.4053955078125,1.0,280.5016174316406,283.43096923828125,298.0751342773437,301.01190185546875,293.1499938964844,293.1499938964844,280.54998779296875,35249.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734072804450989,1.0,0.0,0.0,3.7589290142059326,3.7589540481567374,9.428042631043354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.853515625,0.0,1651.98681640625,1895.4371337890625,0.0,2231.15478515625,0.9352239966392516,1.0,0.0,3.0,1.0,0.0
17952960,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.801919162273407,0.3095837533473968,0.2817006707191467,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.9155818819999696,0.464437186717987,0.442529022693634,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9990000128746032,0.6866902112960815,0.4261082410812378,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.828175961971283,0.3425467014312744,0.3277906775474548,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6275505423545837,0.1459962576627731,0.6747260093688965,284.9704895019531,284.95001220703125,302.1063232421875,295.1262512207031,298.287109375,296.9784240722656,284.97137451171875,1.0,0.5037574172019958,0.3668034970760345,0.3668034970760345,1.0,1.0,-2.5845534801483154,0.6573624610900879,1.927191138267517,0.0692648515105247,0.9391237497329712,0.9391237497329712,0.0,132.3064422607422,124.0,45669.8984375,0.0,1565.66943359375,1.0,280.54315185546875,283.4166259765625,298.0880126953125,301.04998779296875,293.1499938964844,293.1499938964844,280.25,35816.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697974443435669,1.0,0.0,0.0,3.7953755855560303,3.795400857925415,9.611757150196354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.52294921875,0.0,1699.5751953125,1895.4371337890625,0.0,2199.039794921875,0.9378035068511964,1.0,0.0,3.0,1.0,0.0
17953020,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7993155717849731,0.3064554035663605,0.2790065407752991,296.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.91247296333313,0.4600464105606079,0.4385168850421905,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.6827166676521301,0.4260560572147369,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8256838321685791,0.3390488624572754,0.324585884809494,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.62449049949646,0.1435980498790741,0.6642042398452759,284.8994140625,284.95001220703125,302.0797424316406,295.13287353515625,298.2823181152344,296.97625732421875,284.8949584960937,1.0,0.5001929402351379,0.3683638572692871,0.3683638572692871,1.0,1.0,-2.5599377155303955,0.6528933644294739,1.9070442914962769,0.070295013487339,0.8642070889472961,0.8642070889472961,0.0,131.45774841308594,127.0,45694.4140625,0.0,1528.528564453125,1.0,280.2579040527344,283.3353881835937,298.1378173828125,301.16143798828125,293.1499938964844,293.1499938964844,280.54998779296875,36366.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750900387763977,1.0,0.0,0.0,3.551358222961426,3.551381349563598,8.415545380557887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.28125,0.0,1428.833740234375,1895.4371337890625,0.0,2246.170654296875,0.880891740322113,1.0,0.0,3.0,1.0,0.0
17953080,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7993155717849731,0.3064554035663605,0.2790065407752991,296.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.91247296333313,0.4600464105606079,0.4385168850421905,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.6827166676521301,0.4260560572147369,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8256838321685791,0.3390488624572754,0.324585884809494,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.62449049949646,0.1435980498790741,0.6642042398452759,284.8994140625,284.95001220703125,302.0797424316406,295.13287353515625,298.2823181152344,296.97625732421875,284.8949584960937,1.0,0.5001929402351379,0.3683638572692871,0.3683638572692871,1.0,1.0,-2.5599377155303955,0.6528933644294739,1.9070442914962769,0.070295013487339,0.8642070889472961,0.8642070889472961,0.0,131.45774841308594,127.0,45694.4140625,0.0,1528.528564453125,1.0,280.2579040527344,283.3353881835937,298.1378173828125,301.16143798828125,293.1499938964844,293.1499938964844,280.54998779296875,36366.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750900387763977,1.0,0.0,0.0,3.551358222961426,3.551381349563598,8.415545380557887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.28125,0.0,1428.833740234375,1895.4371337890625,0.0,2246.170654296875,0.880891740322113,1.0,0.0,3.0,1.0,0.0
17953140,296.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.7955507040023804,0.0,0.2766396701335907,296.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.9078710079193116,0.0,0.4348354637622833,296.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715576171875,0.9990000128746032,0.0,0.4282943606376648,296.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.8219931721687317,0.0,0.3216296434402466,296.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.6204385757446289,0.0,0.6541158556938171,284.9709777832031,294.1499938964844,302.04998779296875,295.13818359375,298.2785339355469,296.9757080078125,284.97369384765625,0.0,0.0,0.3699241876602173,0.3699241876602173,1.0,1.0,-2.539682626724243,0.6498230695724487,1.8898595571517944,0.0717259868979454,0.0,0.0,0.0,131.71954345703125,60.0,44823.00390625,0.0,1502.57568359375,0.0,280.54205322265625,283.43768310546875,298.09832763671875,301.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,35789.99609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.696602582931519,3.696627140045166,9.117983950091002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1584.045654296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.7955507040023804,0.0,0.2766396701335907,296.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.9078710079193116,0.0,0.4348354637622833,296.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715576171875,0.9990000128746032,0.0,0.4282943606376648,296.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.8219931721687317,0.0,0.3216296434402466,296.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.6204385757446289,0.0,0.6541158556938171,284.9709777832031,294.1499938964844,302.04998779296875,295.13818359375,298.2785339355469,296.9757080078125,284.97369384765625,0.0,0.0,0.3699241876602173,0.3699241876602173,1.0,1.0,-2.539682626724243,0.6498230695724487,1.8898595571517944,0.0717259868979454,0.0,0.0,0.0,131.71954345703125,60.0,44823.00390625,0.0,1502.57568359375,0.0,280.54205322265625,283.43768310546875,298.09832763671875,301.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,35789.99609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.696602582931519,3.696627140045166,9.117983950091002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1584.045654296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
