time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953260,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,0.0029009096324443,297.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.481559544801712,0.0,0.0030548050999641,297.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45947265625,0.481559544801712,0.0,0.0022562704980373,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0084930611774325,0.0,0.0030547997448593,297.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,0.0144905503839254,285.5281066894531,294.1499938964844,302.0304870605469,295.1405944824219,298.9152526855469,298.243408203125,283.8297119140625,0.0,0.0,0.2826252281665802,0.2826252281665802,1.0,1.0,-0.0309140756726264,0.0073652565479278,0.0235488191246986,-0.063411459326744,0.0,0.0,0.0,-0.173453003168106,60.0,2173.1591796875,0.0,-6.515889253932983e-05,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.100792508671008e-19,3.1024616040507748e-19,1.807334568048572e-24,1.373278503166738e-16,1.3732742680020018e-16,4.326781653408677e-22,0.0,0.0,-0.0,0.0,0.0,6.0637866903618085e-34,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,0.0011022685794159,297.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,0.0016876907320693,297.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,0.0018135162536054,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,0.0012718200450763,297.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37286376953125,0.0,0.0,0.002841065172106,285.3905029296875,294.1499938964844,302.0157470703125,295.14190673828125,299.4515075683594,299.28277587890625,283.4195861816406,0.0,0.0,0.2219545245170593,0.2219545245170593,1.0,1.0,-0.0122661665081977,0.0034999111667275,0.0087662553414702,-0.0619021467864513,0.0,0.0,0.0,-0.0743739604949951,60.0,1311.5400390625,0.0,-7.461394488927908e-06,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.547734501552346e-30,-1.006005368710558e-29,-1.1512223026561274e-32,1.2579052414355417e-18,1.2570111625909482e-18,8.940738968576562e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.344482421875,0.0,0.0,0.0001194899305119,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,0.0001308948121732,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,0.0001021294447127,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404235839844,0.0,0.0,0.0001268966880161,297.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,0.0005712497513741,285.3716735839844,294.1499938964844,301.9893493652344,295.1434020996094,299.3126220703125,300.4525146484375,283.14208984375,0.0,0.0,0.1213351339101791,0.1213351339101791,1.0,1.0,-0.0012531196698546,0.0007460542838089,0.000507065327838,-0.0660629868507385,0.0,0.0,0.0,-0.0178298633545637,60.0,473.6744689941406,0.0,-1.084111431737256e-07,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.203895392974451e-45,5.605193857299268e-45,2.802596928649634e-45,5.517733317635546e-21,3.564442024629255e-21,1.953291494954684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34210205078125,0.0,0.0,0.0001081589070963,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,0.0001129651645896,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223571777344,0.0,0.0,8.243320189649239e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,0.0001137003637268,297.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612976074219,0.0,0.0,0.0005449817399494,285.3680725097656,294.1499938964844,301.97607421875,295.1438293457031,299.3313903808594,300.93658447265625,283.1019592285156,0.0,0.0,0.0739848390221595,0.0739848390221595,1.0,1.0,-0.0011554275406524,5.884323763893917e-05,0.0010965842520818,-0.0667078271508216,0.0,0.0,0.0,-0.0175476428121328,60.0,281.5246887207031,0.0,-9.093163555462525e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,1.401298464324817e-45,7.00179792633868e-21,3.267628981719593e-21,3.734169146567479e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,0.0001099019209505,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,0.0001157320657512,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,8.54790341691114e-05,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344116210937,0.0,0.0,0.0001157321821665,297.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,0.0005489779287017,285.3625793457031,294.1499938964844,301.954345703125,295.1441345214844,299.3586730957031,301.388916015625,283.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711590923368,4.664873287651972e-08,0.0011711124097928,-0.0667232573032379,0.0,0.0,0.0,-0.0176428761333227,60.0,135.7193145751953,0.0,-9.351686713898745e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.668742619202797e-21,3.334239841198378e-21,3.3345025760560268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346862792969,0.0,0.0,0.0001098948632716,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32489013671875,0.0,0.0,0.0001157252918346,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,8.547474135411903e-05,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307189941406,0.0,0.0,0.000115724891657,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536071777344,0.0,0.0,0.0005489393952302,285.35699462890625,294.1499938964844,301.9314270019531,295.1440734863281,299.3855895996094,301.6351623535156,283.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710791150107,2.5897126221252623e-08,0.0011710532708093,-0.0666959583759307,0.0,0.0,0.0,-0.0176377333700656,60.0,74.41905212402344,0.0,-9.35044042194022e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.668523303249371e-21,3.334283462050993e-21,3.334239841198378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,0.0001098912252928,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202819824219,0.0,0.0,0.0001157213555416,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,8.547172910766676e-05,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0001157210281235,297.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487243652344,0.0,0.0,0.0005489217001013,285.3499755859375,294.1499938964844,301.90167236328125,295.1434326171875,299.4179077148437,301.7770080566406,283.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117103906814,2.5865723785045706e-08,0.0011710131075233,-0.0666842758655548,0.0,0.0,0.0,-0.0176354981958866,60.0,47.33268737792969,0.0,-9.3498002229353e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.668555211095265e-21,3.3342767977540657e-21,3.334278211392808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,0.0001098926295526,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172912597656,0.0,0.0,0.000115722832561,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,8.547282050130889e-05,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230285644531,0.0,0.0,0.0001157225051429,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456115722656,0.0,0.0,0.0005489287432283,285.34552001953125,294.1499938964844,301.8821716308594,295.1427307128906,299.4377746582031,301.8173828125,283.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.58673598096948e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,40.55860900878906,0.0,-9.350024043897065e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.668553999404915e-21,3.3342769997024574e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0001099080400308,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,0.0001157390579464,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,8.548480400349945e-05,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,0.0001157387378043,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,0.000549005868379,285.3337097167969,294.1499938964844,301.8287353515625,295.13995361328125,299.4878234863281,301.8404846191406,283.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629222088912e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,33.99894714355469,0.0,-9.352609708912497e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342769997024574e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0001099080400308,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,0.0001157390579464,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,8.548480400349945e-05,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,0.0001157387378043,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,0.000549005868379,285.3337097167969,294.1499938964844,301.8287353515625,295.13995361328125,299.4878234863281,301.8404846191406,283.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629222088912e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,33.99894714355469,0.0,-9.352609708912497e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342769997024574e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,0.0001099388027796,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,0.0001157714359578,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,8.550871280021966e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,0.0001157711230916,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,0.0005491596530191,285.32159423828125,294.1499938964844,301.7715759277344,295.1358337402344,299.5356140136719,301.8086242675781,283.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924348889816432e-08,0.0011715142754837,-0.0668368935585022,0.0,0.0,0.0,-0.01766456104815,60.0,32.117095947265625,0.0,-9.357807329024581e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,0.0001099388027796,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,0.0001157714359578,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,8.550871280021966e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,0.0001157711230916,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,0.0005491596530191,285.32159423828125,294.1499938964844,301.7715759277344,295.1358337402344,299.5356140136719,301.8086242675781,283.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924348889816432e-08,0.0011715142754837,-0.0668368935585022,0.0,0.0,0.0,-0.01766456104815,60.0,32.117095947265625,0.0,-9.357807329024581e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,0.0001099829387385,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,0.0001158179074991,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,8.554302621632814e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,0.0001158175946329,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199768066406,0.0,0.0,0.0005493802018463,285.3092346191406,294.1499938964844,301.7110290527344,295.1304931640625,299.58111572265625,301.7579345703125,283.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.050308227539062,0.0,-9.36528508077572e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,0.0001099829387385,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,0.0001158179074991,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,8.554302621632814e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,0.0001158175946329,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199768066406,0.0,0.0,0.0005493802018463,285.3092346191406,294.1499938964844,301.7110290527344,295.1304931640625,299.58111572265625,301.7579345703125,283.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.050308227539062,0.0,-9.36528508077572e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,0.0001100097215385,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0001158461091108,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,8.556385728297755e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,0.0001158457962446,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31549072265625,0.0,0.0,0.0005495140794664,285.302978515625,294.1499938964844,301.6796569824219,295.1274108886719,299.6029968261719,301.7291564941406,283.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722923954948,2.6012328291358244e-08,0.0011722664348781,-0.0670659244060516,0.0,0.0,0.0,-0.0177081748843193,60.0,30.61815643310547,0.0,-9.36982829102817e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,0.000110038818093,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843017578125,0.0,0.0,0.0001158767408924,299.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,8.558647823520005e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896728515625,0.0,0.0,0.0001158764353021,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,0.0005496594239957,285.2966613769531,294.1499938964844,301.6475830078125,295.1240539550781,299.62432861328125,301.6990661621094,283.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726012453436,2.6048455836757973e-08,0.0011725751683115,-0.067159965634346,0.0,0.0,0.0,-0.0177260842174291,60.0,30.22129821777344,0.0,-9.37476727358444e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,0.0001101044326787,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,0.0001159458333859,299.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,8.563750452594832e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,0.0001159455277957,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,0.0005499873077496,285.2839660644531,294.1499938964844,301.5816345214844,295.1166381835937,299.6654052734375,301.6360778808594,283.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,29.57801628112793,0.0,-9.385914268023045e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,0.0001101044326787,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,0.0001159458333859,299.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,8.563750452594832e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,0.0001159455277957,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,0.0005499873077496,285.2839660644531,294.1499938964844,301.5816345214844,295.1166381835937,299.6654052734375,301.6360778808594,283.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,29.57801628112793,0.0,-9.385914268023045e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754821777344,0.0,0.0,0.0001101898087654,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,0.0001160357278422,299.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,8.570389763917774e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,0.0001160354295279,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,0.0005504138534888,285.2711181640625,294.1499938964844,301.5135498046875,295.1083984375,299.7044372558594,301.57012939453125,283.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742056813091,2.623611194962905e-08,0.0011741793714463,-0.0676484331488609,0.0,0.0,0.0,-0.0178191121667623,60.0,29.276687622070312,0.0,-9.400440603712924e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754821777344,0.0,0.0,0.0001101898087654,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,0.0001160357278422,299.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,8.570389763917774e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,0.0001160354295279,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,0.0005504138534888,285.2711181640625,294.1499938964844,301.5135498046875,295.1083984375,299.7044372558594,301.57012939453125,283.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742056813091,2.623611194962905e-08,0.0011741793714463,-0.0676484331488609,0.0,0.0,0.0,-0.0178191121667623,60.0,29.276687622070312,0.0,-9.400440603712924e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,0.0001103704489651,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,0.0001162259432021,299.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,8.584438910475001e-05,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,0.0001162256521638,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.0005513163050636,285.2582092285156,294.1499938964844,301.4438171386719,295.0994567871094,299.74127197265625,301.5017395019531,283.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761280475184,2.6460984514642405e-08,0.0011761016212403,-0.0682337135076522,0.0,0.0,0.0,-0.0179305877536535,60.0,28.774593353271484,0.0,-9.431251157820952e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,0.0001103704489651,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,0.0001162259432021,299.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,8.584438910475001e-05,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,0.0001162256521638,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.0005513163050636,285.2582092285156,294.1499938964844,301.4438171386719,295.0994567871094,299.74127197265625,301.5017395019531,283.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761280475184,2.6460984514642405e-08,0.0011761016212403,-0.0682337135076522,0.0,0.0,0.0,-0.0179305877536535,60.0,28.774593353271484,0.0,-9.431251157820952e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,0.0001105290648411,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,0.0001163929700851,299.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,8.596774569014087e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,0.0001163926790468,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,0.0005521086859516,285.2483215332031,294.1499938964844,301.3899230957031,295.0922546386719,299.7677001953125,301.44842529296875,283.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778166517615,2.6658472762619567e-08,0.0011777899926528,-0.0687476620078086,0.0,0.0,0.0,-0.0180284902453422,60.0,28.3984603881836,0.0,-9.458351968305578e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,0.0001105748087866,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.0001164411442005,299.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,8.600332512287423e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,0.0001164408531622,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,0.0005523372092284,285.24517822265625,294.1499938964844,301.372802734375,295.0899353027344,299.7758178710937,301.4314270019531,283.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178303733468,2.6715426315604418e-08,0.001178276957944,-0.0688958689570427,0.0,0.0,0.0,-0.0180567242205142,60.0,28.281742095947266,0.0,-9.466174333283561e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,0.0001106560885091,299.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,0.0001165267312899,299.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,8.606653864262626e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0001165264402516,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,0.0005527432658709,285.2386779785156,294.1499938964844,301.3369445800781,295.08502197265625,299.7922058105469,301.395751953125,283.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791691649705,2.6816598719392466e-08,0.0011791422730311,-0.0691591277718544,0.0,0.0,0.0,-0.0181068796664476,60.0,28.04336738586425,0.0,-9.480078233536916e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,0.0001107161660911,299.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,0.0001165899884654,299.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,8.611326484242454e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.000116589704703,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,0.0005530434427782,285.2321472167969,294.1499938964844,301.3009338378906,295.0799865722656,299.8080444335937,301.35986328125,283.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798090999945,2.6891347815194425e-08,0.0011797822080552,-0.0693536251783371,0.0,0.0,0.0,-0.0181439407169818,60.0,27.80890274047852,0.0,-9.490358365837893e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,0.000110751207103,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,0.0001166268775705,299.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,8.614049875177443e-05,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0001166265938081,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,0.0005532185314223,285.2190856933594,294.1499938964844,301.2286071777344,295.0697937011719,299.8382263183594,301.28778076171875,283.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801797663792,2.6934763752706203e-08,0.0011801527580246,-0.0694665908813476,0.0,0.0,0.0,-0.0181654598563909,60.0,27.34636688232422,0.0,-9.496331188074693e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,0.000110751207103,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,0.0001166268775705,299.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,8.614049875177443e-05,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0001166265938081,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,0.0005532185314223,285.2190856933594,294.1499938964844,301.2286071777344,295.0697937011719,299.8382263183594,301.28778076171875,283.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801797663792,2.6934763752706203e-08,0.0011801527580246,-0.0694665908813476,0.0,0.0,0.0,-0.0181654598563909,60.0,27.34636688232422,0.0,-9.496331188074693e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,0.0001106813069782,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,0.0001165532594313,299.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,8.608612552052364e-05,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,0.0001165529829449,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0005528694600798,285.2060852050781,294.1499938964844,301.1562805175781,295.0594787597656,299.8662414550781,301.2156066894531,284.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179433078505,2.6847404299701345e-08,0.0011794061865657,-0.0692392885684967,0.0,0.0,0.0,-0.0181221533566713,60.0,26.89142227172852,0.0,-9.484314489327517e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,0.0001106813069782,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,0.0001165532594313,299.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,8.608612552052364e-05,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,0.0001165529829449,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0005528694600798,285.2060852050781,294.1499938964844,301.1562805175781,295.0594787597656,299.8662414550781,301.2156066894531,284.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179433078505,2.6847404299701345e-08,0.0011794061865657,-0.0692392885684967,0.0,0.0,0.0,-0.0181221533566713,60.0,26.89142227172852,0.0,-9.484314489327517e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,0.0001105493938666,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,0.0001164143468486,299.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,8.598351996624842e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,0.0001164140703622,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.0005522106657736,285.19317626953125,294.1499938964844,301.0843200683594,295.0491943359375,299.8921203613281,301.1436767578125,284.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780255008488,2.6682762666041533e-08,0.0011779988417401,-0.0688108652830123,0.0,0.0,0.0,-0.0180405359715223,60.0,26.447311401367188,0.0,-9.461687966449973e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,0.0001105493938666,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,0.0001164143468486,299.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,8.598351996624842e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,0.0001164140703622,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.0005522106657736,285.19317626953125,294.1499938964844,301.0843200683594,295.0491943359375,299.8921203613281,301.1436767578125,284.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780255008488,2.6682762666041533e-08,0.0011779988417401,-0.0688108652830123,0.0,0.0,0.0,-0.0180405359715223,60.0,26.447311401367188,0.0,-9.461687966449973e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.0001103147078538,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,0.0001161671971203,299.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,8.580097346566617e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,0.0001161669279099,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,0.0005510384216904,285.1803283691406,294.1499938964844,301.01318359375,295.03912353515625,299.9159545898437,301.07244873046875,284.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755230370908,2.6390035046119923e-08,0.0011754966108128,-0.0680490583181381,0.0,0.0,0.0,-0.0178954228758811,60.0,26.012556076049805,0.0,-9.421524538311132e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.0001103147078538,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,0.0001161671971203,299.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,8.580097346566617e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,0.0001161669279099,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,0.0005510384216904,285.1803283691406,294.1499938964844,301.01318359375,295.03912353515625,299.9159545898437,301.07244873046875,284.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755230370908,2.6390035046119923e-08,0.0011754966108128,-0.0680490583181381,0.0,0.0,0.0,-0.0178954228758811,60.0,26.012556076049805,0.0,-9.421524538311132e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,0.0001101547095458,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,0.0001159987077699,299.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,8.567652548663318e-05,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,0.0001159984385594,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,0.0005502392887137,285.1739807128906,294.1499938964844,300.97802734375,295.03424072265625,299.9271545410156,301.0372314453125,284.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738173197954,2.6190516422275323e-08,0.001173791126348,-0.0675297528505325,0.0,0.0,0.0,-0.017796516418457,60.0,25.79693984985352,0.0,-9.394199196322006e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0001099692381103,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,0.0001158033992396,299.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,8.553226507501677e-05,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,0.0001158031300292,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,0.0005493129137903,285.16766357421875,294.1499938964844,300.9432373046875,295.0294494628906,299.93780517578125,301.0023803710937,284.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718400055542,2.5959257854424322e-08,0.0011718140449374,-0.0669277682900428,0.0,0.0,0.0,-0.017681872472167,60.0,25.58257484436035,0.0,-9.362575781324268e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,0.0001095581537811,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,0.0001153704943135,299.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,8.521252311766148e-05,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,0.000115370239655,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,0.0005472595803439,285.1551208496094,294.1499938964844,300.8749389648437,295.02032470703125,299.95770263671875,300.9338684082031,284.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674576671794,2.544670607562693e-08,0.0011674321722239,-0.065593309700489,0.0,0.0,0.0,-0.0174277834594249,60.0,25.16012382507324,0.0,-9.29267756077934e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,0.0001095581537811,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,0.0001153704943135,299.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,8.521252311766148e-05,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,0.000115370239655,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,0.0005472595803439,285.1551208496094,294.1499938964844,300.8749389648437,295.02032470703125,299.95770263671875,300.9338684082031,284.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674576671794,2.544670607562693e-08,0.0011674321722239,-0.065593309700489,0.0,0.0,0.0,-0.0174277834594249,60.0,25.16012382507324,0.0,-9.29267756077934e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0001091715676011,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,0.000114963397209,299.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,8.491182961734012e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0001149631352745,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,0.0005453285994008,285.1427917480469,294.1499938964844,300.8087158203125,295.0119323730469,299.9756164550781,300.86724853515625,284.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633359827101,2.4964696976326195e-08,0.0011633109534159,-0.0643380507826805,0.0,0.0,0.0,-0.0171888321638107,60.0,24.75599670410156,0.0,-9.227183284110653e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
