time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955600,299.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0001091715676011,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,0.000114963397209,299.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,8.491182961734012e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0001149631352745,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,0.0005453285994008,285.1427917480469,294.1499938964844,300.8087158203125,295.0119323730469,299.9756164550781,300.86724853515625,284.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633359827101,2.4964696976326195e-08,0.0011633109534159,-0.0643380507826805,0.0,0.0,0.0,-0.0171888321638107,60.0,24.75599670410156,0.0,-9.227183284110653e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,0.0001088740536943,299.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,0.0001146500871982,299.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,8.468042506137863e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,0.0001146498398156,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,0.0005438425578176,285.1306457519531,294.1499938964844,300.7449035644531,295.0044860839844,299.99188232421875,300.80242919921875,284.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160163548775,2.4593703074060613e-08,0.0011601389851421,-0.0633716955780983,0.0,0.0,0.0,-0.0170049164444208,60.0,24.37858772277832,0.0,-9.176930859666754e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,0.0001088740536943,299.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,0.0001146500871982,299.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,8.468042506137863e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,0.0001146498398156,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,0.0005438425578176,285.1306457519531,294.1499938964844,300.7449035644531,295.0044860839844,299.99188232421875,300.80242919921875,284.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160163548775,2.4593703074060613e-08,0.0011601389851421,-0.0633716955780983,0.0,0.0,0.0,-0.0170049164444208,60.0,24.37858772277832,0.0,-9.176930859666754e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,0.0001086459160433,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,0.0001144098350778,299.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,8.450297173112631e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,0.0001144095876952,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,0.0005427030264399,285.12060546875,294.1499938964844,300.69354248046875,294.9990539550781,300.0042419433594,300.7499084472656,284.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577310506254,2.4309199986305443e-08,0.0011577067198231,-0.0626305192708969,0.0,0.0,0.0,-0.0168638788163661,60.0,24.09324073791504,0.0,-9.138486944948457e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,0.0001086030097212,299.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,0.0001143646586569,299.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,8.446959691355005e-05,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,0.0001143644112744,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,0.0005424887058325,285.11871337890625,294.1499938964844,300.6839904785156,294.99810791015625,300.0064697265625,300.7400817871094,284.3414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572735384106,2.4255701447373212e-08,0.0011572493240237,-0.0624911338090896,0.0,0.0,0.0,-0.0168373584747314,60.0,24.04241371154785,0.0,-9.13126640966766e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0001084715768229,299.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,0.0001142262481153,299.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,8.436736970907077e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,0.0001142260080086,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,0.0005418322398327,285.11279296875,294.1499938964844,300.6547546386719,294.99542236328125,300.01318359375,300.7099304199219,284.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558721307665,2.4091800554515443e-08,0.0011558480327948,-0.0620640814304351,0.0,0.0,0.0,-0.0167561061680316,60.0,23.9141902923584,0.0,-9.109164267329106e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,0.000108343156171,299.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.0001140910098911,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,8.426747808698565e-05,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,0.0001140907697845,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,0.0005411907914094,285.1069641113281,294.1499938964844,300.6263732910156,294.9930725097656,300.0195007324219,300.6805725097656,284.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545026209205,2.3931649550945625e-08,0.0011544787557795,-0.0616467706859111,0.0,0.0,0.0,-0.0166767127811908,60.0,23.78003692626953,0.0,-9.087593610956901e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,0.0001080964430002,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,0.0001138311999966,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,8.407558198086917e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,0.0001138309671659,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,0.0005399584770202,285.0954284667969,294.1499938964844,300.5724792480469,294.989501953125,300.0311279296875,300.62420654296875,284.42095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518719838932,2.3623982770004666e-08,0.0011518483515828,-0.0608449913561344,0.0,0.0,0.0,-0.0165241919457912,60.0,23.52741241455078,0.0,-9.04622581288095e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,0.0001080964430002,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,0.0001138311999966,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,8.407558198086917e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,0.0001138309671659,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,0.0005399584770202,285.0954284667969,294.1499938964844,300.5724792480469,294.989501953125,300.0311279296875,300.62420654296875,284.42095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518719838932,2.3623982770004666e-08,0.0011518483515828,-0.0608449913561344,0.0,0.0,0.0,-0.0165241919457912,60.0,23.52741241455078,0.0,-9.04622581288095e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0001078648783732,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,0.0001135873462771,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,8.389546565013006e-05,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,0.0001135871134465,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.0005388018907979,285.0841064453125,294.1499938964844,300.5226745605469,294.9876403808594,300.04150390625,300.57135009765625,284.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494026985019,2.3335200438623364e-08,0.0011493792990222,-0.0600923150777816,0.0,0.0,0.0,-0.0163810309022665,60.0,23.2916259765625,0.0,-9.007482759670893e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0001078648783732,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,0.0001135873462771,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,8.389546565013006e-05,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,0.0001135871134465,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.0005388018907979,285.0841064453125,294.1499938964844,300.5226745605469,294.9876403808594,300.04150390625,300.57135009765625,284.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494026985019,2.3335200438623364e-08,0.0011493792990222,-0.0600923150777816,0.0,0.0,0.0,-0.0163810309022665,60.0,23.2916259765625,0.0,-9.007482759670893e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.0001076494008884,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.000113360438263,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,8.372786396648735e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0001133602054324,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.0005377256311476,285.0730285644531,294.1499938964844,300.4774169921875,294.9876708984375,300.0506591796875,300.522705078125,284.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471048928797,2.3066474952315733e-08,0.001147081842646,-0.0593918226659297,0.0,0.0,0.0,-0.0162478145211935,60.0,23.07360076904297,0.0,-8.971505138788417e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.0001076494008884,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.000113360438263,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,8.372786396648735e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0001133602054324,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.0005377256311476,285.0730285644531,294.1499938964844,300.4774169921875,294.9876708984375,300.0506591796875,300.522705078125,284.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471048928797,2.3066474952315733e-08,0.001147081842646,-0.0593918226659297,0.0,0.0,0.0,-0.0162478145211935,60.0,23.07360076904297,0.0,-8.971505138788417e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,0.0001074492756742,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0001131496828747,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,8.357220212928951e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,0.0001131494573201,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,0.0005367260309867,285.06219482421875,294.1499938964844,300.4371032714844,294.98980712890625,300.0587158203125,300.4786071777344,284.52899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449706507846,2.2816880829168443e-08,0.0011449478333815,-0.0587411299347877,0.0,0.0,0.0,-0.0161240808665752,60.0,22.87294006347656,0.0,-8.938153683857308e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,0.0001074492756742,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0001131496828747,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,8.357220212928951e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,0.0001131494573201,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,0.0005367260309867,285.06219482421875,294.1499938964844,300.4371032714844,294.98980712890625,300.0587158203125,300.4786071777344,284.52899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449706507846,2.2816880829168443e-08,0.0011449478333815,-0.0587411299347877,0.0,0.0,0.0,-0.0161240808665752,60.0,22.87294006347656,0.0,-8.938153683857308e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0001073553139576,299.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,0.0001130507371271,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,8.349911513505504e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0001130505115725,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.0005362567026168,285.0568542480469,294.1499938964844,300.4189147949219,294.9917297363281,300.0623779296875,300.4583740234375,284.5457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143968431279,2.2699687463045848e-08,0.0011439457302913,-0.0584355778992176,0.0,0.0,0.0,-0.0160659849643707,60.0,22.779125213623047,0.0,-8.92251463824323e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0001072662780643,299.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0001129569718614,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,8.342986257048324e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,0.0001129567463067,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,0.0005358119960874,285.0516052246094,294.1499938964844,300.40216064453125,294.9942321777344,300.0658264160156,300.4393920898437,284.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430189479142,2.2588634962517066e-08,0.0011429963633418,-0.058146022260189,0.0,0.0,0.0,-0.0160109307616949,60.0,22.68950843811035,0.0,-8.90770834871546e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,0.0001071047154255,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0001127868308685,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,8.330419223057106e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.0001127866053138,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0005350050050765,285.0412292480469,294.1499938964844,300.3729858398437,295.00115966796875,300.0722351074219,300.4049072265625,284.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412956519052,2.2387105502730265e-08,0.0011412731837481,-0.0576205216348171,0.0,0.0,0.0,-0.0159110240638256,60.0,22.52143287658692,0.0,-8.880870439043066e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,0.0001071047154255,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0001127868308685,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,8.330419223057106e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.0001127866053138,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0005350050050765,285.0412292480469,294.1499938964844,300.3729858398437,295.00115966796875,300.0722351074219,300.4049072265625,284.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412956519052,2.2387105502730265e-08,0.0011412731837481,-0.0576205216348171,0.0,0.0,0.0,-0.0159110240638256,60.0,22.52143287658692,0.0,-8.880870439043066e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0001069700592779,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0001126450224546,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,8.319945482071489e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.0001126448114519,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0005343324737623,285.0310974121094,294.1499938964844,300.3500061035156,295.01080322265625,300.0780029296875,300.3763732910156,284.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398590868338,2.2219115436428183e-08,0.0011398368515074,-0.0571824461221694,0.0,0.0,0.0,-0.0158277451992034,60.0,22.371938705444336,0.0,-8.858529554345297e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0001069700592779,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0001126450224546,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,8.319945482071489e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.0001126448114519,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0005343324737623,285.0310974121094,294.1499938964844,300.3500061035156,295.01080322265625,300.0780029296875,300.3763732910156,284.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398590868338,2.2219115436428183e-08,0.0011398368515074,-0.0571824461221694,0.0,0.0,0.0,-0.0158277451992034,60.0,22.371938705444336,0.0,-8.858529554345297e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0001068611236405,299.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0001125303024309,299.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,8.311471901834011e-05,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,0.0001125300914281,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,0.0005337884067557,285.021240234375,294.1499938964844,300.33056640625,295.0219421386719,300.08319091796875,300.3529052734375,284.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386966798454,2.2083177952936253e-08,0.0011386745609343,-0.0568279288709163,0.0,0.0,0.0,-0.0157603565603494,60.0,22.239526748657227,0.0,-8.84047182125869e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0001068611236405,299.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0001125303024309,299.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,8.311471901834011e-05,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,0.0001125300914281,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,0.0005337884067557,285.021240234375,294.1499938964844,300.33056640625,295.0219421386719,300.08319091796875,300.3529052734375,284.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386966798454,2.2083177952936253e-08,0.0011386745609343,-0.0568279288709163,0.0,0.0,0.0,-0.0157603565603494,60.0,22.239526748657227,0.0,-8.84047182125869e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.0001067796038114,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.000112444453407,299.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,8.30513090477325e-05,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,0.0001124442424043,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0005333812441676,285.01239013671875,294.1499938964844,300.31317138671875,295.0321960449219,300.0875244140625,300.333740234375,284.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378264753147,2.19814282331754e-08,0.0011378044728189,-0.0565625578165054,0.0,0.0,0.0,-0.0157099142670631,60.0,22.12956047058105,0.0,-8.826967956565569e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0001067732955561,299.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,0.0001124378104577,299.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,8.304639777634293e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.000112437599455,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,0.0005333497538231,285.0116271972656,294.1499938964844,300.3116760253906,295.0331115722656,300.087890625,300.3321533203125,284.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377591872587,2.197355364330633e-08,0.0011377371847629,-0.05654202029109,0.0,0.0,0.0,-0.0157060101628303,60.0,22.120380401611328,0.0,-8.825922748201266e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,0.0001067362754838,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.0001123988258768,299.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,8.30176068120636e-05,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.00011239862215,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.000533164886292,285.0069274902344,294.1499938964844,300.3024597167969,295.0386962890625,300.09002685546875,300.32232666015625,284.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373640736564,2.1927334614701977e-08,0.0011373420711606,-0.056421473622322,0.0,0.0,0.0,-0.0156830996274948,60.0,22.06497383117676,0.0,-8.819792896019862e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,0.0001067046323441,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.000112365501991,299.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,8.299298497149721e-05,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0001123652909882,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0005330068524926,285.0022888183594,294.1499938964844,300.2933654785156,295.0443115234375,300.0920715332031,300.3127746582031,284.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370260035619,2.188781067502532e-08,0.0011370041174814,-0.056318387389183,0.0,0.0,0.0,-0.0156635046005249,60.0,22.01222801208496,0.0,-8.814551932800897e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,0.0001066546174115,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,0.0001123128313338,299.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,8.295408042613417e-05,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,0.000112312627607,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0005327570834197,284.99322509765625,294.1499938964844,300.2755126953125,295.05548095703125,300.0957946777344,300.29425048828125,284.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364915408194,2.182531666505838e-08,0.0011364697711542,-0.0561553835868835,0.0,0.0,0.0,-0.0156325232237577,60.0,21.914031982421875,0.0,-8.806268425587407e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,0.0001066546174115,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,0.0001123128313338,299.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,8.295408042613417e-05,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,0.000112312627607,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0005327570834197,284.99322509765625,294.1499938964844,300.2755126953125,295.05548095703125,300.0957946777344,300.29425048828125,284.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364915408194,2.182531666505838e-08,0.0011364697711542,-0.0561553835868835,0.0,0.0,0.0,-0.0156325232237577,60.0,21.914031982421875,0.0,-8.806268425587407e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,0.0001066192780854,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,0.0001122756075346,299.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,8.292658458231017e-05,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,0.0001122754038078,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,0.0005325805977918,284.9844055175781,294.1499938964844,300.25811767578125,295.0665588378906,300.0990905761719,300.2763061523437,284.7657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361134238541,2.1781101366968872e-08,0.0011360916541889,-0.0560400560498237,0.0,0.0,0.0,-0.0156106036156415,60.0,21.82464408874512,0.0,-8.800410711273798e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,0.0001066192780854,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,0.0001122756075346,299.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,8.292658458231017e-05,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,0.0001122754038078,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,0.0005325805977918,284.9844055175781,294.1499938964844,300.25811767578125,295.0665588378906,300.0990905761719,300.2763061523437,284.7657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361134238541,2.1781101366968872e-08,0.0011360916541889,-0.0560400560498237,0.0,0.0,0.0,-0.0156106036156415,60.0,21.82464408874512,0.0,-8.800410711273798e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,0.0001065970500349,299.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,0.000112252193503,299.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,8.290928963106126e-05,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,0.0001122519970522,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,0.0005324696539901,284.9758605957031,294.1499938964844,300.2411499023437,295.0775756835937,300.1019592285156,300.2588806152344,284.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358751216903,2.1753239209942883e-08,0.0011358533520251,-0.055967379361391,0.0,0.0,0.0,-0.0155967911705374,60.0,21.74315452575684,0.0,-8.79672015230426e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,0.0001065970500349,299.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,0.000112252193503,299.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,8.290928963106126e-05,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,0.0001122519970522,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,0.0005324696539901,284.9758605957031,294.1499938964844,300.2411499023437,295.0775756835937,300.1019592285156,300.2588806152344,284.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358751216903,2.1753239209942883e-08,0.0011358533520251,-0.055967379361391,0.0,0.0,0.0,-0.0155967911705374,60.0,21.74315452575684,0.0,-8.79672015230426e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,0.0001065853939508,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,0.0001122399116866,299.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328674316406,0.0,0.0,8.290021651191637e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.0,0.0,0.0001122397152357,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,0.0005324115045368,284.9675598144531,294.1499938964844,300.2245178222656,295.0884094238281,300.1044311523437,300.24188232421875,284.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135749509558,2.17385469625242e-08,0.0011357277398929,-0.0559290573000907,0.0,0.0,0.0,-0.0155895082280039,60.0,21.66865348815918,0.0,-8.794773975751013e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,0.0001065853939508,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,0.0001122399116866,299.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328674316406,0.0,0.0,8.290021651191637e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.0,0.0,0.0001122397152357,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,0.0005324115045368,284.9675598144531,294.1499938964844,300.2245178222656,295.0884094238281,300.1044311523437,300.24188232421875,284.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135749509558,2.17385469625242e-08,0.0011357277398929,-0.0559290573000907,0.0,0.0,0.0,-0.0155895082280039,60.0,21.66865348815918,0.0,-8.794773975751013e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413513183594,0.0,0.0,0.0001065833639586,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,0.000112237779831,299.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.0,0.0,8.289863762911409e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.0,0.0,0.0001122375833801,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.0005324014346115,284.9635314941406,294.1499938964844,300.2163391113281,295.09375,300.1054992675781,300.2335205078125,284.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357273906469,2.173594282339765e-08,0.0011357056209817,-0.0559222660958766,0.0,0.0,0.0,-0.0155882174149155,60.0,21.634172439575195,0.0,-8.79442936252417e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,0.0001065828837454,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,0.000112237270514,299.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263366699219,0.0,0.0,8.289825927931815e-05,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03564453125,0.0,0.0,0.0001122370740631,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,0.0005323990480974,284.9595947265625,294.1499938964844,300.208251953125,295.0990600585937,300.1064453125,300.22528076171875,284.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357216862961,2.1735264255084985e-08,0.0011357000330463,-0.0559204965829849,0.0,0.0,0.0,-0.0155878821387887,60.0,21.60110664367676,0.0,-8.794339834139465e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,0.0001065855103661,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,0.0001122400353779,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,8.290029654745013e-05,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.0,0.0,0.000112239838927,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,0.0005324122612364,284.9518127441406,294.1499938964844,300.1922607421875,295.1094665527344,300.1081848144531,300.2089233398437,284.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357479961588,2.1738379984981293e-08,0.001135726342909,-0.0559286214411258,0.0,0.0,0.0,-0.0155894253402948,60.0,21.53795051574707,0.0,-8.794751948926206e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,0.0001065855103661,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,0.0001122400353779,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,8.290029654745013e-05,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.0,0.0,0.000112239838927,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,0.0005324122612364,284.9518127441406,294.1499938964844,300.1922607421875,295.1094665527344,300.1081848144531,300.2089233398437,284.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357479961588,2.1738379984981293e-08,0.001135726342909,-0.0559286214411258,0.0,0.0,0.0,-0.0155894253402948,60.0,21.53795051574707,0.0,-8.794751948926206e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
