time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17957940,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,0.0001065940814442,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01934814453125,0.0,0.0,0.0001122490502893,299.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,8.29069540486671e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.0,0.0,0.0001122488611144,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.0,0.0,0.0005324551020748,284.9443359375,294.1499938964844,300.1764831542969,295.1195678710937,300.1095275878906,300.19287109375,284.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358379852026,2.1748897793827385e-08,0.0011358162155374,-0.055956058204174,0.0,0.0,0.0,-0.0155946388840675,60.0,21.479530334472656,0.0,-8.79614532323103e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,0.0001065940814442,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01934814453125,0.0,0.0,0.0001122490502893,299.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,8.29069540486671e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.0,0.0,0.0001122488611144,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.0,0.0,0.0005324551020748,284.9443359375,294.1499938964844,300.1764831542969,295.1195678710937,300.1095275878906,300.19287109375,284.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358379852026,2.1748897793827385e-08,0.0011358162155374,-0.055956058204174,0.0,0.0,0.0,-0.0155946388840675,60.0,21.479530334472656,0.0,-8.79614532323103e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01885986328125,0.0,0.0,0.0001066068434738,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132141113281,0.0,0.0,0.0001122624817071,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00762939453125,0.0,0.0,8.291687117889524e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165405273437,0.0,0.0,0.0001122622925322,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,0.0005325188976712,284.9371032714844,294.1499938964844,300.16094970703125,295.12939453125,300.1105651855469,300.17706298828125,284.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113597267773,2.1764645197208665e-08,0.0011359509080648,-0.0559971332550048,0.0,0.0,0.0,-0.0156024461612105,60.0,21.42530059814453,0.0,-8.798230766160486e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01885986328125,0.0,0.0,0.0001066068434738,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132141113281,0.0,0.0,0.0001122624817071,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00762939453125,0.0,0.0,8.291687117889524e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165405273437,0.0,0.0,0.0001122622925322,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,0.0005325188976712,284.9371032714844,294.1499938964844,300.16094970703125,295.12939453125,300.1105651855469,300.17706298828125,284.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113597267773,2.1764645197208665e-08,0.0011359509080648,-0.0559971332550048,0.0,0.0,0.0,-0.0156024461612105,60.0,21.42530059814453,0.0,-8.798230766160486e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128173828125,0.0,0.0,0.0001066232798621,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072326660156,0.0,0.0,0.0001122797912103,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,8.292965503642336e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,0.0001122796093113,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,0.0005326010868884,284.9301452636719,294.1499938964844,300.14556884765625,295.1388244628906,300.1112060546875,300.1614990234375,284.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361464858055,2.1784982706662962e-08,0.0011361247161403,-0.0560501776635646,0.0,0.0,0.0,-0.0156125277280807,60.0,21.374792098999023,0.0,-8.800924433671754e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128173828125,0.0,0.0,0.0001066232798621,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072326660156,0.0,0.0,0.0001122797912103,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,8.292965503642336e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,0.0001122796093113,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,0.0005326010868884,284.9301452636719,294.1499938964844,300.14556884765625,295.1388244628906,300.1112060546875,300.1614990234375,284.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361464858055,2.1784982706662962e-08,0.0011361247161403,-0.0560501776635646,0.0,0.0,0.0,-0.0156125277280807,60.0,21.374792098999023,0.0,-8.800924433671754e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,0.0001066326294676,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,0.000112289628305,299.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,8.293692371807992e-05,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,0.000112289446406,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,0.0005326478276401,284.9267272949219,294.1499938964844,300.137939453125,295.14337158203125,300.1114807128906,300.1537170410156,284.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136245438829,2.179655567147165e-08,0.0011362236691638,-0.0560803674161434,0.0,0.0,0.0,-0.0156182646751403,60.0,21.35006523132324,0.0,-8.802457784895523e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069580078125,0.0,0.0,0.0001066431650542,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.0,0.0,0.0001123007241403,299.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960327148437,0.0,0.0,8.29451164463535e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,0.0001123005422414,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,0.0005327004473656,284.9234619140625,294.1499938964844,300.1303100585937,295.1478271484375,300.111572265625,300.14605712890625,284.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136357197538,2.180961367059809e-08,0.0011363354278728,-0.0561144240200519,0.0,0.0,0.0,-0.0156247382983565,60.0,21.32717514038086,0.0,-8.8041879564571e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00128173828125,0.0,0.0,0.0001066649710992,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.0,0.0,0.0001123236797866,299.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905090332031,0.0,0.0,8.296206942759454e-05,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.0,0.0,0.0001123235051636,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0117492675781,0.0,0.0,0.0005328094121068,284.9170837402344,294.1499938964844,300.1151428222656,295.1564025878906,300.111572265625,300.1307373046875,284.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365882819518,2.183663561083904e-08,0.0011365663958713,-0.0561849065124988,0.0,0.0,0.0,-0.0156381335109472,60.0,21.2827205657959,0.0,-8.807768381302594e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00128173828125,0.0,0.0,0.0001066649710992,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.0,0.0,0.0001123236797866,299.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905090332031,0.0,0.0,8.296206942759454e-05,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.0,0.0,0.0001123235051636,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0117492675781,0.0,0.0,0.0005328094121068,284.9170837402344,294.1499938964844,300.1151428222656,295.1564025878906,300.111572265625,300.1307373046875,284.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365882819518,2.183663561083904e-08,0.0011365663958713,-0.0561849065124988,0.0,0.0,0.0,-0.0156381335109472,60.0,21.2827205657959,0.0,-8.807768381302594e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99578857421875,0.0,0.0,0.0001067122429958,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9904479980469,0.0,0.0,0.0001123734546126,299.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98516845703125,0.0,0.0,8.29988275654614e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,0.0001123732799896,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,0.0005330456187948,284.91094970703125,294.1499938964844,300.1000061035156,295.1644592285156,300.1112365722656,300.115478515625,284.9938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370906140655,2.189539927144324e-08,0.001137068727985,-0.0563381798565387,0.0,0.0,0.0,-0.0156672652810812,60.0,21.243139266967773,0.0,-8.815558061314732e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99578857421875,0.0,0.0,0.0001067122429958,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9904479980469,0.0,0.0,0.0001123734546126,299.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98516845703125,0.0,0.0,8.29988275654614e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,0.0001123732799896,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,0.0005330456187948,284.91094970703125,294.1499938964844,300.1000061035156,295.1644592285156,300.1112365722656,300.115478515625,284.9938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370906140655,2.189539927144324e-08,0.001137068727985,-0.0563381798565387,0.0,0.0,0.0,-0.0156672652810812,60.0,21.243139266967773,0.0,-8.815558061314732e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,0.0001067883786163,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98516845703125,0.0,0.0,0.0001124536283896,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97998046875,0.0,0.0,8.305803930852562e-05,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,0.0001124534537666,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.0,0.0,0.0005334260058589,284.9050598144531,294.1499938964844,300.0848693847656,295.1719665527344,300.11065673828125,300.1002502441406,285.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379005154594,2.1990134158045294e-08,0.0011378785129636,-0.0565852634608745,0.0,0.0,0.0,-0.0157142281532287,60.0,21.208335876464844,0.0,-8.82812258851118e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,0.0001067883786163,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98516845703125,0.0,0.0,0.0001124536283896,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97998046875,0.0,0.0,8.305803930852562e-05,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,0.0001124534537666,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.0,0.0,0.0005334260058589,284.9050598144531,294.1499938964844,300.0848693847656,295.1719665527344,300.11065673828125,300.1002502441406,285.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379005154594,2.1990134158045294e-08,0.0011378785129636,-0.0565852634608745,0.0,0.0,0.0,-0.0157142281532287,60.0,21.208335876464844,0.0,-8.82812258851118e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,0.0001068893398041,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801025390625,0.0,0.0,0.0001125599374063,299.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750061035156,0.0,0.0,8.313656144309789e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,0.0001125597627833,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,0.0005339303752407,284.89947509765625,294.1499938964844,300.0697021484375,295.17889404296875,300.1097106933594,300.0849609375,285.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389750288799,2.2115802522648664e-08,0.0011389529099687,-0.0569130145013332,0.0,0.0,0.0,-0.0157765261828899,60.0,21.179967880249023,0.0,-8.844804000318619e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,0.0001068893398041,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801025390625,0.0,0.0,0.0001125599374063,299.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750061035156,0.0,0.0,8.313656144309789e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,0.0001125597627833,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,0.0005339303752407,284.89947509765625,294.1499938964844,300.0697021484375,295.17889404296875,300.1097106933594,300.0849609375,285.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389750288799,2.2115802522648664e-08,0.0011389529099687,-0.0569130145013332,0.0,0.0,0.0,-0.0157765261828899,60.0,21.179967880249023,0.0,-8.844804000318619e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,0.0001069340141839,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776611328125,0.0,0.0,0.0001126069764723,299.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725646972656,0.0,0.0,8.317130414070562e-05,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.980712890625,0.0,0.0,0.0001126068091252,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,0.0005341535434126,284.8968200683594,294.1499938964844,300.06207275390625,295.18212890625,300.1091003417969,300.07733154296875,285.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394495377317,2.217140604443557e-08,0.0011394274188205,-0.0570580251514911,0.0,0.0,0.0,-0.0158040858805179,60.0,21.166034698486328,0.0,-8.852190092056844e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,0.0001069791542249,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,0.0001126545103034,299.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701538085937,0.0,0.0,8.320641063619405e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,0.0001126543429563,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.0,0.0,0.000534379039891,284.8941345214844,294.1499938964844,300.054443359375,295.1851806640625,300.1084899902344,300.0696716308594,285.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399304494261,2.2227588658552122e-08,0.001139908330515,-0.0572045445442199,0.0,0.0,0.0,-0.0158319398760795,60.0,21.152088165283203,0.0,-8.859655764581478e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,0.0001070488506229,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,0.0001127279028878,299.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654541015625,0.0,0.0,8.32606092444621e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734191894531,0.0,0.0,0.0001127277355408,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,0.0005347272381186,284.88897705078125,294.1499938964844,300.0390625,295.1908264160156,300.1070861816406,300.0542907714844,285.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406749254092,2.2314305070381124e-08,0.0011406525736674,-0.0574306771159172,0.0,0.0,0.0,-0.015874944627285,60.0,21.122848510742188,0.0,-8.87118503101192e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,0.0001070488506229,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,0.0001127279028878,299.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654541015625,0.0,0.0,8.32606092444621e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734191894531,0.0,0.0,0.0001127277355408,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,0.0005347272381186,284.88897705078125,294.1499938964844,300.0390625,295.1908264160156,300.1070861816406,300.0542907714844,285.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406749254092,2.2314305070381124e-08,0.0011406525736674,-0.0574306771159172,0.0,0.0,0.0,-0.015874944627285,60.0,21.122848510742188,0.0,-8.87118503101192e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.970947265625,0.0,0.0,0.0001070633734343,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659423828125,0.0,0.0,0.0001127431896748,299.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610595703125,0.0,0.0,8.327190153067932e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689025878906,0.0,0.0,0.0001127430296037,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,0.0005347998812794,284.8842468261719,294.1499938964844,300.02349853515625,295.1957092285156,300.1051940917969,300.03875732421875,285.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408261489123,2.2332267590741143e-08,0.0011408037971705,-0.0574775226414203,0.0,0.0,0.0,-0.0158838368952274,60.0,21.087230682373047,0.0,-8.87357458623228e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.970947265625,0.0,0.0,0.0001070633734343,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659423828125,0.0,0.0,0.0001127431896748,299.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610595703125,0.0,0.0,8.327190153067932e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689025878906,0.0,0.0,0.0001127430296037,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,0.0005347998812794,284.8842468261719,294.1499938964844,300.02349853515625,295.1957092285156,300.1051940917969,300.03875732421875,285.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408261489123,2.2332267590741143e-08,0.0011408037971705,-0.0574775226414203,0.0,0.0,0.0,-0.0158838368952274,60.0,21.087230682373047,0.0,-8.87357458623228e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,0.0001070611615432,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615783691406,0.0,0.0,0.0001127408613683,299.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,8.327017712872475e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.0,0.0,0.0001127407012972,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760131835937,0.0,0.0,0.0005347888800315,284.8796691894531,294.1499938964844,300.0077514648437,295.1998596191406,300.1031188964844,300.02313232421875,285.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408065911382,2.23293845635908e-08,0.0011407843558117,-0.0574699975550174,0.0,0.0,0.0,-0.0158824324607849,60.0,21.04880142211914,0.0,-8.873190182612235e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,0.0001070611615432,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615783691406,0.0,0.0,0.0001127408613683,299.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,8.327017712872475e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.0,0.0,0.0001127407012972,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760131835937,0.0,0.0,0.0005347888800315,284.8796691894531,294.1499938964844,300.0077514648437,295.1998596191406,300.1031188964844,300.02313232421875,285.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408065911382,2.23293845635908e-08,0.0011407843558117,-0.0574699975550174,0.0,0.0,0.0,-0.0158824324607849,60.0,21.04880142211914,0.0,-8.873190182612235e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,0.0001070262151188,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,0.0001127040595747,299.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.0,0.0,8.324299415107816e-05,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,0.0001127038995036,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715881347656,0.0,0.0,0.0005346143734641,284.8753356933594,294.1499938964844,299.99176025390625,295.20318603515625,300.1007995605469,300.00732421875,285.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404319666326,2.22857021725531e-08,0.0011404096148908,-0.0573560893535614,0.0,0.0,0.0,-0.0158607736229896,60.0,21.00556373596192,0.0,-8.867380785204659e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,0.0001070262151188,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,0.0001127040595747,299.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.0,0.0,8.324299415107816e-05,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,0.0001127038995036,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715881347656,0.0,0.0,0.0005346143734641,284.8753356933594,294.1499938964844,299.99176025390625,295.20318603515625,300.1007995605469,300.00732421875,285.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404319666326,2.22857021725531e-08,0.0011404096148908,-0.0573560893535614,0.0,0.0,0.0,-0.0158607736229896,60.0,21.00556373596192,0.0,-8.867380785204659e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.0,0.0,0.000106998711999,299.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,0.0001126750939874,299.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.0,0.0,8.322160283569247e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.0,0.0,0.0001126749339164,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.0,0.0,0.0005344770033843,284.87322998046875,294.1499938964844,299.983642578125,295.2045288085937,300.099609375,299.9993591308594,285.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401339434087,2.2251358089420137e-08,0.0011401117080822,-0.057266529649496,0.0,0.0,0.0,-0.0158437248319387,60.0,20.98224639892578,0.0,-8.862815548127403e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,0.0001069642530637,299.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.0,0.0,0.0001126388015109,299.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.0,0.0,8.31947909318842e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.0,0.0,0.0001126386414398,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9673156738281,0.0,0.0,0.000534304883331,284.8712158203125,294.1499938964844,299.9754638671875,295.2056579589844,300.0982666015625,299.9913024902344,285.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397660709917,2.2208347161267745e-08,0.0011397439520806,-0.0571543648838996,0.0,0.0,0.0,-0.0158224031329154,60.0,20.957141876220703,0.0,-8.857098521275476e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.0,0.0,0.0001068883502739,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94940185546875,0.0,0.0,0.0001125588605646,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.0,0.0,8.31357465358451e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.0,0.0,0.0001125587077694,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632263183594,0.0,0.0,0.0005339257768355,284.8673095703125,294.1499938964844,299.9588623046875,295.20721435546875,300.095458984375,299.9750671386719,285.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389593128114,2.211363003823408e-08,0.0011389371939003,-0.0569073446094989,0.0,0.0,0.0,-0.0157754626125097,60.0,20.905174255371094,0.0,-8.844514809425166e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.0,0.0,0.0001068883502739,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94940185546875,0.0,0.0,0.0001125588605646,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.0,0.0,8.31357465358451e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.0,0.0,0.0001125587077694,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632263183594,0.0,0.0,0.0005339257768355,284.8673095703125,294.1499938964844,299.9588623046875,295.20721435546875,300.095458984375,299.9750671386719,285.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389593128114,2.211363003823408e-08,0.0011389371939003,-0.0569073446094989,0.0,0.0,0.0,-0.0157754626125097,60.0,20.905174255371094,0.0,-8.844514809425166e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0001068002384272,299.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.0,0.0,0.0001124660775531,299.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,8.306721429107711e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,0.0001124659247579,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,0.000533485726919,284.8638000488281,294.1499938964844,299.94189453125,295.2078552246094,300.0922241210937,299.9583435058594,285.1827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380171636119,2.200370552429831e-08,0.0011379951611161,-0.0566206574440002,0.0,0.0,0.0,-0.015720959752798,60.0,20.848865509033203,0.0,-8.829923103803594e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0001068002384272,299.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.0,0.0,0.0001124660775531,299.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,8.306721429107711e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,0.0001124659247579,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,0.000533485726919,284.8638000488281,294.1499938964844,299.94189453125,295.2078552246094,300.0922241210937,299.9583435058594,285.1827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380171636119,2.200370552429831e-08,0.0011379951611161,-0.0566206574440002,0.0,0.0,0.0,-0.015720959752798,60.0,20.848865509033203,0.0,-8.829923103803594e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.0,0.0,0.0001067104531102,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,0.0001123715192079,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.0,0.0,8.299737237393856e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,0.0001123713736888,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.0,0.0,0.0005330372950993,284.8605041503906,294.1499938964844,299.92449951171875,295.20751953125,300.0887756347656,299.9413452148437,285.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370597640052,2.189169023836257e-08,0.0011370378779247,-0.0563285052776336,0.0,0.0,0.0,-0.0156654305756092,60.0,20.79122543334961,0.0,-8.815066365741586e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.0,0.0,0.0001067104531102,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,0.0001123715192079,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.0,0.0,8.299737237393856e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,0.0001123713736888,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.0,0.0,0.0005330372950993,284.8605041503906,294.1499938964844,299.92449951171875,295.20751953125,300.0887756347656,299.9413452148437,285.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370597640052,2.189169023836257e-08,0.0011370378779247,-0.0563285052776336,0.0,0.0,0.0,-0.0156654305756092,60.0,20.79122543334961,0.0,-8.815066365741586e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.0,0.0,0.0001066195982275,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390563964844,0.0,0.0,0.0001122758403653,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.0,0.0,8.292670827358961e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.0,0.0,0.0001122756948461,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.0,0.0,0.0005325835081748,284.85748291015625,294.1499938964844,299.9066467285156,295.20611572265625,300.0849304199219,299.92388916015625,285.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136090257205,2.17783480138678e-08,0.0011360684875398,-0.0560328736901283,0.0,0.0,0.0,-0.0156092410907149,60.0,20.731557846069336,0.0,-8.80004549230762e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.0,0.0,0.0001066195982275,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390563964844,0.0,0.0,0.0001122758403653,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.0,0.0,8.292670827358961e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.0,0.0,0.0001122756948461,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.0,0.0,0.0005325835081748,284.85748291015625,294.1499938964844,299.9066467285156,295.20611572265625,300.0849304199219,299.92388916015625,285.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136090257205,2.17783480138678e-08,0.0011360684875398,-0.0560328736901283,0.0,0.0,0.0,-0.0156092410907149,60.0,20.731557846069336,0.0,-8.80004549230762e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.0,0.0,0.0001065742835635,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.0,0.0,0.0001122281246352,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93310546875,0.0,0.0,8.289145625894889e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.940185546875,0.0,0.0,0.0001122279791161,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.0,0.0,0.0005323571385815,284.8561096191406,294.1499938964844,299.8975524902344,295.2050476074219,300.0828857421875,299.9149169921875,285.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356062022969,2.1721820786524404e-08,0.0011355844326317,-0.0558854304254055,0.0,0.0,0.0,-0.015581214800477,60.0,20.70096015930176,0.0,-8.792559214043649e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.0,0.0,0.000106529041659,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0001121804816648,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.931640625,0.0,0.0,8.28562697279267e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,0.0001121803361456,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490966796875,0.0,0.0,0.0005321311764419,284.85479736328125,294.1499938964844,299.8883056640625,295.20367431640625,300.0807189941406,299.90582275390625,285.2347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351236607879,2.1665380600666143e-08,0.001135102007538,-0.0557382106781005,0.0,0.0,0.0,-0.0155532360076904,60.0,20.66998863220215,0.0,-8.785087857177133e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,0.0001064386160578,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.0,0.0,0.0001120852539315,299.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288635253906,0.0,0.0,8.278593304567039e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.935791015625,0.0,0.0,0.0001120851084124,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.0,0.0,0.0005316795432008,284.85235595703125,294.1499938964844,299.86944580078125,295.2001037597656,300.0762023925781,299.8873596191406,285.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341596255078,2.1552583717721063e-08,0.0011341380886733,-0.0554439723491668,0.0,0.0,0.0,-0.015497320331633,60.0,20.60728454589844,0.0,-8.770165038640698e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
