time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960280,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,0.0001064386160578,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.0,0.0,0.0001120852539315,299.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288635253906,0.0,0.0,8.278593304567039e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.935791015625,0.0,0.0,0.0001120851084124,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.0,0.0,0.0005316795432008,284.85235595703125,294.1499938964844,299.86944580078125,295.2001037597656,300.0762023925781,299.8873596191406,285.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341596255078,2.1552583717721063e-08,0.0011341380886733,-0.0554439723491668,0.0,0.0,0.0,-0.015497320331633,60.0,20.60728454589844,0.0,-8.770165038640698e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9348449707031,0.0,0.0,0.000106350693386,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305114746094,0.0,0.0,0.0001119926600949,299.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,8.271753904409707e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330749511719,0.0,0.0,0.0001119925218517,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,0.0005312404246069,284.85015869140625,294.1499938964844,299.8500061035156,295.1953430175781,300.0713806152344,299.8685302734375,285.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332216672599,2.144290078831545e-08,0.0011332002468407,-0.0551578439772129,0.0,0.0,0.0,-0.0154429459944367,60.0,20.54353713989257,0.0,-8.755666414117513e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9348449707031,0.0,0.0,0.000106350693386,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305114746094,0.0,0.0,0.0001119926600949,299.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,8.271753904409707e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330749511719,0.0,0.0,0.0001119925218517,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,0.0005312404246069,284.85015869140625,294.1499938964844,299.8500061035156,295.1953430175781,300.0713806152344,299.8685302734375,285.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332216672599,2.144290078831545e-08,0.0011332002468407,-0.0551578439772129,0.0,0.0,0.0,-0.0154429459944367,60.0,20.54353713989257,0.0,-8.755666414117513e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.0,0.0,0.0001062660230672,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278869628906,0.0,0.0,0.0001119035005103,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,8.265168435173109e-05,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.930419921875,0.0,0.0,0.0001119033622671,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.0,0.0,0.0005308175459504,284.8480224609375,294.1499938964844,299.8302001953125,295.189697265625,300.06646728515625,299.8495788574219,285.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323188664391,2.133728038700157e-08,0.0011322975624352,-0.0548823028802871,0.0,0.0,0.0,-0.0153905879706144,60.0,20.47972679138184,0.0,-8.741716328586335e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.0,0.0,0.0001062660230672,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278869628906,0.0,0.0,0.0001119035005103,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,8.265168435173109e-05,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.930419921875,0.0,0.0,0.0001119033622671,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.0,0.0,0.0005308175459504,284.8480224609375,294.1499938964844,299.8302001953125,295.189697265625,300.06646728515625,299.8495788574219,285.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323188664391,2.133728038700157e-08,0.0011322975624352,-0.0548823028802871,0.0,0.0,0.0,-0.0153905879706144,60.0,20.47972679138184,0.0,-8.741716328586335e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296264648437,0.0,0.0,0.0001061864677467,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.0,0.0,0.0001118197178584,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212646484375,0.0,0.0,8.258980233222246e-05,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278869628906,0.0,0.0,0.0001118195796152,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.937744140625,0.0,0.0,0.0005304201622493,284.8460693359375,294.1499938964844,299.81024169921875,295.1834411621094,300.0613098144531,299.830322265625,285.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314700823277,2.1238026448600067e-08,0.0011314487783238,-0.0546233616769313,0.0,0.0,0.0,-0.0153413834050297,60.0,20.415159225463867,0.0,-8.728616762709862e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296264648437,0.0,0.0,0.0001061864677467,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.0,0.0,0.0001118197178584,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212646484375,0.0,0.0,8.258980233222246e-05,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278869628906,0.0,0.0,0.0001118195796152,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.937744140625,0.0,0.0,0.0005304201622493,284.8460693359375,294.1499938964844,299.81024169921875,295.1834411621094,300.0613098144531,299.830322265625,285.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314700823277,2.1238026448600067e-08,0.0011314487783238,-0.0546233616769313,0.0,0.0,0.0,-0.0153413834050297,60.0,20.415159225463867,0.0,-8.728616762709862e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284362792969,0.0,0.0,0.000106149855128,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242553710937,0.0,0.0,0.000111781162559,299.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201354980469,0.0,0.0,8.256132423412055e-05,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.0,0.0,0.0001117810315918,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365234375,0.0,0.0,0.0005302373319864,284.8452453613281,294.1499938964844,299.8002319335937,295.1800842285156,300.0585632324219,299.8205261230469,285.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310802074149,2.119234920883173e-08,0.0011310590198263,-0.0545041896402835,0.0,0.0,0.0,-0.0153187429532408,60.0,20.382537841796875,0.0,-8.722591360310616e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92730712890625,0.0,0.0,0.0001061135990312,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92315673828125,0.0,0.0,0.0001117429783334,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190673828125,0.0,0.0,8.253312262240797e-05,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92559814453125,0.0,0.0,0.0001117428473662,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353332519531,0.0,0.0,0.0005300562479533,284.8444519042969,294.1499938964844,299.7901611328125,295.1766357421875,300.0557556152344,299.8106384277344,285.31854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306935921311,2.1147110729202723e-08,0.0011306724045425,-0.0543861612677574,0.0,0.0,0.0,-0.0152963176369667,60.0,20.349987030029297,0.0,-8.71662635404391e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.0,0.0,0.0001060419672285,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210510253906,0.0,0.0,0.0001116675484809,299.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.0,0.0,8.247740333899856e-05,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,0.0001116674175136,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330444335937,0.0,0.0,0.0005296984454616,284.8429870605469,294.1499938964844,299.7699890136719,295.1693115234375,300.0499572753906,299.79083251953125,285.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057740440255657e-08,0.0011299075558781,-0.0541529841721057,0.0,0.0,0.0,-0.0152520099654793,60.0,20.284791946411133,0.0,-8.704847687113215e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.0,0.0,0.0001060419672285,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210510253906,0.0,0.0,0.0001116675484809,299.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.0,0.0,8.247740333899856e-05,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,0.0001116674175136,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330444335937,0.0,0.0,0.0005296984454616,284.8429870605469,294.1499938964844,299.7699890136719,295.1693115234375,300.0499572753906,299.79083251953125,285.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057740440255657e-08,0.0011299075558781,-0.0541529841721057,0.0,0.0,0.0,-0.0152520099654793,60.0,20.284791946411133,0.0,-8.704847687113215e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232177734375,0.0,0.0,0.0001059681817423,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9191589355469,0.0,0.0,0.0001115898412535,299.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,8.242001058533788e-05,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,0.0001115897102863,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0005293299327604,284.8418884277344,294.1499938964844,299.7497253417969,295.1615295410156,300.04376220703125,299.7707824707031,285.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291413102298,2.09656789706969e-08,0.0011291203554719,-0.0539127774536609,0.0,0.0,0.0,-0.0152063705027103,60.0,20.218812942504883,0.0,-8.692722985870206e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232177734375,0.0,0.0,0.0001059681817423,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9191589355469,0.0,0.0,0.0001115898412535,299.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,8.242001058533788e-05,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,0.0001115897102863,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0005293299327604,284.8418884277344,294.1499938964844,299.7497253417969,295.1615295410156,300.04376220703125,299.7707824707031,285.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291413102298,2.09656789706969e-08,0.0011291203554719,-0.0539127774536609,0.0,0.0,0.0,-0.0152063705027103,60.0,20.218812942504883,0.0,-8.692722985870206e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214782714844,0.0,0.0,0.0001058887719409,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0001115062186727,299.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91357421875,0.0,0.0,8.235824498115107e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,0.0001115060877054,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0005289333057589,284.84100341796875,294.1499938964844,299.7293701171875,295.15338134765625,300.0372619628906,299.7506408691406,285.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282940395176,2.0866622207904584e-08,0.001128273201175,-0.053654309362173,0.0,0.0,0.0,-0.015157263725996,60.0,20.15162467956543,0.0,-8.679686658297214e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214782714844,0.0,0.0,0.0001058887719409,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0001115062186727,299.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91357421875,0.0,0.0,8.235824498115107e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,0.0001115060877054,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0005289333057589,284.84100341796875,294.1499938964844,299.7293701171875,295.15338134765625,300.0372619628906,299.7506408691406,285.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282940395176,2.0866622207904584e-08,0.001128273201175,-0.053654309362173,0.0,0.0,0.0,-0.015157263725996,60.0,20.15162467956543,0.0,-8.679686658297214e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91973876953125,0.0,0.0,0.0001058090056176,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,0.0001114222104661,299.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,8.229619561461732e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0001114220867748,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.0,0.0,0.00052853487432,284.8401184082031,294.1499938964844,299.7089538574219,295.14483642578125,300.03076171875,299.7304992675781,285.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274456046521,2.0767117803188746e-08,0.0011274248827248,-0.0533946566283702,0.0,0.0,0.0,-0.0151079474017024,60.0,20.08441162109375,0.0,-8.66660059273272e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91973876953125,0.0,0.0,0.0001058090056176,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,0.0001114222104661,299.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,8.229619561461732e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0001114220867748,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.0,0.0,0.00052853487432,284.8401184082031,294.1499938964844,299.7089538574219,295.14483642578125,300.03076171875,299.7304992675781,285.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274456046521,2.0767117803188746e-08,0.0011274248827248,-0.0533946566283702,0.0,0.0,0.0,-0.0151079474017024,60.0,20.08441162109375,0.0,-8.66660059273272e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,0.0001057606496033,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91510009765625,0.0,0.0,0.0001113712933147,299.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112548828125,0.0,0.0,8.22585861897096e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0001113711623474,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9265441894531,0.0,0.0,0.0005282933707349,284.83984375,294.1499938964844,299.69873046875,295.14044189453125,300.0272827148437,299.7203674316406,285.39129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269269743934,2.0706806935777425e-08,0.0011269062524661,-0.0532372780144214,0.0,0.0,0.0,-0.0150780342519283,60.0,20.049449920654297,0.0,-8.658674488515319e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,0.0001057134068105,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91436767578125,0.0,0.0,0.0001113215475925,299.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105529785156,0.0,0.0,8.222184260375798e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91668701171875,0.0,0.0,0.0001113214166252,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,0.0005280573968775,284.8395690917969,294.1499938964844,299.6885070800781,295.135986328125,300.0238647460937,299.7102355957031,285.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264230124652,2.06478887321282e-08,0.0011264024069532,-0.0530835315585136,0.0,0.0,0.0,-0.0150488261133432,60.0,20.01453971862793,0.0,-8.650934546494683e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,0.0001056113615049,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130249023437,0.0,0.0,0.0001112140816985,299.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092712402344,0.0,0.0,8.214246918214485e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.915283203125,0.0,0.0,0.0001112139580072,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242248535156,0.0,0.0,0.0005275477305985,284.839111328125,294.1499938964844,299.66796875,295.1268920898437,300.0168151855469,299.68994140625,285.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253374395892,2.0520625199083042e-08,0.0011253169504925,-0.0527514107525348,0.0,0.0,0.0,-0.0149857494980096,60.0,19.94361114501953,0.0,-8.63422684460602e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,0.0001056113615049,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130249023437,0.0,0.0,0.0001112140816985,299.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092712402344,0.0,0.0,8.214246918214485e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.915283203125,0.0,0.0,0.0001112139580072,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242248535156,0.0,0.0,0.0005275477305985,284.839111328125,294.1499938964844,299.66796875,295.1268920898437,300.0168151855469,299.68994140625,285.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253374395892,2.0520625199083042e-08,0.0011253169504925,-0.0527514107525348,0.0,0.0,0.0,-0.0149857494980096,60.0,19.94361114501953,0.0,-8.63422684460602e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156799316406,0.0,0.0,0.0001054942113114,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118957519531,0.0,0.0,0.0001110907105612,299.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081726074219,0.0,0.0,8.205134508898482e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91412353515625,0.0,0.0,0.0001110905941459,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229431152344,0.0,0.0,0.0005269625689834,284.8389587402344,294.1499938964844,299.6474304199219,295.1175842285156,300.0093994140625,299.6695861816406,285.4308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240869062021,2.0374542941681284e-08,0.0011240665335208,-0.0523701645433902,0.0,0.0,0.0,-0.0149133233353495,60.0,19.87037849426269,0.0,-8.615069901907192e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156799316406,0.0,0.0,0.0001054942113114,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118957519531,0.0,0.0,0.0001110907105612,299.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081726074219,0.0,0.0,8.205134508898482e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91412353515625,0.0,0.0,0.0001110905941459,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229431152344,0.0,0.0,0.0005269625689834,284.8389587402344,294.1499938964844,299.6474304199219,295.1175842285156,300.0093994140625,299.6695861816406,285.4308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240869062021,2.0374542941681284e-08,0.0011240665335208,-0.0523701645433902,0.0,0.0,0.0,-0.0149133233353495,60.0,19.87037849426269,0.0,-8.615069901907192e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0001053716187016,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.0,0.0,0.0001109616132453,299.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071960449219,0.0,0.0,8.195599366445094e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130859375,0.0,0.0,0.000110961489554,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.0,0.0,0.0005263502243906,284.83892822265625,294.1499938964844,299.6268615722656,295.1081237792969,300.0018615722656,299.64923095703125,285.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227811919525,2.022167855386669e-08,0.0011227609356865,-0.0519711896777153,0.0,0.0,0.0,-0.0148375499993562,60.0,19.796192169189453,0.0,-8.595045386528e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0001053716187016,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.0,0.0,0.0001109616132453,299.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071960449219,0.0,0.0,8.195599366445094e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130859375,0.0,0.0,0.000110961489554,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.0,0.0,0.0005263502243906,284.83892822265625,294.1499938964844,299.6268615722656,295.1081237792969,300.0018615722656,299.64923095703125,285.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227811919525,2.022167855386669e-08,0.0011227609356865,-0.0519711896777153,0.0,0.0,0.0,-0.0148375499993562,60.0,19.796192169189453,0.0,-8.595045386528e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.0,0.0,0.0001052415609592,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.0,0.0,0.0001108246506191,299.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064636230469,0.0,0.0,8.185482874978334e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.0,0.0,0.0001108245342038,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208068847656,0.0,0.0,0.0005257005686871,284.83917236328125,294.1499938964844,299.6062927246094,295.0985412597656,299.99395751953125,299.6288757324219,285.4621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.0059511385284168e-08,0.0011213730322197,-0.0515479147434234,0.0,0.0,0.0,-0.0147571498528122,60.0,19.720659255981445,0.0,-8.573827869895467e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.0,0.0,0.0001052415609592,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.0,0.0,0.0001108246506191,299.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064636230469,0.0,0.0,8.185482874978334e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.0,0.0,0.0001108245342038,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208068847656,0.0,0.0,0.0005257005686871,284.83917236328125,294.1499938964844,299.6062927246094,295.0985412597656,299.99395751953125,299.6288757324219,285.4621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.0059511385284168e-08,0.0011213730322197,-0.0515479147434234,0.0,0.0,0.0,-0.0147571498528122,60.0,19.720659255981445,0.0,-8.573827869895467e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.0,0.0,0.0001051773724611,299.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90972900390625,0.0,0.0,0.0001107570569729,299.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.0,0.0,8.180490840459242e-05,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118957519531,0.0,0.0,0.0001107569405576,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,0.0005253800190985,284.83941650390625,294.1499938964844,299.5960388183594,295.0937194824219,299.9898986816406,299.6186828613281,285.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207077186554,1.9979479404241832e-08,0.0011206876952201,-0.0513390190899372,0.0,0.0,0.0,-0.0147174708545207,60.0,19.68297576904297,0.0,-8.563367259739607e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131164550781,0.0,0.0,0.0001051187209668,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095153808594,0.0,0.0,0.0001106952913687,299.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90594482421875,0.0,0.0,8.175928087439388e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9116516113281,0.0,0.0,0.0001106951749534,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.0,0.0,0.0005250870017334,284.8397521972656,294.1499938964844,299.58575439453125,295.0888671875,299.98565673828125,299.6085205078125,285.4775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200825683772,1.9906343240450042e-08,0.0011200626613572,-0.0511481054127216,0.0,0.0,0.0,-0.0146812153980135,60.0,19.64604759216309,0.0,-8.553812591571842e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125061035156,0.0,0.0,0.0001049936763592,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.908935546875,0.0,0.0,0.0001105636110878,299.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054260253906,0.0,0.0,8.166202314896509e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110412597656,0.0,0.0,0.0001105634946725,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,0.0005244624335318,284.8403015136719,294.1499938964844,299.5652160644531,295.0791931152344,299.9774169921875,299.5881652832031,285.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187497293576,1.975043417701272e-08,0.0011187299387529,-0.050741109997034,0.0,0.0,0.0,-0.0146039268001914,60.0,19.57169532775879,0.0,-8.533462647619673e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125061035156,0.0,0.0,0.0001049936763592,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.908935546875,0.0,0.0,0.0001105636110878,299.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054260253906,0.0,0.0,8.166202314896509e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110412597656,0.0,0.0,0.0001105634946725,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,0.0005244624335318,284.8403015136719,294.1499938964844,299.5652160644531,295.0791931152344,299.9774169921875,299.5881652832031,285.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187497293576,1.975043417701272e-08,0.0011187299387529,-0.050741109997034,0.0,0.0,0.0,-0.0146039268001914,60.0,19.57169532775879,0.0,-8.533462647619673e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,0.0001048941776389,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,0.0001104588300222,299.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90509033203125,0.0,0.0,8.158462878782302e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91064453125,0.0,0.0,0.0001104587136069,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.000523965456523,284.84112548828125,294.1499938964844,299.5447082519531,295.0695495605469,299.9688415527344,299.5678100585937,285.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176890693604,1.962635209906693e-08,0.0011176693951711,-0.0504171811044216,0.0,0.0,0.0,-0.0145424166694283,60.0,19.49970436096192,0.0,-8.517283589526414e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,0.0001048941776389,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,0.0001104588300222,299.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90509033203125,0.0,0.0,8.158462878782302e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91064453125,0.0,0.0,0.0001104587136069,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.000523965456523,284.84112548828125,294.1499938964844,299.5447082519531,295.0695495605469,299.9688415527344,299.5678100585937,285.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176890693604,1.962635209906693e-08,0.0011176693951711,-0.0504171811044216,0.0,0.0,0.0,-0.0145424166694283,60.0,19.49970436096192,0.0,-8.517283589526414e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118347167969,0.0,0.0,0.0001048122940119,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,0.0001103725953726,299.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049377441406,0.0,0.0,8.152094233082607e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.910400390625,0.0,0.0,0.0001103724862332,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,0.0005235564894974,284.8421325683594,294.1499938964844,299.5242614746094,295.0599670410156,299.9600524902344,299.5474853515625,285.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168153723701,1.952422756801297e-08,0.0011167959310114,-0.0501505658030509,0.0,0.0,0.0,-0.0144917871803045,60.0,19.430604934692383,0.0,-8.503980097884779e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118347167969,0.0,0.0,0.0001048122940119,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,0.0001103725953726,299.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049377441406,0.0,0.0,8.152094233082607e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.910400390625,0.0,0.0,0.0001103724862332,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,0.0005235564894974,284.8421325683594,294.1499938964844,299.5242614746094,295.0599670410156,299.9600524902344,299.5474853515625,285.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168153723701,1.952422756801297e-08,0.0011167959310114,-0.0501505658030509,0.0,0.0,0.0,-0.0144917871803045,60.0,19.430604934692383,0.0,-8.503980097884779e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117736816406,0.0,0.0,0.0001047490659402,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083251953125,0.0,0.0,0.0001103060130844,299.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.0,0.0,8.14717568573542e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103698730469,0.0,0.0,0.0001103059039451,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,0.0005232406547293,284.8433837890625,294.1499938964844,299.5038757324219,295.050537109375,299.9509582519531,299.5271911621094,285.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445350218916253e-08,0.0011161217698827,-0.049944631755352,0.0,0.0,0.0,-0.0144526856020092,60.0,19.36548614501953,0.0,-8.493711334267574e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117736816406,0.0,0.0,0.0001047490659402,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083251953125,0.0,0.0,0.0001103060130844,299.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.0,0.0,8.14717568573542e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103698730469,0.0,0.0,0.0001103059039451,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,0.0005232406547293,284.8433837890625,294.1499938964844,299.5038757324219,295.050537109375,299.9509582519531,299.5271911621094,285.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445350218916253e-08,0.0011161217698827,-0.049944631755352,0.0,0.0,0.0,-0.0144526856020092,60.0,19.36548614501953,0.0,-8.493711334267574e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91180419921875,0.0,0.0,0.0001047178811859,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90838623046875,0.0,0.0,0.0001102731766877,299.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.905029296875,0.0,0.0,8.14474988146685e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.910400390625,0.0,0.0,0.0001102730675484,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,0.0005230849492363,284.8440856933594,294.1499938964844,299.4936828613281,295.0458679199219,299.9463195800781,299.5170593261719,285.5461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158090783283,1.940644978049022e-08,0.0011157897533848,-0.049843069165945,0.0,0.0,0.0,-0.014433404430747,60.0,19.333480834960938,0.0,-8.488649427818019e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.911865234375,0.0,0.0,0.0001046869874699,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084777832031,0.0,0.0,0.0001102406386053,299.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,8.142347360262647e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.0,0.0,0.0001102405294659,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,0.0005229306407272,284.8448181152344,294.1499938964844,299.4835510253906,295.041259765625,299.941650390625,299.5069274902344,285.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154796229675,1.9367908166145763e-08,0.0011154602980241,-0.049742441624403,0.0,0.0,0.0,-0.0144142983481287,60.0,19.30180549621582,0.0,-8.483635838274496e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
