time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962620,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120483398437,0.0,0.0,0.0001046259567374,299.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087219238281,0.0,0.0,0.0001101763700717,299.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90545654296875,0.0,0.0,8.137599797919393e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91070556640625,0.0,0.0,0.0001101762609323,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,0.000522625807207,284.8464050292969,294.1499938964844,299.4632873535156,295.0321960449219,299.93218994140625,299.4867248535156,285.568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148280464112,1.9291771735652226e-08,0.0011148087214678,-0.0495436564087867,0.0,0.0,0.0,-0.0143765518441796,60.0,19.239137649536133,0.0,-8.473735846337149e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120483398437,0.0,0.0,0.0001046259567374,299.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087219238281,0.0,0.0,0.0001101763700717,299.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90545654296875,0.0,0.0,8.137599797919393e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91070556640625,0.0,0.0,0.0001101762609323,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,0.000522625807207,284.8464050292969,294.1499938964844,299.4632873535156,295.0321960449219,299.93218994140625,299.4867248535156,285.568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148280464112,1.9291771735652226e-08,0.0011148087214678,-0.0495436564087867,0.0,0.0,0.0,-0.0143765518441796,60.0,19.239137649536133,0.0,-8.473735846337149e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91241455078125,0.0,0.0,0.0001045659882947,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091186523437,0.0,0.0,0.0001101132220355,299.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,8.132935909088701e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110717773437,0.0,0.0,0.0001101131128962,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91876220703125,0.0,0.0,0.000522326270584,284.8481750488281,294.1499938964844,299.44317626953125,295.0234069824219,299.9225158691406,299.46661376953125,285.58349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141882278025,1.92169657964314e-08,0.0011141690192744,-0.0493483319878578,0.0,0.0,0.0,-0.0143394665792584,60.0,19.17769432067871,0.0,-8.46401420062648e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91241455078125,0.0,0.0,0.0001045659882947,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091186523437,0.0,0.0,0.0001101132220355,299.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,8.132935909088701e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110717773437,0.0,0.0,0.0001101131128962,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91876220703125,0.0,0.0,0.000522326270584,284.8481750488281,294.1499938964844,299.44317626953125,295.0234069824219,299.9225158691406,299.46661376953125,285.58349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141882278025,1.92169657964314e-08,0.0011141690192744,-0.0493483319878578,0.0,0.0,0.0,-0.0143394665792584,60.0,19.17769432067871,0.0,-8.46401420062648e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129333496094,0.0,0.0,0.0001045068565872,299.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,0.0001100509471143,299.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,8.128336048685014e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91162109375,0.0,0.0,0.0001100508452509,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,0.0005220309249125,284.85015869140625,294.1499938964844,299.4231262207031,295.0149230957031,299.9126281738281,299.4465637207031,285.59832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143195473247946e-08,0.0011135382810607,-0.0491557121276855,0.0,0.0,0.0,-0.014302896335721,60.0,19.11747360229492,0.0,-8.45443324237749e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129333496094,0.0,0.0,0.0001045068565872,299.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,0.0001100509471143,299.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,8.128336048685014e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91162109375,0.0,0.0,0.0001100508452509,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,0.0005220309249125,284.85015869140625,294.1499938964844,299.4231262207031,295.0149230957031,299.9126281738281,299.4465637207031,285.59832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143195473247946e-08,0.0011135382810607,-0.0491557121276855,0.0,0.0,0.0,-0.014302896335721,60.0,19.11747360229492,0.0,-8.45443324237749e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91357421875,0.0,0.0,0.0001044484524754,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103698730469,0.0,0.0,0.0001099894434446,299.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072265625,0.0,0.0,8.123792940750718e-05,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91229248046875,0.0,0.0,0.0001099893415812,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,0.0005217392463237,284.8522644042969,294.1499938964844,299.4032287597656,295.0068054199219,299.902587890625,299.4266662597656,285.61309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129345512017,1.907033819747994e-08,0.0011129154590889,-0.0489654652774333,0.0,0.0,0.0,-0.0142667777836322,60.0,19.05848503112793,0.0,-8.444975918564523e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91357421875,0.0,0.0,0.0001044484524754,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103698730469,0.0,0.0,0.0001099894434446,299.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072265625,0.0,0.0,8.123792940750718e-05,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91229248046875,0.0,0.0,0.0001099893415812,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,0.0005217392463237,284.8522644042969,294.1499938964844,299.4032287597656,295.0068054199219,299.902587890625,299.4266662597656,285.61309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129345512017,1.907033819747994e-08,0.0011129154590889,-0.0489654652774333,0.0,0.0,0.0,-0.0142667777836322,60.0,19.05848503112793,0.0,-8.444975918564523e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139709472656,0.0,0.0,0.0001044195523718,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0001099590081139,299.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076843261719,0.0,0.0,8.121545397443697e-05,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126892089844,0.0,0.0,0.0001099589062505,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.0,0.0,0.0005215948913246,284.8534240722656,294.1499938964844,299.3933410644531,295.0028686523437,299.8974609375,299.416748046875,285.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126266326755,1.903428525906748e-08,0.001112607656978,-0.0488713234663009,0.0,0.0,0.0,-0.0142489075660705,60.0,19.029560089111328,0.0,-8.44029770519228e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143981933594,0.0,0.0,0.0001043907977873,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112548828125,0.0,0.0,0.0001099287183023,299.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081420898437,0.0,0.0,8.119308040477335e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131164550781,0.0,0.0,0.0001099286237149,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205017089844,0.0,0.0,0.0005214512348175,284.8546142578125,294.1499938964844,299.3834533691406,294.99908447265625,299.8923034667969,299.4068908691406,285.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123198783025,1.8998408179982107e-08,0.001112300902605,-0.0487776398658752,0.0,0.0,0.0,-0.0142311220988631,60.0,19.000991821289062,0.0,-8.43564365027305e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91534423828125,0.0,0.0,0.0001043338124873,299.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.0,0.0,0.0001098687134799,299.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,8.114876254694536e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140625,0.0,0.0,0.0001098686188925,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0005211666575632,284.8570861816406,294.1499938964844,299.3638610839844,294.9918212890625,299.88189697265625,299.38720703125,285.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927325484696683e-08,0.0011116926325485,-0.048592023551464,0.0,0.0,0.0,-0.0141958817839622,60.0,18.9445858001709,0.0,-8.426427200447507e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91534423828125,0.0,0.0,0.0001043338124873,299.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.0,0.0,0.0001098687134799,299.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,8.114876254694536e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140625,0.0,0.0,0.0001098686188925,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0005211666575632,284.8570861816406,294.1499938964844,299.3638610839844,294.9918212890625,299.88189697265625,299.38720703125,285.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927325484696683e-08,0.0011116926325485,-0.048592023551464,0.0,0.0,0.0,-0.0141958817839622,60.0,18.9445858001709,0.0,-8.426427200447507e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.0,0.0,0.0001042777148541,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.913330078125,0.0,0.0,0.00010980963998,299.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103088378906,0.0,0.0,8.11051286291331e-05,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151611328125,0.0,0.0,0.0001098095381166,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,0.0005208865040913,284.8597106933594,294.1499938964844,299.3443908691406,294.98504638671875,299.8713073730469,299.36767578125,285.6569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734413065165e-08,0.0011110942577943,-0.0484092719852924,0.0,0.0,0.0,-0.0141611890867352,60.0,18.88959693908692,0.0,-8.417357832968264e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.0,0.0,0.0001042777148541,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.913330078125,0.0,0.0,0.00010980963998,299.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103088378906,0.0,0.0,8.11051286291331e-05,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151611328125,0.0,0.0,0.0001098095381166,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,0.0005208865040913,284.8597106933594,294.1499938964844,299.3443908691406,294.98504638671875,299.8713073730469,299.36767578125,285.6569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734413065165e-08,0.0011110942577943,-0.0484092719852924,0.0,0.0,0.0,-0.0141611890867352,60.0,18.88959693908692,0.0,-8.417357832968264e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,0.0001042226358549,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0001097516360459,299.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91162109375,0.0,0.0,8.106228051474318e-05,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163818359375,0.0,0.0,0.0001097515414585,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,0.0005206113564781,284.8625183105469,294.1499938964844,299.3251037597656,294.97882080078125,299.8605651855469,299.3482971191406,285.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788631095389974e-08,0.0011105068260803,-0.0482298359274864,0.0,0.0,0.0,-0.0141271259635686,60.0,18.836143493652344,0.0,-8.40845828520287e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,0.0001042226358549,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0001097516360459,299.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91162109375,0.0,0.0,8.106228051474318e-05,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163818359375,0.0,0.0,0.0001097515414585,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,0.0005206113564781,284.8625183105469,294.1499938964844,299.3251037597656,294.97882080078125,299.8605651855469,299.3482971191406,285.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788631095389974e-08,0.0011105068260803,-0.0482298359274864,0.0,0.0,0.0,-0.0141271259635686,60.0,18.836143493652344,0.0,-8.40845828520287e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,0.0001041687864926,299.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159851074219,0.0,0.0,0.0001096949272323,299.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130249023437,0.0,0.0,8.102039282675833e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,0.0001096948253689,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247131347656,0.0,0.0,0.0005203423788771,284.865478515625,294.1499938964844,299.3060302734375,294.97320556640625,299.84967041015625,299.3291015625,285.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099510593339,1.872145283243753e-08,0.0011099324328824,-0.0480543933808803,0.0,0.0,0.0,-0.0140938218683004,60.0,18.78432846069336,0.0,-8.399761242117165e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,0.0001041687864926,299.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159851074219,0.0,0.0,0.0001096949272323,299.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130249023437,0.0,0.0,8.102039282675833e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,0.0001096948253689,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247131347656,0.0,0.0,0.0005203423788771,284.865478515625,294.1499938964844,299.3060302734375,294.97320556640625,299.84967041015625,299.3291015625,285.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099510593339,1.872145283243753e-08,0.0011099324328824,-0.0480543933808803,0.0,0.0,0.0,-0.0140938218683004,60.0,18.78432846069336,0.0,-8.399761242117165e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,0.0001041425057337,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,0.0001096672494895,299.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.913818359375,0.0,0.0,8.099995466182008e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,0.0001096671549021,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254150390625,0.0,0.0,0.0005202111206017,284.8670349121094,294.1499938964844,299.2965393066406,294.9706115722656,299.8441772460937,299.319580078125,285.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096713133156,1.8688668390609564e-08,0.0011096525704488,-0.0479687750339508,0.0,0.0,0.0,-0.0140775721520185,60.0,18.75925064086914,0.0,-8.395518591441944e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9204406738281,0.0,0.0,0.0001041165814967,299.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0001096399500966,299.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91461181640625,0.0,0.0,8.097979298327118e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,0.0001096398555091,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261474609375,0.0,0.0,0.0005200816667638,284.8686218261719,294.1499938964844,299.2871398925781,294.9682006835937,299.838623046875,299.31011962890625,285.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093948269262,1.865632981434829e-08,0.0011093762004747,-0.0478843227028846,0.0,0.0,0.0,-0.0140615412965416,60.0,18.73459243774414,0.0,-8.391334915813786e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92205810546875,0.0,0.0,0.0001040658535202,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.0,0.0,0.0001095865227398,299.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162902832031,0.0,0.0,8.094032818917185e-05,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,0.0001095864354283,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.0,0.0,0.0005198282888159,284.8718566894531,294.1499938964844,299.2684631347656,294.9638977050781,299.8274841308594,299.291259765625,285.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303999651729e-08,0.0011088345199823,-0.0477190278470516,0.0,0.0,0.0,-0.0140301631763577,60.0,18.6862735748291,0.0,-8.383150174040568e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92205810546875,0.0,0.0,0.0001040658535202,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.0,0.0,0.0001095865227398,299.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162902832031,0.0,0.0,8.094032818917185e-05,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,0.0001095864354283,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.0,0.0,0.0005198282888159,284.8718566894531,294.1499938964844,299.2684631347656,294.9638977050781,299.8274841308594,299.291259765625,285.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303999651729e-08,0.0011088345199823,-0.0477190278470516,0.0,0.0,0.0,-0.0140301631763577,60.0,18.6862735748291,0.0,-8.383150174040568e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237670898437,0.0,0.0,0.0001040245115291,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,0.0001095429906854,299.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,8.090816845651716e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.922607421875,0.0,0.0,0.0001095428960979,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293212890625,0.0,0.0,0.0005196218262426,284.8752746582031,294.1499938964844,299.25,294.9603271484375,299.8161926269531,299.27264404296875,285.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084118159487,1.8541452817544268e-08,0.0011083933059126,-0.0475842989981174,0.0,0.0,0.0,-0.0140045890584588,60.0,18.64085960388184,0.0,-8.376481019922721e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237670898437,0.0,0.0,0.0001040245115291,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,0.0001095429906854,299.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,8.090816845651716e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.922607421875,0.0,0.0,0.0001095428960979,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293212890625,0.0,0.0,0.0005196218262426,284.8752746582031,294.1499938964844,299.25,294.9603271484375,299.8161926269531,299.27264404296875,285.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084118159487,1.8541452817544268e-08,0.0011083933059126,-0.0475842989981174,0.0,0.0,0.0,-0.0140045890584588,60.0,18.64085960388184,0.0,-8.376481019922721e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,0.0001040272254613,299.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228515625,0.0,0.0,0.0001095458501367,299.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200439453125,0.0,0.0,8.091028576018289e-05,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245300292969,0.0,0.0,0.0001095457555493,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311218261719,0.0,0.0,0.0005196354468353,284.8788757324219,294.1499938964844,299.2317810058594,294.9573059082031,299.8047180175781,299.2541809082031,285.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084399884566,1.85447674994066e-08,0.0011084214784204,-0.047592956572771,0.0,0.0,0.0,-0.0140062309801578,60.0,18.60264587402344,0.0,-8.376909477192387e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,0.0001040272254613,299.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228515625,0.0,0.0,0.0001095458501367,299.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200439453125,0.0,0.0,8.091028576018289e-05,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245300292969,0.0,0.0,0.0001095457555493,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311218261719,0.0,0.0,0.0005196354468353,284.8788757324219,294.1499938964844,299.2317810058594,294.9573059082031,299.8047180175781,299.2541809082031,285.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084399884566,1.85447674994066e-08,0.0011084214784204,-0.047592956572771,0.0,0.0,0.0,-0.0140062309801578,60.0,18.60264587402344,0.0,-8.376909477192387e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277648925781,0.0,0.0,0.0001040857969201,299.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92498779296875,0.0,0.0,0.0001096075211535,299.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,8.095583325484768e-05,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,0.000109607433842,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93316650390625,0.0,0.0,0.000519927998539,284.8827209472656,294.1499938964844,299.2137756347656,294.9546813964844,299.7930603027344,299.2359619140625,285.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090654879808,1.8617679842236612e-08,0.0011090468615293,-0.0477833785116672,0.0,0.0,0.0,-0.0140423867851495,60.0,18.57487869262696,0.0,-8.386335537124978e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277648925781,0.0,0.0,0.0001040857969201,299.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92498779296875,0.0,0.0,0.0001096075211535,299.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,8.095583325484768e-05,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,0.000109607433842,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93316650390625,0.0,0.0,0.000519927998539,284.8827209472656,294.1499938964844,299.2137756347656,294.9546813964844,299.7930603027344,299.2359619140625,285.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090654879808,1.8617679842236612e-08,0.0011090468615293,-0.0477833785116672,0.0,0.0,0.0,-0.0140423867851495,60.0,18.57487869262696,0.0,-8.386335537124978e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288330078125,0.0,0.0,0.0001040934221236,299.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9260559082031,0.0,0.0,0.0001096155538107,299.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92333984375,0.0,0.0,8.096176316030324e-05,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,0.0001096154664992,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,0.0005199661245569,284.8846435546875,294.1499938964844,299.204833984375,294.9534912109375,299.7872314453125,299.2268371582031,285.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091484921053,1.862715137690429e-08,0.0011091298656538,-0.0478081181645393,0.0,0.0,0.0,-0.0140470927581191,60.0,18.559606552124023,0.0,-8.38756051280143e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92987060546875,0.0,0.0,0.0001041507712216,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271240234375,0.0,0.0,0.0001096759442589,299.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244079589844,0.0,0.0,8.100636478047818e-05,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,0.0001096758569474,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,0.0005202526226639,284.8865661621094,294.1499938964844,299.1959533691406,294.952392578125,299.7814025878906,299.2177429199219,285.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097566457465,1.86985751327029e-08,0.001109738019295,-0.0479946471750736,0.0,0.0,0.0,-0.0140824867412447,60.0,18.546167373657227,0.0,-8.396800410537254e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320983886719,0.0,0.0,0.0001043008742271,299.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,0.0001098340071621,299.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.0,0.0,8.112311479635537e-05,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,0.0001098339198506,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,0.0005210024537518,284.8905639648437,294.1499938964844,299.1783447265625,294.9504089355469,299.7696228027344,299.1996765136719,285.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111352816224,1.8885543795477133e-08,0.0011113339569419,-0.0484829135239124,0.0,0.0,0.0,-0.0141751607879996,60.0,18.52756118774414,0.0,-8.421012154258278e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320983886719,0.0,0.0,0.0001043008742271,299.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,0.0001098340071621,299.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.0,0.0,8.112311479635537e-05,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,0.0001098339198506,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,0.0005210024537518,284.8905639648437,294.1499938964844,299.1783447265625,294.9504089355469,299.7696228027344,299.1996765136719,285.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111352816224,1.8885543795477133e-08,0.0011113339569419,-0.0484829135239124,0.0,0.0,0.0,-0.0141751607879996,60.0,18.52756118774414,0.0,-8.421012154258278e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,0.0001044936580001,299.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,0.0001100370063795,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291076660156,0.0,0.0,8.127305045491084e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333190917969,0.0,0.0,0.000110036926344,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,0.000521965441294,284.8946533203125,294.1499938964844,299.1609191894531,294.9487609863281,299.7577209472656,299.1817932128906,285.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134063825011,1.9125693029309332e-08,0.0011133872903883,-0.049110010266304,0.0,0.0,0.0,-0.0142942126840353,60.0,18.51831245422364,0.0,-8.45216092670853e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,0.0001044936580001,299.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,0.0001100370063795,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291076660156,0.0,0.0,8.127305045491084e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333190917969,0.0,0.0,0.000110036926344,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,0.000521965441294,284.8946533203125,294.1499938964844,299.1609191894531,294.9487609863281,299.7577209472656,299.1817932128906,285.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134063825011,1.9125693029309332e-08,0.0011133872903883,-0.049110010266304,0.0,0.0,0.0,-0.0142942126840353,60.0,18.51831245422364,0.0,-8.45216092670853e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93701171875,0.0,0.0,0.0001047515761456,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,0.0001103086106013,299.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317626953125,0.0,0.0,8.147364860633388e-05,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,0.0001103085232898,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421081542969,0.0,0.0,0.0005232538096606,284.89910888671875,294.1499938964844,299.1436462402344,294.9473571777344,299.7455749511719,299.1641540527344,285.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161543661728,1.9447012888917925e-08,0.0011161349248141,-0.04994897544384,0.0,0.0,0.0,-0.0144535051658749,60.0,18.52284812927246,0.0,-8.49392804980198e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93701171875,0.0,0.0,0.0001047515761456,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,0.0001103086106013,299.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317626953125,0.0,0.0,8.147364860633388e-05,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,0.0001103085232898,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421081542969,0.0,0.0,0.0005232538096606,284.89910888671875,294.1499938964844,299.1436462402344,294.9473571777344,299.7455749511719,299.1641540527344,285.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161543661728,1.9447012888917925e-08,0.0011161349248141,-0.04994897544384,0.0,0.0,0.0,-0.0144535051658749,60.0,18.52284812927246,0.0,-8.49392804980198e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,0.0001050145147019,299.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371643066406,0.0,0.0,0.0001105854971683,299.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.0,0.0,8.167816122295335e-05,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.938720703125,0.0,0.0,0.0001105854171328,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,0.0005245672655291,284.9037170410156,294.1499938964844,299.1265563964844,294.9462585449219,299.7332763671875,299.1465759277344,285.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189563665539,1.9774597959099083e-08,0.0011189365759491,-0.0508041940629482,0.0,0.0,0.0,-0.0146159064024686,60.0,18.531156539916992,0.0,-8.536614615195506e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,0.0001050145147019,299.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371643066406,0.0,0.0,0.0001105854971683,299.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.0,0.0,8.167816122295335e-05,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.938720703125,0.0,0.0,0.0001105854171328,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,0.0005245672655291,284.9037170410156,294.1499938964844,299.1265563964844,294.9462585449219,299.7332763671875,299.1465759277344,285.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189563665539,1.9774597959099083e-08,0.0011189365759491,-0.0508041940629482,0.0,0.0,0.0,-0.0146159064024686,60.0,18.531156539916992,0.0,-8.536614615195506e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.0,0.0,0.0001051474027917,299.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0,0.0001107254356611,299.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,8.178151620086282e-05,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400634765625,0.0,0.0,0.0001107253483496,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.0,0.0,0.0005252310656942,284.9059753417969,294.1499938964844,299.1180419921875,294.94580078125,299.7271728515625,299.13775634765625,285.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203729081898,1.9940154416531183e-08,0.0011203530011698,-0.0512363612651824,0.0,0.0,0.0,-0.0146979829296469,60.0,18.534330368041992,0.0,-8.55822861467459e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
