time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17964960,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,0.0001053062660503,299.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399719238281,0.0,0.0,0.0001108927244786,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,8.190507651306689e-05,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.0,0.0,0.000110892644443,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.0,0.0,0.0005260246689431,284.9083251953125,294.1499938964844,299.1095886230469,294.9454040527344,299.7209777832031,299.1290588378906,285.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220629094168,2.013808142464768e-08,0.0011220427695661,-0.0517529994249343,0.0,0.0,0.0,-0.0147960903123021,60.0,18.5417709350586,0.0,-8.584105160025501e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.0,0.0,0.0001056138498825,299.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.0,0.0,0.0001112166282837,299.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.0,0.0,8.214430272346362e-05,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.0,0.0,0.0001112165409722,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.0,0.0,0.0005275611183606,284.9130554199219,294.1499938964844,299.0927734375,294.9447631835937,299.7085876464844,299.1116027832031,285.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253393022343,2.0521291332897817e-08,0.0011253188131377,-0.0527531541883945,0.0,0.0,0.0,-0.0149860605597496,60.0,18.55628967285156,0.0,-8.634314951905253e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.0,0.0,0.0001056138498825,299.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.0,0.0,0.0001112166282837,299.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.0,0.0,8.214430272346362e-05,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.0,0.0,0.0001112165409722,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.0,0.0,0.0005275611183606,284.9130554199219,294.1499938964844,299.0927734375,294.9447631835937,299.7085876464844,299.1116027832031,285.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253393022343,2.0521291332897817e-08,0.0011253188131377,-0.0527531541883945,0.0,0.0,0.0,-0.0149860605597496,60.0,18.55628967285156,0.0,-8.634314951905253e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.0,0.0,0.0001059573332895,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.0,0.0,0.0001115783234126,299.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.0,0.0,8.24114540591836e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.0,0.0,0.0001115782433771,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.0,0.0,0.0005292769055813,284.91796875,294.1499938964844,299.0760498046875,294.9443664550781,299.696044921875,299.0943908691406,285.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290026595816,2.094924234086193e-08,0.0011289817048236,-0.0538698844611644,0.0,0.0,0.0,-0.0151982316747307,60.0,18.57682609558105,0.0,-8.69055867269708e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.0,0.0,0.0001059573332895,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.0,0.0,0.0001115783234126,299.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.0,0.0,8.24114540591836e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.0,0.0,0.0001115782433771,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.0,0.0,0.0005292769055813,284.91796875,294.1499938964844,299.0760498046875,294.9443664550781,299.696044921875,299.0943908691406,285.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290026595816,2.094924234086193e-08,0.0011289817048236,-0.0538698844611644,0.0,0.0,0.0,-0.0151982316747307,60.0,18.57682609558105,0.0,-8.69055867269708e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,0.0001062853843905,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.0,0.0,0.0001119237786042,299.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.0,0.0,8.266660006484017e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0,0.0001119236985687,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.0,0.0,0.000530915625859,284.9230041503906,294.1499938964844,299.0594787597656,294.9441223144531,299.68341064453125,299.0772399902344,285.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324932565912,2.1357960733325854e-08,0.0011324719525873,-0.05493625998497,0.0,0.0,0.0,-0.0154008278623223,60.0,18.59940528869629,0.0,-8.744446944319861e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,0.0001062853843905,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.0,0.0,0.0001119237786042,299.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.0,0.0,8.266660006484017e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0,0.0001119236985687,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.0,0.0,0.000530915625859,284.9230041503906,294.1499938964844,299.0594787597656,294.9441223144531,299.68341064453125,299.0772399902344,285.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324932565912,2.1357960733325854e-08,0.0011324719525873,-0.05493625998497,0.0,0.0,0.0,-0.0154008278623223,60.0,18.59940528869629,0.0,-8.744446944319861e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.954833984375,0.0,0.0,0.0001066401382558,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.952392578125,0.0,0.0,0.000112297348096,299.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,8.294251892948523e-05,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.0,0.0,0.0001122972680605,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,0.0005326876998879,284.9282531738281,294.1499938964844,299.04296875,294.9440612792969,299.6706237792969,299.060302734375,285.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362771037966,2.1799959171175945e-08,0.0011362553341314,-0.0560892410576343,0.0,0.0,0.0,-0.015619964338839,60.0,18.62523460388184,0.0,-8.802908268989995e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.954833984375,0.0,0.0,0.0001066401382558,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.952392578125,0.0,0.0,0.000112297348096,299.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,8.294251892948523e-05,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.0,0.0,0.0001122972680605,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,0.0005326876998879,284.9282531738281,294.1499938964844,299.04296875,294.9440612792969,299.6706237792969,299.060302734375,285.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362771037966,2.1799959171175945e-08,0.0011362553341314,-0.0560892410576343,0.0,0.0,0.0,-0.015619964338839,60.0,18.62523460388184,0.0,-8.802908268989995e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565124511719,0.0,0.0,0.000106806459371,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.0,0.0,0.0001124724949477,299.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.0,0.0,8.30718781799078e-05,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,0.0001124724149121,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.961181640625,0.0,0.0,0.0005335185560397,284.9309387207031,294.1499938964844,299.0347595214844,294.944091796875,299.6642150878906,299.0518493652344,285.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.2007185407346697e-08,0.0011380250798538,-0.0566297359764575,0.0,0.0,0.0,-0.0157226845622062,60.0,18.638328552246094,0.0,-8.830384956581838e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.0,0.0,0.0001069787540473,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0,0.0001126539282267,299.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.0,0.0,8.320588676724583e-05,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,0.0001126538481912,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,0.0005343791563063,284.9336853027344,294.1499938964844,299.0265808105469,294.94415283203125,299.65771484375,299.0434875488281,285.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398807400837,2.2221849249604023e-08,0.0011398586211726,-0.0571895726025104,0.0,0.0,0.0,-0.0158290918916463,60.0,18.652172088623047,0.0,-8.858892641683269e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,0.0001073185994755,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596862792969,0.0,0.0,0.000113011796202,299.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,8.347020775545388e-05,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610900878906,0.0,0.0,0.0001130117234424,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,0.0005360767827369,284.9394226074219,294.1499938964844,299.0102233886719,294.94439697265625,299.6445617675781,299.0268249511719,285.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435018386691,2.2645275876698185e-08,0.0011434791376814,-0.0582937076687812,0.0,0.0,0.0,-0.0160390026867389,60.0,18.68010902404785,0.0,-8.915258575825646e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,0.0001073185994755,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596862792969,0.0,0.0,0.000113011796202,299.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,8.347020775545388e-05,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610900878906,0.0,0.0,0.0001130117234424,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,0.0005360767827369,284.9394226074219,294.1499938964844,299.0102233886719,294.94439697265625,299.6445617675781,299.0268249511719,285.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435018386691,2.2645275876698185e-08,0.0011434791376814,-0.0582937076687812,0.0,0.0,0.0,-0.0160390026867389,60.0,18.68010902404785,0.0,-8.915258575825646e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.0,0.0,0.000107660118374,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.0,0.0,0.0001133714322349,299.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9611511230469,0.0,0.0,8.373583114007488e-05,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648132324219,0.0,0.0,0.0001133713594754,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97027587890625,0.0,0.0,0.0005377827910706,284.9451599121094,294.1499938964844,298.9939880371094,294.9447326660156,299.6314392089844,299.0101318359375,285.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471407487988,2.3070791499435472e-08,0.0011471176985651,-0.0594030767679214,0.0,0.0,0.0,-0.0162499491125345,60.0,18.70811653137207,0.0,-8.97208281003259e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.0,0.0,0.000107660118374,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.0,0.0,0.0001133714322349,299.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9611511230469,0.0,0.0,8.373583114007488e-05,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648132324219,0.0,0.0,0.0001133713594754,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97027587890625,0.0,0.0,0.0005377827910706,284.9451599121094,294.1499938964844,298.9939880371094,294.9447326660156,299.6314392089844,299.0101318359375,285.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471407487988,2.3070791499435472e-08,0.0011471176985651,-0.0594030767679214,0.0,0.0,0.0,-0.0162499491125345,60.0,18.70811653137207,0.0,-8.97208281003259e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698486328125,0.0,0.0,0.0001079809735529,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9675598144531,0.0,0.0,0.0001137093058787,299.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,8.398538193432614e-05,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.0,0.0,0.0001137092258431,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97430419921875,0.0,0.0,0.0005393855390138,284.9512939453125,294.1499938964844,298.9777526855469,294.9451599121094,299.6180725097656,298.9935913085937,285.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150558819063,2.3470549948001466e-08,0.0011505354195833,-0.060445100069046,0.0,0.0,0.0,-0.0164481233805418,60.0,18.73468589782715,0.0,-9.025631442227677e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698486328125,0.0,0.0,0.0001079809735529,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9675598144531,0.0,0.0,0.0001137093058787,299.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,8.398538193432614e-05,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.0,0.0,0.0001137092258431,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97430419921875,0.0,0.0,0.0005393855390138,284.9512939453125,294.1499938964844,298.9777526855469,294.9451599121094,299.6180725097656,298.9935913085937,285.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150558819063,2.3470549948001466e-08,0.0011505354195833,-0.060445100069046,0.0,0.0,0.0,-0.0164481233805418,60.0,18.73468589782715,0.0,-9.025631442227677e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.973876953125,0.0,0.0,0.0001083116148947,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,0.0001140574895543,299.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,8.424255065619946e-05,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,0.0001140574095188,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.978271484375,0.0,0.0,0.0005410371813923,284.95733642578125,294.1499938964844,298.96160888671875,294.9456787109375,299.604736328125,298.97705078125,285.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540858540683,2.388252084983833e-08,0.0011540619889274,-0.0615187473595142,0.0,0.0,0.0,-0.016652375459671,60.0,18.762046813964844,0.0,-9.08098130025792e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.973876953125,0.0,0.0,0.0001083116148947,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,0.0001140574895543,299.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,8.424255065619946e-05,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,0.0001140574095188,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.978271484375,0.0,0.0,0.0005410371813923,284.95733642578125,294.1499938964844,298.96160888671875,294.9456787109375,299.604736328125,298.97705078125,285.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540858540683,2.388252084983833e-08,0.0011540619889274,-0.0615187473595142,0.0,0.0,0.0,-0.016652375459671,60.0,18.762046813964844,0.0,-9.08098130025792e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97589111328125,0.0,0.0,0.0001084724281099,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,0.0001142268301919,299.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,8.436762436758727e-05,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750061035156,0.0,0.0,0.0001142267501563,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9802551269531,0.0,0.0,0.0005418404471129,284.9603881835937,294.1499938964844,298.9535217285156,294.9459533691406,299.5980529785156,298.9687805175781,285.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557937832549,2.4082876137754283e-08,0.0011557696852833,-0.0620408318936824,0.0,0.0,0.0,-0.0167516712099313,60.0,18.775218963623047,0.0,-9.1079620290202e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.0,0.0,0.0001086229895008,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,0.0001143853805842,299.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.0,0.0,8.448473090538755e-05,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,0.0001143853078247,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822998046875,0.0,0.0,0.0005425926065072,284.9635009765625,294.1499938964844,298.9454650878906,294.9462585449219,299.59130859375,298.9605712890625,285.9787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157397753559,2.4270471854492826e-08,0.0011573734227567,-0.0625296160578727,0.0,0.0,0.0,-0.0168446693569421,60.0,18.78735542297364,0.0,-9.133260192584205e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,0.0001089241195586,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97998046875,0.0,0.0,0.000114702481369,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,8.47189367050305e-05,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0001147024086094,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864501953125,0.0,0.0,0.0005440968088805,284.9697570800781,294.1499938964844,298.9293518066406,294.94683837890625,299.5778503417969,298.9441223144531,285.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606089537963,2.464566506432677e-08,0.001160584273748,-0.0635070577263832,0.0,0.0,0.0,-0.0170306824147701,60.0,18.811628341674805,0.0,-9.183960969494365e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,0.0001089241195586,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97998046875,0.0,0.0,0.000114702481369,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,8.47189367050305e-05,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0001147024086094,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864501953125,0.0,0.0,0.0005440968088805,284.9697570800781,294.1499938964844,298.9293518066406,294.94683837890625,299.5778503417969,298.9441223144531,285.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606089537963,2.464566506432677e-08,0.001160584273748,-0.0635070577263832,0.0,0.0,0.0,-0.0170306824147701,60.0,18.811628341674805,0.0,-9.183960969494365e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,0.0001091871672542,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.0,0.0,0.0001149794843513,299.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,8.492352935718372e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,0.0001149794115917,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9907531738281,0.0,0.0,0.000545410788618,284.9761657714844,294.1499938964844,298.9132385253906,294.9474792480469,299.5643005371094,298.927734375,286.0060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634083930402,2.4973397572125577e-08,0.0011633834801614,-0.0643607079982757,0.0,0.0,0.0,-0.0171931367367506,60.0,18.831750869750977,0.0,-9.228363495594749e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,0.0001091871672542,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.0,0.0,0.0001149794843513,299.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,8.492352935718372e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,0.0001149794115917,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9907531738281,0.0,0.0,0.000545410788618,284.9761657714844,294.1499938964844,298.9132385253906,294.9474792480469,299.5643005371094,298.927734375,286.0060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634083930402,2.4973397572125577e-08,0.0011633834801614,-0.0643607079982757,0.0,0.0,0.0,-0.0171931367367506,60.0,18.831750869750977,0.0,-9.228363495594749e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.0,0.0,0.000109443666588,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,0.0001152495824499,299.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867553710937,0.0,0.0,8.51230215630494e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,0.0001152495096903,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,0.0005466921138577,284.9826965332031,294.1499938964844,298.8971252441406,294.9480895996094,299.5506591796875,298.9114074707031,286.0196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661442695185,2.5292973049317883e-08,0.0011661190073937,-0.0651929825544357,0.0,0.0,0.0,-0.0173515789210796,60.0,18.8501205444336,0.0,-9.271763445894977e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.0,0.0,0.000109443666588,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,0.0001152495824499,299.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867553710937,0.0,0.0,8.51230215630494e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,0.0001152495096903,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,0.0005466921138577,284.9826965332031,294.1499938964844,298.8971252441406,294.9480895996094,299.5506591796875,298.9114074707031,286.0196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661442695185,2.5292973049317883e-08,0.0011661190073937,-0.0651929825544357,0.0,0.0,0.0,-0.0173515789210796,60.0,18.8501205444336,0.0,-9.271763445894977e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957275390625,0.0,0.0,0.0001096441919798,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,0.0001154607452917,299.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,8.527898171450943e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.994873046875,0.0,0.0,0.0001154606725322,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997863769531,0.0,0.0,0.0005476937512867,284.9895324707031,294.1499938964844,298.8809814453125,294.9486999511719,299.536865234375,298.8951110839844,286.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682779295369,2.554279809885429e-08,0.0011682523181661,-0.0658435150980949,0.0,0.0,0.0,-0.0174754131585359,60.0,18.86119079589844,0.0,-9.305762205258361e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957275390625,0.0,0.0,0.0001096441919798,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,0.0001154607452917,299.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,8.527898171450943e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.994873046875,0.0,0.0,0.0001154606725322,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997863769531,0.0,0.0,0.0005476937512867,284.9895324707031,294.1499938964844,298.8809814453125,294.9486999511719,299.536865234375,298.8951110839844,286.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682779295369,2.554279809885429e-08,0.0011682523181661,-0.0658435150980949,0.0,0.0,0.0,-0.0174754131585359,60.0,18.86119079589844,0.0,-9.305762205258361e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.998046875,0.0,0.0,0.0001097654749173,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959411621094,0.0,0.0,0.0001155884601757,299.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.993896484375,0.0,0.0,8.537331450497732e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,0.0001155883874162,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020751953125,0.0,0.0,0.0005482996348291,284.9928894042969,294.1499938964844,298.8728942871094,294.948974609375,299.5299987792969,298.8869323730469,286.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695771245285,2.569391277518207e-08,0.0011695513967424,-0.0662369653582573,0.0,0.0,0.0,-0.0175503622740507,60.0,18.8690128326416,0.0,-9.326356575911633e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.0,0.0,0.0001098526990972,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0001156803118647,299.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99627685546875,0.0,0.0,8.544115553377196e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99957275390625,0.0,0.0,0.0001156802391051,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.0,0.0,0.0005487353191711,284.9963073730469,294.1499938964844,298.8648376464844,294.9492492675781,299.5231018066406,298.8787841796875,286.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704999487847,2.5802568970334505e-08,0.0011704741045832,-0.0665198564529419,0.0,0.0,0.0,-0.0176041964441537,60.0,18.87348365783692,0.0,-9.34117991846506e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,0.0001100100707844,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,0.0001158460290753,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00115966796875,0.0,0.0,8.556355169275776e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043640136719,0.0,0.0,0.0001158459563157,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,0.0005495214136317,285.0032043457031,294.1499938964844,298.8486328125,294.94976806640625,299.50927734375,298.86248779296875,286.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721750488504,2.5998618369271763e-08,0.0011721490882337,-0.0670302286744117,0.0,0.0,0.0,-0.0177013780921697,60.0,18.879297256469727,0.0,-9.367954589833972e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,0.0001100100707844,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,0.0001158460290753,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00115966796875,0.0,0.0,8.556355169275776e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043640136719,0.0,0.0,0.0001158459563157,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,0.0005495214136317,285.0032043457031,294.1499938964844,298.8486328125,294.94976806640625,299.50927734375,298.86248779296875,286.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721750488504,2.5998618369271763e-08,0.0011721490882337,-0.0670302286744117,0.0,0.0,0.0,-0.0177013780921697,60.0,18.879297256469727,0.0,-9.367954589833972e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,0.0001101301604649,299.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00811767578125,0.0,0.0,0.0001159724924946,299.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,8.565695316065103e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093078613281,0.0,0.0,0.000115972427011,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,0.0005501213599927,285.0102233886719,294.1499938964844,298.8323974609375,294.9501953125,299.4953918457031,298.8461608886719,286.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173454336822,2.6148217813215524e-08,0.0011734281433746,-0.0674196481704711,0.0,0.0,0.0,-0.0177755411714315,60.0,18.87954902648925,0.0,-9.388411115196504e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,0.0001101301604649,299.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00811767578125,0.0,0.0,0.0001159724924946,299.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,8.565695316065103e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093078613281,0.0,0.0,0.000115972427011,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,0.0005501213599927,285.0102233886719,294.1499938964844,298.8323974609375,294.9501953125,299.4953918457031,298.8461608886719,286.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173454336822,2.6148217813215524e-08,0.0011734281433746,-0.0674196481704711,0.0,0.0,0.0,-0.0177755411714315,60.0,18.87954902648925,0.0,-9.388411115196504e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,0.000110207387479,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,0.0001160538085969,299.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111999511719,0.0,0.0,8.571701619075611e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,0.0001160537431132,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189819335937,0.0,0.0,0.0005505071603693,285.01739501953125,294.1499938964844,298.8160705566406,294.95050048828125,299.4814453125,298.829833984375,286.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174276927486,2.6244393325214332e-08,0.0011742506176233,-0.0676699876785278,0.0,0.0,0.0,-0.0178232192993164,60.0,18.87330818176269,0.0,-9.40157391937646e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,0.000110207387479,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,0.0001160538085969,299.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111999511719,0.0,0.0,8.571701619075611e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,0.0001160537431132,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189819335937,0.0,0.0,0.0005505071603693,285.01739501953125,294.1499938964844,298.8160705566406,294.95050048828125,299.4814453125,298.829833984375,286.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174276927486,2.6244393325214332e-08,0.0011742506176233,-0.0676699876785278,0.0,0.0,0.0,-0.0178232192993164,60.0,18.87330818176269,0.0,-9.40157391937646e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.0,0.0,0.0001102452006307,299.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,0.0001160936299129,299.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,8.574642561143264e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195007324219,0.0,0.0,0.0001160935644293,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0005506960442289,285.024658203125,294.1499938964844,298.7996826171875,294.9507141113281,299.4674377441406,298.8134460449219,286.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746798409149,2.6291456123317413e-08,0.0011746535310521,-0.0677924826741218,0.0,0.0,0.0,-0.0178465526551008,60.0,18.86115837097168,0.0,-9.408018541989804e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.0,0.0,0.0001102452006307,299.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,0.0001160936299129,299.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,8.574642561143264e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195007324219,0.0,0.0,0.0001160935644293,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0005506960442289,285.024658203125,294.1499938964844,298.7996826171875,294.9507141113281,299.4674377441406,298.8134460449219,286.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746798409149,2.6291456123317413e-08,0.0011746535310521,-0.0677924826741218,0.0,0.0,0.0,-0.0178465526551008,60.0,18.86115837097168,0.0,-9.408018541989804e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
