time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967300,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229187011719,0.0,0.0,0.000110246008262,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.0,0.0,0.0001160944811999,299.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01904296875,0.0,0.0,8.574705134378746e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221252441406,0.0,0.0,0.0001160944157163,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,0.0005507001187652,285.0283203125,294.1499938964844,298.7914733886719,294.9507751464844,299.4603881835937,298.80523681640625,286.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746875243261,2.6292433119579093e-08,0.0011746612144634,-0.0677950233221054,0.0,0.0,0.0,-0.0178470332175493,60.0,18.85245513916016,0.0,-9.408152124024129e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,0.0001102332607842,299.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,0.0001160810570581,299.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.021728515625,0.0,0.0,8.573713421355933e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,0.0001160809915745,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292663574219,0.0,0.0,0.0005506364395841,285.0320129394531,294.1499938964844,298.7832336425781,294.9508056640625,299.453369140625,298.7970275878906,286.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745515512302,2.6276516962298053e-08,0.0011745252413675,-0.0677536055445671,0.0,0.0,0.0,-0.0178391449153423,60.0,18.8418025970459,0.0,-9.405972889453552e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,0.0001101639863918,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.0,0.0,0.0001160081010311,299.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271301269531,0.0,0.0,8.56832557474263e-05,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,0.0001160080355475,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,0.00055029039504,285.0394897460937,294.1499938964844,298.76666259765625,294.95074462890625,299.43927001953125,298.7805480957031,286.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738131288439,2.6190129176484334e-08,0.0011737869353964,-0.0675287470221519,0.0,0.0,0.0,-0.0177963189780712,60.0,18.81400680541992,0.0,-9.394145905616824e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,0.0001101639863918,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.0,0.0,0.0001160081010311,299.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271301269531,0.0,0.0,8.56832557474263e-05,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,0.0001160080355475,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,0.00055029039504,285.0394897460937,294.1499938964844,298.76666259765625,294.95074462890625,299.43927001953125,298.7805480957031,286.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738131288439,2.6190129176484334e-08,0.0011737869353964,-0.0675287470221519,0.0,0.0,0.0,-0.0177963189780712,60.0,18.81400680541992,0.0,-9.394145905616824e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0001100367881008,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,0.0001158741506515,299.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,8.558431727578864e-05,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,0.0001158740924438,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,0.0005496550584211,285.0470886230469,294.1499938964844,298.75,294.95050048828125,299.42510986328125,298.7640380859375,286.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724582873284,2.6031564459572123e-08,0.0011724322102963,-0.0671159997582435,0.0,0.0,0.0,-0.0177177190780639,60.0,18.777719497680664,0.0,-9.372458009693221e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0001100367881008,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,0.0001158741506515,299.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,8.558431727578864e-05,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,0.0001158740924438,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,0.0005496550584211,285.0470886230469,294.1499938964844,298.75,294.95050048828125,299.42510986328125,298.7640380859375,286.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724582873284,2.6031564459572123e-08,0.0011724322102963,-0.0671159997582435,0.0,0.0,0.0,-0.0177177190780639,60.0,18.777719497680664,0.0,-9.372458009693221e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,0.0001098163047572,299.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,0.000115641974844,299.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.0,0.0,8.541283023077995e-05,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.0,0.0,0.0001156419093604,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,0.000548553711269,285.05474853515625,294.1499938964844,298.733154296875,294.9501953125,299.41094970703125,298.7474060058594,286.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701089097186,2.575674962201901e-08,0.0011700830655172,-0.0664005652070045,0.0,0.0,0.0,-0.0175814852118492,60.0,18.73032760620117,0.0,-9.334927852933109e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,0.0001098163047572,299.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,0.000115641974844,299.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.0,0.0,8.541283023077995e-05,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.0,0.0,0.0001156419093604,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,0.000548553711269,285.05474853515625,294.1499938964844,298.733154296875,294.9501953125,299.41094970703125,298.7474060058594,286.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701089097186,2.575674962201901e-08,0.0011700830655172,-0.0664005652070045,0.0,0.0,0.0,-0.0175814852118492,60.0,18.73032760620117,0.0,-9.334927852933109e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,0.0001094554099836,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,0.0001152619297499,299.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,8.513213106198236e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,0.0001152618642663,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,0.0005467509618028,285.0625,294.1499938964844,298.716064453125,294.9499206542969,299.3967590332031,298.7306823730469,286.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662635952234,2.5306960083071324e-08,0.0011662383330985,-0.065229408442974,0.0,0.0,0.0,-0.017358511686325,60.0,18.66598320007324,0.0,-9.273665568798608e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,0.0001094554099836,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,0.0001152619297499,299.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,8.513213106198236e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,0.0001152618642663,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,0.0005467509618028,285.0625,294.1499938964844,298.716064453125,294.9499206542969,299.3967590332031,298.7306823730469,286.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662635952234,2.5306960083071324e-08,0.0011662383330985,-0.065229408442974,0.0,0.0,0.0,-0.017358511686325,60.0,18.66598320007324,0.0,-9.273665568798608e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,0.00010921604553,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,0.0001150098687503,299.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,8.494596113450825e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,0.0001150098105426,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05389404296875,0.0,0.0,0.0005455553764477,285.06640625,294.1499938964844,298.7074279785156,294.9498291015625,299.3896789550781,298.7222900390625,286.17578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637123534455,2.5008654702674e-08,0.0011636873241513,-0.0644525364041328,0.0,0.0,0.0,-0.0172106269747018,60.0,18.625701904296875,0.0,-9.233146869291889e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,0.0001089096185751,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,0.0001146871873061,299.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,8.470762986689806e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,0.0001146871290984,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,0.0005440246895886,285.0703430175781,294.1499938964844,298.6987609863281,294.94976806640625,299.3825988769531,298.7138671875,286.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604474857449,2.4626775285696567e-08,0.0011604228056967,-0.0634578466415405,0.0,0.0,0.0,-0.0170213170349597,60.0,18.578134536743164,0.0,-9.181405147273837e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,0.0001080919755622,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,0.0001138261650339,299.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,8.407167479163036e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,0.0001138261068263,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,0.0005399404326453,285.0782165527344,294.1499938964844,298.68121337890625,294.9496459960937,299.3684387207031,298.697021484375,286.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517362436279,2.3607823251836635e-08,0.0011517126113176,-0.0608028694987297,0.0,0.0,0.0,-0.0165161937475204,60.0,18.4565372467041,0.0,-9.044055104823201e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,0.0001080919755622,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,0.0001138261650339,299.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,8.407167479163036e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,0.0001138261068263,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,0.0005399404326453,285.0782165527344,294.1499938964844,298.68121337890625,294.9496459960937,299.3684387207031,298.697021484375,286.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517362436279,2.3607823251836635e-08,0.0011517126113176,-0.0608028694987297,0.0,0.0,0.0,-0.0165161937475204,60.0,18.4565372467041,0.0,-9.044055104823201e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0001070360376616,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,0.0001127142095356,299.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,8.325039379997179e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,0.0001127141513279,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,0.0005346658290363,285.0860900878906,294.1499938964844,298.6634216308594,294.9495849609375,299.3543395996094,298.68017578125,286.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404850520193,2.229195139591411e-08,0.0011404628166928,-0.0573723837733268,0.0,0.0,0.0,-0.0158638693392276,60.0,18.302499771118164,0.0,-8.8682121202055e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0001070360376616,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,0.0001127142095356,299.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,8.325039379997179e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,0.0001127141513279,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,0.0005346658290363,285.0860900878906,294.1499938964844,298.6634216308594,294.9495849609375,299.3543395996094,298.68017578125,286.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404850520193,2.229195139591411e-08,0.0011404628166928,-0.0573723837733268,0.0,0.0,0.0,-0.0158638693392276,60.0,18.302499771118164,0.0,-8.8682121202055e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0001057281697285,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,0.0001113369580707,299.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,8.223315671784803e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,0.000111336907139,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.0005281327757984,285.093994140625,294.1499938964844,298.6454162597656,294.9495849609375,299.3403015136719,298.66339111328125,286.2231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265506036579,2.0662168864760133e-08,0.0011265298817306,-0.0531207881867885,0.0,0.0,0.0,-0.0150559321045875,60.0,18.111310958862305,0.0,-8.652808958231618e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0001057281697285,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,0.0001113369580707,299.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,8.223315671784803e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,0.000111336907139,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.0005281327757984,285.093994140625,294.1499938964844,298.6454162597656,294.9495849609375,299.3403015136719,298.66339111328125,286.2231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265506036579,2.0662168864760133e-08,0.0011265298817306,-0.0531207881867885,0.0,0.0,0.0,-0.0150559321045875,60.0,18.111310958862305,0.0,-8.652808958231618e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0001042679286911,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0001097992499126,299.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,8.109740156214684e-05,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,0.0001097991917049,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,0.0005208385991863,285.10186767578125,294.1499938964844,298.6271667480469,294.9496765136719,299.3263854980469,298.64678955078125,286.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109920451417,1.884254707817945e-08,0.0011109731858596,-0.0483706295490264,0.0,0.0,0.0,-0.0141538809984922,60.0,17.89043617248535,0.0,-8.41544007812445e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0001042679286911,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0001097992499126,299.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,8.109740156214684e-05,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,0.0001097991917049,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,0.0005208385991863,285.10186767578125,294.1499938964844,298.6271667480469,294.9496765136719,299.3263854980469,298.64678955078125,286.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109920451417,1.884254707817945e-08,0.0011109731858596,-0.0483706295490264,0.0,0.0,0.0,-0.0141538809984922,60.0,17.89043617248535,0.0,-8.41544007812445e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0001034978267853,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0001089883007807,299.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,8.049843745538965e-05,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,0.0001089882425731,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.0005169918294996,285.1058044433594,294.1499938964844,298.61798095703125,294.9497375488281,299.3194885253906,298.6385498046875,286.2433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027854634448,1.788294134996704e-08,0.0011027675354853,-0.0458642430603504,0.0,0.0,0.0,-0.0136781623587012,60.0,17.77106475830078,0.0,-8.29158821602505e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.000102722478914,299.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0001081718146451,299.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,7.989538426045328e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0001081717564375,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,0.0005131188081577,285.1097106933594,294.1499938964844,298.60870361328125,294.9498291015625,299.3125915527344,298.63037109375,286.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945237008854,1.69167968522288e-08,0.0010945068206638,-0.0433399192988872,0.0,0.0,0.0,-0.0131992064416408,60.0,17.648542404174805,0.0,-8.16781806634026e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0001012023130897,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0001065710093826,299.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,7.871303387219086e-05,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0001065709584509,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0005055253277532,285.1175231933594,294.1499938964844,298.59002685546875,294.9500427246094,299.2989196777344,298.6142272949219,286.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783260222524,1.5022600052816415e-08,0.0010783110046759,-0.0383884795010089,0.0,0.0,0.0,-0.012260178104043,60.0,17.401071548461914,0.0,-7.927855705247566e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0001012023130897,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0001065710093826,299.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,7.871303387219086e-05,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0001065709584509,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0005055253277532,285.1175231933594,294.1499938964844,298.59002685546875,294.9500427246094,299.2989196777344,298.6142272949219,286.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783260222524,1.5022600052816415e-08,0.0010783110046759,-0.0383884795010089,0.0,0.0,0.0,-0.012260178104043,60.0,17.401071548461914,0.0,-7.927855705247566e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.974838030757384e-05,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0001050399368978,299.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,7.758218998787925e-05,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,0.0001050398859661,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0004982626414857,285.1252746582031,294.1499938964844,298.5711364746094,294.9503173828125,299.28533935546875,298.59832763671875,286.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628333548083,1.32109523320878e-08,0.001062820199877,-0.0336502231657505,0.0,0.0,0.0,-0.0113620683550834,60.0,17.155542373657227,0.0,-7.701693505168805e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.974838030757384e-05,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0001050399368978,299.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,7.758218998787925e-05,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,0.0001050398859661,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0004982626414857,285.1252746582031,294.1499938964844,298.5711364746094,294.9503173828125,299.28533935546875,298.59832763671875,286.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628333548083,1.32109523320878e-08,0.001062820199877,-0.0336502231657505,0.0,0.0,0.0,-0.0113620683550834,60.0,17.155542373657227,0.0,-7.701693505168805e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.845713793765754e-05,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0001036801986629,299.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,7.657788955839351e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,0.0001036801477312,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0004918126505799,285.1330261230469,294.1499938964844,298.552001953125,294.95068359375,299.2718200683594,298.5827331542969,286.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490743443369,1.1602057092829913e-08,0.0010490628192201,-0.0294403694570064,0.0,0.0,0.0,-0.0105644706636667,60.0,16.92612075805664,0.0,-7.503583532297854e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.845713793765754e-05,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0001036801986629,299.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,7.657788955839351e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,0.0001036801477312,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0004918126505799,285.1330261230469,294.1499938964844,298.552001953125,294.95068359375,299.2718200683594,298.5827331542969,286.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490743443369,1.1602057092829913e-08,0.0010490628192201,-0.0294403694570064,0.0,0.0,0.0,-0.0105644706636667,60.0,16.92612075805664,0.0,-7.503583532297854e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,9.729666635394096e-05,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0001024581579258,299.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,7.567529246443883e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0001024581142701,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,0.0004860158660449,285.1407470703125,294.1499938964844,298.5326538085937,294.9511108398437,299.25836181640625,298.56744384765625,286.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367085924372,1.01561159482344e-08,0.0010366983478888,-0.0256555825471878,0.0,0.0,0.0,-0.0098476549610495,60.0,16.711732864379883,0.0,-7.327738416051943e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,9.729666635394096e-05,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0001024581579258,299.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,7.567529246443883e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0001024581142701,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,0.0004860158660449,285.1407470703125,294.1499938964844,298.5326538085937,294.9511108398437,299.25836181640625,298.56744384765625,286.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367085924372,1.01561159482344e-08,0.0010366983478888,-0.0256555825471878,0.0,0.0,0.0,-0.0098476549610495,60.0,16.711732864379883,0.0,-7.327738416051943e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,9.678724018158392e-05,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,0.0001019217088469,299.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,7.527907291660085e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0001019216579152,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0004834712017327,285.14459228515625,294.1499938964844,298.5229187011719,294.95135498046875,299.25164794921875,298.55987548828125,286.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312804952263,9.521381016952546e-09,0.0010312710655853,-0.0239937976002693,0.0,0.0,0.0,-0.0095329908654093,60.0,16.613811492919922,0.0,-7.251204436897751e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,9.631898137740792e-05,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0001014286099234,299.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,7.49148748582229e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,0.0001014285662677,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0004811321559827,285.1484680175781,294.1499938964844,298.5130920410156,294.9515991210937,299.24493408203125,298.5523681640625,286.316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262908181175,8.93794638301415e-09,0.0010262819705531,-0.0224661454558372,0.0,0.0,0.0,-0.0092437556013464,60.0,16.52152442932129,0.0,-7.18120958254076e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,9.550846152706072e-05,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,0.0001005750964395,299.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,7.428447133861482e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0001005750455078,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.0004770834930241,285.1561584472656,294.1499938964844,298.49334716796875,294.9521789550781,299.23150634765625,298.5375061035156,286.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176531504839,7.928060874462517e-09,0.001017645234242,-0.0198215264827013,0.0,0.0,0.0,-0.0087431063875556,60.0,16.35375213623047,0.0,-7.060855722329509e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,9.550846152706072e-05,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,0.0001005750964395,299.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,7.428447133861482e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0001005750455078,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.0004770834930241,285.1561584472656,294.1499938964844,298.49334716796875,294.9521789550781,299.23150634765625,298.5375061035156,286.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176531504839,7.928060874462517e-09,0.001017645234242,-0.0198215264827013,0.0,0.0,0.0,-0.0087431063875556,60.0,16.35375213623047,0.0,-7.060855722329509e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.483993198955432e-05,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.987109660869464e-05,299.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,7.37644950277172e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.987105295294896e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.0004737440613098,285.16387939453125,294.1499938964844,298.4733581542969,294.9527893066406,299.21807861328125,298.5227966308594,286.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010529580526,7.0950965103122615e-09,0.0010105224791914,-0.0176399033516645,0.0,0.0,0.0,-0.0083301691338419,60.0,16.208568572998047,0.0,-6.962350340700142e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.483993198955432e-05,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.987109660869464e-05,299.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,7.37644950277172e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.987105295294896e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.0004737440613098,285.16387939453125,294.1499938964844,298.4733581542969,294.9527893066406,299.21807861328125,298.5227966308594,286.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010529580526,7.0950965103122615e-09,0.0010105224791914,-0.0176399033516645,0.0,0.0,0.0,-0.0083301691338419,60.0,16.208568572998047,0.0,-6.962350340700142e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.436594700673596e-05,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,9.937196591636166e-05,299.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,7.339583680732176e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.937192226061596e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,0.0004713764064945,285.171630859375,294.1499938964844,298.45318603515625,294.9535217285156,299.20458984375,298.5080261230469,286.3559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054778540506,6.504519589611846e-09,0.0010054714512079,-0.0160929691046476,0.0,0.0,0.0,-0.0080373892560601,60.0,16.089130401611328,0.0,-6.892928894330907e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.436594700673596e-05,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,9.937196591636166e-05,299.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,7.339583680732176e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.937192226061596e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,0.0004713764064945,285.171630859375,294.1499938964844,298.45318603515625,294.9535217285156,299.20458984375,298.5080261230469,286.3559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054778540506,6.504519589611846e-09,0.0010054714512079,-0.0160929691046476,0.0,0.0,0.0,-0.0080373892560601,60.0,16.089130401611328,0.0,-6.892928894330907e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.408102050656451e-05,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.907191997626796e-05,299.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,7.317422569030896e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,9.907188359647988e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,0.0004699531709775,285.17938232421875,294.1499938964844,298.43280029296875,294.95428466796875,299.1910095214844,298.4929504394531,286.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024404618889,6.149497355778521e-09,0.0010024342918768,-0.0151629829779267,0.0,0.0,0.0,-0.0078613832592964,60.0,15.995323181152344,0.0,-6.851363565374413e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
