time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969640,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.408102050656451e-05,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.907191997626796e-05,299.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,7.317422569030896e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,9.907188359647988e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,0.0004699531709775,285.17938232421875,294.1499938964844,298.43280029296875,294.95428466796875,299.1910095214844,298.4929504394531,286.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024404618889,6.149497355778521e-09,0.0010024342918768,-0.0151629829779267,0.0,0.0,0.0,-0.0078613832592964,60.0,15.995323181152344,0.0,-6.851363565374413e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.401448187418282e-05,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,9.9001859780401e-05,299.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,7.312247907975689e-05,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.90018161246553e-05,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0004696208052337,285.18328857421875,294.1499938964844,298.4225158691406,294.9547119140625,299.1842041015625,298.485107421875,286.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066587676656354e-09,0.0010017264867201,-0.0149457929655909,0.0,0.0,0.0,-0.0078202867880463,60.0,15.960450172424316,0.0,-6.841674604629588e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,9.3984097475186e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.89698528428562e-05,299.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,7.30988394934684e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.896981646306811e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,0.0004694690287578,285.1872253417969,294.1499938964844,298.4122009277344,294.9551696777344,299.1773376464844,298.47705078125,286.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014086728915,6.0287135283942925e-09,0.0010014026192948,-0.014846577309072,0.0,0.0,0.0,-0.0078015113249421,60.0,15.931411743164062,0.0,-6.837250765556746e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.402850992046297e-05,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,9.901662269840016e-05,299.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,7.313338574022055e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,9.90165863186121e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0004696908872574,285.1950988769531,294.1499938964844,298.39141845703125,294.9560852050781,299.1635437011719,298.46014404296875,286.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018801549449,6.084021730856648e-09,0.0010018741013482,-0.01499146502465,0.0,0.0,0.0,-0.0078289229422807,60.0,15.890003204345703,0.0,-6.843711730653014e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.402850992046297e-05,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,9.901662269840016e-05,299.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,7.313338574022055e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,9.90165863186121e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0004696908872574,285.1950988769531,294.1499938964844,298.39141845703125,294.9560852050781,299.1635437011719,298.46014404296875,286.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018801549449,6.084021730856648e-09,0.0010018741013482,-0.01499146502465,0.0,0.0,0.0,-0.0078289229422807,60.0,15.890003204345703,0.0,-6.843711730653014e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,9.416563261765988e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.916102135321124e-05,299.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,7.324003672692925e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,9.916097769746556e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,0.0004703758459072,285.2030639648437,294.1499938964844,298.37042236328125,294.95709228515625,299.14959716796875,298.44195556640625,286.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033407015725,6.2548379808902155e-09,0.0010033344151452,-0.0154389292001724,0.0,0.0,0.0,-0.0079136025160551,60.0,15.867701530456545,0.0,-6.86368366586976e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,9.416563261765988e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.916102135321124e-05,299.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,7.324003672692925e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,9.916097769746556e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,0.0004703758459072,285.2030639648437,294.1499938964844,298.37042236328125,294.95709228515625,299.14959716796875,298.44195556640625,286.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033407015725,6.2548379808902155e-09,0.0010033344151452,-0.0154389292001724,0.0,0.0,0.0,-0.0079136025160551,60.0,15.867701530456545,0.0,-6.86368366586976e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.43361155805178e-05,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,9.934054833138362e-05,299.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,7.337263377849013e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,9.934051195159554e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,0.000471227482194,285.21112060546875,294.1499938964844,298.3492126464844,294.95819091796875,299.135498046875,298.4225158691406,286.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051579447463,6.4672218691441685e-09,0.0010051514254882,-0.0159952696412801,0.0,0.0,0.0,-0.0080188941210508,60.0,15.857098579406738,0.0,-6.88855621433504e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.43361155805178e-05,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,9.934054833138362e-05,299.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,7.337263377849013e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,9.934051195159554e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,0.000471227482194,285.21112060546875,294.1499938964844,298.3492126464844,294.95819091796875,299.135498046875,298.4225158691406,286.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051579447463,6.4672218691441685e-09,0.0010051514254882,-0.0159952696412801,0.0,0.0,0.0,-0.0080188941210508,60.0,15.857098579406738,0.0,-6.88855621433504e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,9.44742059800774e-05,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,9.948596562026069e-05,299.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,7.348003418883309e-05,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,9.9485921964515e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,0.0004719172720797,285.2192077636719,294.1499938964844,298.3278503417969,294.9593505859375,299.1212463378906,298.40216064453125,286.4325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066290851682,6.639244265471689e-09,0.0010066224494948,-0.0164458733052015,0.0,0.0,0.0,-0.0081041734665632,60.0,15.849090576171877,0.0,-6.908734917487891e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,9.44742059800774e-05,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,9.948596562026069e-05,299.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,7.348003418883309e-05,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,9.9485921964515e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,0.0004719172720797,285.2192077636719,294.1499938964844,298.3278503417969,294.9593505859375,299.1212463378906,298.40216064453125,286.4325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066290851682,6.639244265471689e-09,0.0010066224494948,-0.0164458733052015,0.0,0.0,0.0,-0.0081041734665632,60.0,15.849090576171877,0.0,-6.908734917487891e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,9.452780795982108e-05,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,9.95424052234739e-05,299.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,7.352172542596236e-05,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.954236884368584e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,0.0004721850273199,285.2232971191406,294.1499938964844,298.31707763671875,294.9599304199219,299.11407470703125,298.3916931152344,286.43878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071994038298,6.706009081369757e-09,0.0010071926517412,-0.0166207589209079,0.0,0.0,0.0,-0.0081372680142521,60.0,15.844442367553713,0.0,-6.916575046034269e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,9.457218402530998e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,9.95891386992298e-05,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,7.355624256888404e-05,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,9.958910231944174e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,0.0004724067111965,285.2273864746094,294.1499938964844,298.3062744140625,294.9605712890625,299.1068725585937,298.3811340332031,286.4450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076722828671,6.761289306211893e-09,0.0010076655307784,-0.016765559092164,0.0,0.0,0.0,-0.0081646740436553,60.0,15.839043617248535,0.0,-6.923069406639115e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,9.46430955082178e-05,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,9.966380457626656e-05,299.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,7.361138705164194e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,9.966376819647849e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,0.0004727609048131,285.23565673828125,294.1499938964844,298.28448486328125,294.9618835449219,299.0923156738281,298.35968017578125,286.4574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008428283967,6.849609768266873e-09,0.001008421415463,-0.0169969014823436,0.0,0.0,0.0,-0.008208462037146,60.0,15.826404571533203,0.0,-6.933451857094043e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,9.46430955082178e-05,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,9.966380457626656e-05,299.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,7.361138705164194e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,9.966376819647849e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,0.0004727609048131,285.23565673828125,294.1499938964844,298.28448486328125,294.9618835449219,299.0923156738281,298.35968017578125,286.4574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008428283967,6.849609768266873e-09,0.001008421415463,-0.0169969014823436,0.0,0.0,0.0,-0.008208462037146,60.0,15.826404571533203,0.0,-6.933451857094043e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,9.470071381656452e-05,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,9.972448606276885e-05,299.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,7.365620695054531e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,9.972444968298078e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,0.0004730487708002,285.24395751953125,294.1499938964844,298.2625427246094,294.9632873535156,299.07763671875,298.3379211425781,286.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090416762977,6.921376360935483e-09,0.0010090348077937,-0.0171848833560943,0.0,0.0,0.0,-0.0082440376281738,60.0,15.812166213989258,0.0,-6.941894525880343e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,9.470071381656452e-05,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,9.972448606276885e-05,299.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,7.365620695054531e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,9.972444968298078e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,0.0004730487708002,285.24395751953125,294.1499938964844,298.2625427246094,294.9632873535156,299.07763671875,298.3379211425781,286.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090416762977,6.921376360935483e-09,0.0010090348077937,-0.0171848833560943,0.0,0.0,0.0,-0.0082440376281738,60.0,15.812166213989258,0.0,-6.941894525880343e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,9.47597363847308e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,9.97866372927092e-05,299.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,7.37021109671332e-05,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,9.978660091292112e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,0.0004733435926027,285.2523193359375,294.1499938964844,298.2403869628906,294.9647521972656,299.06280517578125,298.3158874511719,286.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096702026203,6.994887336020383e-09,0.001009663217701,-0.0173774305731058,0.0,0.0,0.0,-0.0082804793491959,60.0,15.797823905944824,0.0,-6.950546804773694e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,9.47597363847308e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,9.97866372927092e-05,299.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,7.37021109671332e-05,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,9.978660091292112e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,0.0004733435926027,285.2523193359375,294.1499938964844,298.2403869628906,294.9647521972656,299.06280517578125,298.3158874511719,286.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096702026203,6.994887336020383e-09,0.001009663217701,-0.0173774305731058,0.0,0.0,0.0,-0.0082804793491959,60.0,15.797823905944824,0.0,-6.950546804773694e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,9.483519534114748e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,9.98660980258137e-05,299.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,7.37607988412492e-05,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,9.986606164602564e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,0.0004737205454148,285.2607421875,294.1499938964844,298.21807861328125,294.96630859375,299.0478515625,298.29351806640625,286.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104740504175,7.088878817285149e-09,0.0010104669490829,-0.0176236201077699,0.0,0.0,0.0,-0.0083270752802491,60.0,15.785292625427246,0.0,-6.961618481682309e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,9.483519534114748e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,9.98660980258137e-05,299.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,7.37607988412492e-05,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,9.986606164602564e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,0.0004737205454148,285.2607421875,294.1499938964844,298.21807861328125,294.96630859375,299.0478515625,298.29351806640625,286.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104740504175,7.088878817285149e-09,0.0010104669490829,-0.0176236201077699,0.0,0.0,0.0,-0.0083270752802491,60.0,15.785292625427246,0.0,-6.961618481682309e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,9.48816232266836e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,9.9914992460981e-05,299.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,7.379690941888839e-05,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,9.991494880523533e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,0.0004739524738397,285.2649841308594,294.1499938964844,298.20684814453125,294.96710205078125,299.040283203125,298.2821960449219,286.5004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109692811965,7.146713887351552e-09,0.0010109620634466,-0.0177751053124666,0.0,0.0,0.0,-0.0083557497709989,60.0,15.780196189880373,0.0,-6.968434718146457e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,9.49367749853991e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,9.99730618786998e-05,299.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,7.3839801189024e-05,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,9.997302549891174e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,0.000474227941595,285.2692565917969,294.1499938964844,298.195556640625,294.9679260253906,299.03271484375,298.2707824707031,286.5065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115567129105,7.215411823580098e-09,0.0010115494951605,-0.0179550405591726,0.0,0.0,0.0,-0.0083898054435849,60.0,15.776192665100098,0.0,-6.976536326419591e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,9.507847425993532e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,0.0001001222844934,299.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,7.395001739496365e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,0.0001001222481136,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,0.0004749358049593,285.2778015136719,294.1499938964844,298.1728820800781,294.9696350097656,299.0174560546875,298.24761962890625,286.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130654554814,7.391937728584707e-09,0.0010130581213161,-0.0184173956513404,0.0,0.0,0.0,-0.0084773125126957,60.0,15.771933555603027,0.0,-6.997375834316699e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,9.507847425993532e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,0.0001001222844934,299.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,7.395001739496365e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,0.0001001222481136,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,0.0004749358049593,285.2778015136719,294.1499938964844,298.1728820800781,294.9696350097656,299.0174560546875,298.24761962890625,286.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130654554814,7.391937728584707e-09,0.0010130581213161,-0.0184173956513404,0.0,0.0,0.0,-0.0084773125126957,60.0,15.771933555603027,0.0,-6.997375834316699e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.52694463194348e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0001003233846859,299.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,7.409854879369959e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,0.0001003233483061,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,0.000475889770314,285.28643798828125,294.1499938964844,298.1499938964844,294.971435546875,299.00201416015625,298.2235412597656,286.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015099696815,7.629850529156101e-09,0.0010150920134037,-0.0190405137836933,0.0,0.0,0.0,-0.0085952542722225,60.0,15.773107528686523,0.0,-7.025510484481856e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.52694463194348e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0001003233846859,299.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,7.409854879369959e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,0.0001003233483061,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,0.000475889770314,285.28643798828125,294.1499938964844,298.1499938964844,294.971435546875,299.00201416015625,298.2235412597656,286.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015099696815,7.629850529156101e-09,0.0010150920134037,-0.0190405137836933,0.0,0.0,0.0,-0.0085952542722225,60.0,15.773107528686523,0.0,-7.025510484481856e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,9.553570998832583e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,0.0001006037709885,299.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,7.430563709931448e-05,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,0.0001006037346087,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,0.0004772197862621,285.2951354980469,294.1499938964844,298.1086730957031,294.9613952636719,298.98614501953125,298.1952514648437,286.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179362725466,7.961566517167284e-09,0.0010179283563047,-0.0199092794209718,0.0,0.0,0.0,-0.0087596997618675,60.0,15.77306842803955,0.0,-7.064832630021557e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,9.553570998832583e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,0.0001006037709885,299.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,7.430563709931448e-05,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,0.0001006037346087,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,0.0004772197862621,285.2951354980469,294.1499938964844,298.1086730957031,294.9613952636719,298.98614501953125,298.1952514648437,286.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179362725466,7.961566517167284e-09,0.0010179283563047,-0.0199092794209718,0.0,0.0,0.0,-0.0087596997618675,60.0,15.77306842803955,0.0,-7.064832630021557e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,9.589561523171142e-05,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,0.0001009827610687,299.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,7.458556501660496e-05,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,0.0001009827246889,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,0.0004790175880771,285.3039245605469,294.1499938964844,298.03228759765625,294.9286193847656,298.96923828125,298.1541442871094,286.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217705275863,8.409952734211856e-09,0.0010217621456831,-0.0210835319012403,0.0,0.0,0.0,-0.0089819822460412,60.0,15.754199981689451,0.0,-7.118159572883087e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,9.589561523171142e-05,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,0.0001009827610687,299.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,7.458556501660496e-05,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,0.0001009827246889,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,0.0004790175880771,285.3039245605469,294.1499938964844,298.03228759765625,294.9286193847656,298.96923828125,298.1541442871094,286.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217705275863,8.409952734211856e-09,0.0010217621456831,-0.0210835319012403,0.0,0.0,0.0,-0.0089819822460412,60.0,15.754199981689451,0.0,-7.118159572883087e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,9.611546556698158e-05,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,0.00010121428204,299.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,7.47565645724535e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0001012142456602,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,0.0004801158211193,285.3083801269531,294.1499938964844,297.98175048828125,294.9041748046875,298.96014404296875,298.1253967285156,286.56072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241139680147,8.683866958847375e-09,0.0010241053532809,-0.0218008253723382,0.0,0.0,0.0,-0.0091177774593234,60.0,15.734457015991213,0.0,-7.150834591129751e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,9.63580096140504e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,0.0001014696899801,299.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,7.494520104955882e-05,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,0.0001014696536003,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,0.0004813273553736,285.3128356933594,294.1499938964844,297.92340087890625,294.8746337890625,298.9505920410156,298.0914001464844,286.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266983881592,8.98604568533301e-09,0.0010266894241794,-0.0225920975208282,0.0,0.0,0.0,-0.0092675816267728,60.0,15.709293365478516,0.0,-7.18696782087136e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,9.692433377495036e-05,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,0.00010206605657,299.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,7.538568024756387e-05,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,0.0001020660201902,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,0.0004841562767978,285.3218078613281,294.1499938964844,297.7846069335937,294.8009338378906,298.9299011230469,298.0045166015625,286.5785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327303316444,9.691623503726989e-09,0.0010327206691727,-0.0244395304471254,0.0,0.0,0.0,-0.009617356583476,60.0,15.64197063446045,0.0,-7.271692936683395e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,9.692433377495036e-05,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,0.00010206605657,299.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,7.538568024756387e-05,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,0.0001020660201902,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,0.0004841562767978,285.3218078613281,294.1499938964844,297.7846069335937,294.8009338378906,298.9299011230469,298.0045166015625,286.5785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327303316444,9.691623503726989e-09,0.0010327206691727,-0.0244395304471254,0.0,0.0,0.0,-0.009617356583476,60.0,15.64197063446045,0.0,-7.271692936683395e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,9.761193359736352e-05,299.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,0.0001027901307679,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,7.592047768412158e-05,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,0.0001027900943881,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,0.000487590994453,285.3309020996094,294.1499938964844,297.6184387207031,294.7089233398437,298.9064025878906,297.88604736328125,286.5904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400566970929,1.0548314222091904e-08,0.0010400461032986,-0.0266822911798954,0.0,0.0,0.0,-0.0100420545786619,60.0,15.550362586975098,0.0,-7.375229671424678e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,9.761193359736352e-05,299.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,0.0001027901307679,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,7.592047768412158e-05,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,0.0001027900943881,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,0.000487590994453,285.3309020996094,294.1499938964844,297.6184387207031,294.7089233398437,298.9064025878906,297.88604736328125,286.5904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400566970929,1.0548314222091904e-08,0.0010400461032986,-0.0266822911798954,0.0,0.0,0.0,-0.0100420545786619,60.0,15.550362586975098,0.0,-7.375229671424678e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,9.84134676400572e-05,299.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,0.0001036341927829,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,7.654389628442004e-05,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,0.0001036341564031,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,0.0004915948375128,285.34014892578125,294.1499938964844,297.4274597167969,294.60009765625,298.8796691894531,297.7347412109375,286.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485966922715,1.1546970490883268e-08,0.0010485851671546,-0.0292962081730365,0.0,0.0,0.0,-0.0105371288955211,60.0,15.437932968139648,0.0,-7.496846876620111e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,9.84134676400572e-05,299.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,0.0001036341927829,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,7.654389628442004e-05,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,0.0001036341564031,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,0.0004915948375128,285.34014892578125,294.1499938964844,297.4274597167969,294.60009765625,298.8796691894531,297.7347412109375,286.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485966922715,1.1546970490883268e-08,0.0010485851671546,-0.0292962081730365,0.0,0.0,0.0,-0.0105371288955211,60.0,15.437932968139648,0.0,-7.496846876620111e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
