time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17971980,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,9.935427806340158e-05,299.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,0.0001046249017235,299.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,7.727563206572086e-05,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,0.0001046248653437,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,0.0004962943494319,285.3495178222656,294.1499938964844,297.2142028808594,294.47589111328125,298.8492126464844,297.5500793457031,286.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586202843114,1.2719159059315643e-08,0.0010586075950413,-0.0323635712265968,0.0,0.0,0.0,-0.011118228547275,60.0,15.307658195495604,0.0,-7.64086465210312e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,9.935427806340158e-05,299.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,0.0001046249017235,299.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,7.727563206572086e-05,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,0.0001046248653437,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,0.0004962943494319,285.3495178222656,294.1499938964844,297.2142028808594,294.47589111328125,298.8492126464844,297.5500793457031,286.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586202843114,1.2719159059315643e-08,0.0010586075950413,-0.0323635712265968,0.0,0.0,0.0,-0.011118228547275,60.0,15.307658195495604,0.0,-7.64086465210312e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,9.987700468627736e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,0.0001051753642968,299.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,7.76821980252862e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,0.000105175327917,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,0.0004989054868929,285.354248046875,294.1499938964844,297.1000366210937,294.40850830078125,298.8327331542969,297.4483642578125,286.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641885455697,1.3370458518124906e-08,0.0010641751578077,-0.0340675041079521,0.0,0.0,0.0,-0.0114410975947976,60.0,15.238365173339844,0.0,-7.721475725475102e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,0.0001004388032015,299.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,0.0001057669578585,299.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,7.811915565980598e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,0.0001057669287547,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,0.0005017117946408,285.3590087890625,294.1499938964844,296.98126220703125,294.3378295898437,298.8150939941406,297.33612060546875,286.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701784631237,1.4070439924296352e-08,0.0010701643768697,-0.0358984656631946,0.0,0.0,0.0,-0.0117881279438734,60.0,15.163891792297363,0.0,-7.80858329108014e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,0.0001014170265989,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,0.0001067970733856,299.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,7.887998799560592e-05,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,0.0001067970370058,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,0.0005065982113592,285.3686828613281,294.1499938964844,296.7311706542969,294.1873779296875,298.7763366699219,297.0936584472656,286.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805982165038,1.5289275623331378e-08,0.0010805828496813,-0.0390857569873333,0.0,0.0,0.0,-0.0123923383653163,60.0,14.989118576049805,0.0,-7.96142387571308e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,0.0001014170265989,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,0.0001067970733856,299.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,7.887998799560592e-05,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,0.0001067970370058,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,0.0005065982113592,285.3686828613281,294.1499938964844,296.7311706542969,294.1873779296875,298.7763366699219,297.0936584472656,286.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805982165038,1.5289275623331378e-08,0.0010805828496813,-0.0390857569873333,0.0,0.0,0.0,-0.0123923383653163,60.0,14.989118576049805,0.0,-7.96142387571308e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,0.0001022188662318,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,0.0001076414555427,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,7.950364670250565e-05,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,0.0001076414191629,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961120605469,0.0,0.0,0.000510603596922,285.37847900390625,294.1499938964844,296.46649169921875,294.02606201171875,298.73321533203125,296.83160400390625,286.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891434503719,1.6288359105942618e-08,0.0010891271522268,-0.0416975170373916,0.0,0.0,0.0,-0.0128876334056258,60.0,14.77367115020752,0.0,-8.087810243750938e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,0.0001022188662318,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,0.0001076414555427,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,7.950364670250565e-05,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,0.0001076414191629,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961120605469,0.0,0.0,0.000510603596922,285.37847900390625,294.1499938964844,296.46649169921875,294.02606201171875,298.73321533203125,296.83160400390625,286.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891434503719,1.6288359105942618e-08,0.0010891271522268,-0.0416975170373916,0.0,0.0,0.0,-0.0128876334056258,60.0,14.77367115020752,0.0,-8.087810243750938e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,0.0001028708866215,299.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,0.0001083280658349,299.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,8.001077367225662e-05,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,0.0001083280294551,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,0.0005138606065884,285.3883972167969,294.1499938964844,296.1897888183594,293.85546875,298.6848449707031,296.5544738769531,286.66064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960901854559,1.7100768801014965e-08,0.0010960731888189,-0.0438206680119037,0.0,0.0,0.0,-0.0132903745397925,60.0,14.513181686401367,0.0,-8.191315714611846e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,0.0001028708866215,299.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,0.0001083280658349,299.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,8.001077367225662e-05,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,0.0001083280294551,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,0.0005138606065884,285.3883972167969,294.1499938964844,296.1897888183594,293.85546875,298.6848449707031,296.5544738769531,286.66064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960901854559,1.7100768801014965e-08,0.0010960731888189,-0.0438206680119037,0.0,0.0,0.0,-0.0132903745397925,60.0,14.513181686401367,0.0,-8.191315714611846e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.0,0.0001034502056427,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,0.0001089381112251,299.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,8.046135189943016e-05,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,0.0001089380748453,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,0.0005167544004507,285.3984069824219,294.1499938964844,295.90362548828125,293.67724609375,298.6317443847656,296.26617431640625,286.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102264621295,1.7822587849991578e-08,0.0011022468097507,-0.0457065813243389,0.0,0.0,0.0,-0.0136482194066047,60.0,14.220215797424316,0.0,-8.283829799893283e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.0,0.0001034502056427,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,0.0001089381112251,299.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,8.046135189943016e-05,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,0.0001089380748453,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,0.0005167544004507,285.3984069824219,294.1499938964844,295.90362548828125,293.67724609375,298.6317443847656,296.26617431640625,286.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102264621295,1.7822587849991578e-08,0.0011022468097507,-0.0457065813243389,0.0,0.0,0.0,-0.0136482194066047,60.0,14.220215797424316,0.0,-8.283829799893283e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,0.0001036704488797,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.00010917003965,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,8.063265704549849e-05,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,0.0001091700032702,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,0.0005178545834496,285.4034423828125,294.1499938964844,295.7577819824219,293.58575439453125,298.603515625,296.119384765625,286.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046128347516,1.8097013665396844e-08,0.0011045946739614,-0.0464234538376331,0.0,0.0,0.0,-0.0137842707335948,60.0,14.06178855895996,0.0,-8.31913880006141e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,0.000103796395706,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31756591796875,0.0,0.0,0.0001093026658054,299.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,8.073061326285824e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.0001093026294256,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0005184836918488,285.40850830078125,294.1499938964844,295.6105651855469,293.4930114746094,298.5737609863281,295.9714050292969,286.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059531243517,1.8253931699518944e-08,0.0011059348471462,-0.046833336353302,0.0,0.0,0.0,-0.0138620529323816,60.0,13.89082145690918,0.0,-8.339362267406616e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270263671875,0.0,0.0,0.0001038786795106,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,0.0001093893151846,299.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,8.079460531007499e-05,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,0.0001093892788048,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,0.0005188946961425,285.4186706542969,294.1499938964844,295.3131408691406,293.30450439453125,298.511474609375,295.6744079589844,286.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068301973864,1.8356432818222856e-08,0.0011068118037655,-0.0471010655164718,0.0,0.0,0.0,-0.0139128696173429,60.0,13.524877548217772,-0.0,-8.352585467719109e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270263671875,0.0,0.0,0.0001038786795106,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,0.0001093893151846,299.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,8.079460531007499e-05,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,0.0001093892788048,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,0.0005188946961425,285.4186706542969,294.1499938964844,295.3131408691406,293.30450439453125,298.511474609375,295.6744079589844,286.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068301973864,1.8356432818222856e-08,0.0011068118037655,-0.0471010655164718,0.0,0.0,0.0,-0.0139128696173429,60.0,13.524877548217772,-0.0,-8.352585467719109e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,0.0001036369430948,299.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344116210937,0.0,0.0,0.0001091347512556,299.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,8.060658728936687e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33502197265625,0.0,0.0,0.0001091347221517,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0005176872364245,285.4288635253906,294.1499938964844,295.013916015625,293.11346435546875,298.4443054199219,295.37908935546875,286.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042546248063,1.8055192896326844e-08,0.0011042365804314,-0.0463142096996307,0.0,0.0,0.0,-0.013763534836471,60.0,13.118158340454102,-0.0,-8.313752886124348e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,0.0001036369430948,299.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344116210937,0.0,0.0,0.0001091347512556,299.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,8.060658728936687e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33502197265625,0.0,0.0,0.0001091347221517,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.0005176872364245,285.4288635253906,294.1499938964844,295.013916015625,293.11346435546875,298.4443054199219,295.37908935546875,286.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042546248063,1.8055192896326844e-08,0.0011042365804314,-0.0463142096996307,0.0,0.0,0.0,-0.013763534836471,60.0,13.118158340454102,-0.0,-8.313752886124348e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,0.0001031082356348,299.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0001085780022549,299.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34185791015625,0.0,0.0,8.019537199288607e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,0.0001085779658751,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,0.0005150462384335,285.4390563964844,294.1499938964844,294.7154541015625,292.9217529296875,298.3730773925781,295.08819580078125,286.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986229171976,1.7396383000800597e-08,0.0010986054548993,-0.0445930771529674,0.0,0.0,0.0,-0.0134369460865855,60.0,12.67900276184082,-0.0,-8.2291407466073e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,0.0001031082356348,299.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0001085780022549,299.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34185791015625,0.0,0.0,8.019537199288607e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,0.0001085779658751,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,0.0005150462384335,285.4390563964844,294.1499938964844,294.7154541015625,292.9217529296875,298.3730773925781,295.08819580078125,286.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986229171976,1.7396383000800597e-08,0.0010986054548993,-0.0445930771529674,0.0,0.0,0.0,-0.0134369460865855,60.0,12.67900276184082,-0.0,-8.2291407466073e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.352294921875,0.0,0.0,0.0001023164586513,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,0.0001077442211681,299.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,7.95795422163792e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518981933594,0.0,0.0,0.0001077441847883,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,0.0005110911442898,285.44921875,294.1499938964844,294.4203186035156,292.7311706542969,298.29791259765625,294.8055725097656,286.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901859495788,1.6409780201342983e-08,0.0010901695350185,-0.0420148745179176,0.0,0.0,0.0,-0.012947847135365,60.0,12.215853691101074,-0.0,-8.103238258172497e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.352294921875,0.0,0.0,0.0001023164586513,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,0.0001077442211681,299.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,7.95795422163792e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518981933594,0.0,0.0,0.0001077441847883,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,0.0005110911442898,285.44921875,294.1499938964844,294.4203186035156,292.7311706542969,298.29791259765625,294.8055725097656,286.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901859495788,1.6409780201342983e-08,0.0010901695350185,-0.0420148745179176,0.0,0.0,0.0,-0.012947847135365,60.0,12.215853691101074,-0.0,-8.103238258172497e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35650634765625,0.0,0.0,0.0001018588154693,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,0.0001072622981155,299.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,7.922359509393573e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0001072622617357,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,0.0005088051548227,285.45428466796875,294.1499938964844,294.2748107910156,292.6369323730469,298.2591552734375,294.66729736328125,286.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853114072233,1.5839534128758714e-08,0.0010852954583242,-0.040524311363697,0.0,0.0,0.0,-0.0126651627942919,60.0,11.97865104675293,-0.0,-8.030909270928532e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607177734375,0.0,0.0,0.0001013314031297,299.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597106933594,0.0,0.0,0.0001067069024429,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587341308594,0.0,0.0,7.881338387960568e-05,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,0.0001067068733391,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626403808594,0.0,0.0,0.0005061706178821,285.4593200683594,294.1499938964844,294.1310729980469,292.543701171875,298.2193908691406,294.5331420898437,286.7398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796919232234,1.5182360257881555e-08,0.0010796766728162,-0.0388062074780464,0.0,0.0,0.0,-0.0123393759131431,60.0,11.738792419433594,-0.0,-7.947956248699485e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,0.0001002312856144,299.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680725097656,0.0,0.0,0.0001055484244716,299.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,7.795773854013532e-05,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686828613281,0.0,0.0,0.0001055483953678,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709716796875,0.0,0.0,0.0005006752908229,285.4693603515625,294.1499938964844,293.85028076171875,292.3612365722656,298.1377868652344,294.27392578125,286.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679689003154,1.3811594534729466e-08,0.0010679550468921,-0.0352214314043521,0.0,0.0,0.0,-0.0116598270833492,60.0,11.259679794311523,-0.0,-7.776314703278332e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,0.0001002312856144,299.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680725097656,0.0,0.0,0.0001055484244716,299.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,7.795773854013532e-05,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686828613281,0.0,0.0,0.0001055483953678,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709716796875,0.0,0.0,0.0005006752908229,285.4693603515625,294.1499938964844,293.85028076171875,292.3612365722656,298.1377868652344,294.27392578125,286.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679689003154,1.3811594534729466e-08,0.0010679550468921,-0.0352214314043521,0.0,0.0,0.0,-0.0116598270833492,60.0,11.259679794311523,-0.0,-7.776314703278332e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773803710937,0.0,0.0,9.912659152178094e-05,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,0.0001043851298163,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,7.709852798143402e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,0.0001043851007125,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0004951571463607,285.47930908203125,294.1499938964844,293.5804748535156,292.1858215332031,298.053466796875,294.0290222167969,286.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561981471255,1.2435151575118653e-08,0.0010561856906861,-0.0316204614937305,0.0,0.0,0.0,-0.0109774675220251,60.0,10.79202938079834,-0.0,-7.60584413228571e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773803710937,0.0,0.0,9.912659152178094e-05,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,0.0001043851298163,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,7.709852798143402e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,0.0001043851007125,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0004951571463607,285.47930908203125,294.1499938964844,293.5804748535156,292.1858215332031,298.053466796875,294.0290222167969,286.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561981471255,1.2435151575118653e-08,0.0010561856906861,-0.0316204614937305,0.0,0.0,0.0,-0.0109774675220251,60.0,10.79202938079834,-0.0,-7.60584413228571e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856506347656,0.0,0.0,9.80803306447342e-05,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847045898437,0.0,0.0,0.0001032833679346,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837585449219,0.0,0.0,7.628477032994851e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,0.0001032833388308,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,0.0004899309133179,285.4891967773437,294.1499938964844,293.32421875,292.0195007324219,297.9671630859375,293.79742431640625,286.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045050099492,1.1131529475960631e-08,0.0010450389236211,-0.0282088816165924,0.0,0.0,0.0,-0.0103312088176608,60.0,10.343147277832031,-0.0,-7.44613259939797e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856506347656,0.0,0.0,9.80803306447342e-05,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847045898437,0.0,0.0,0.0001032833679346,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837585449219,0.0,0.0,7.628477032994851e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,0.0001032833388308,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,0.0004899309133179,285.4891967773437,294.1499938964844,293.32421875,292.0195007324219,297.9671630859375,293.79742431640625,286.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045050099492,1.1131529475960631e-08,0.0010450389236211,-0.0282088816165924,0.0,0.0,0.0,-0.0103312088176608,60.0,10.343147277832031,-0.0,-7.44613259939797e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938903808594,0.0,0.0,9.721677633933724e-05,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,0.0001023740042001,299.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920288085937,0.0,0.0,7.561311940662563e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935241699219,0.0,0.0,0.0001023739750962,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,0.0004856172599829,285.4990234375,294.1499938964844,293.0840759277344,291.8643493652344,297.8785400390625,293.58062744140625,286.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358478175476,1.0055566157518573e-08,0.0010358378058299,-0.0253923516720533,0.0,0.0,0.0,-0.0097978040575981,60.0,9.92887020111084,-0.0,-7.315588135270445e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938903808594,0.0,0.0,9.721677633933724e-05,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,0.0001023740042001,299.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920288085937,0.0,0.0,7.561311940662563e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935241699219,0.0,0.0,0.0001023739750962,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,0.0004856172599829,285.4990234375,294.1499938964844,293.0840759277344,291.8643493652344,297.8785400390625,293.58062744140625,286.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358478175476,1.0055566157518573e-08,0.0010358378058299,-0.0253923516720533,0.0,0.0,0.0,-0.0097978040575981,60.0,9.92887020111084,-0.0,-7.315588135270445e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,9.685420081950724e-05,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,0.0001019921910483,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,7.533111056545749e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39764404296875,0.0,0.0,0.0001019921619445,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,0.0004838061286136,285.50390625,294.1499938964844,292.9708557128906,291.7915954589844,297.83355712890625,293.4771423339844,286.787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319862049072,9.603808415192816e-09,0.0010319765424355,-0.0242096092551946,0.0,0.0,0.0,-0.0095738572999835,60.0,9.735815048217772,-0.0,-7.261120771318019e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021301269531,0.0,0.0,9.658166527515276e-05,299.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,0.0001017051981762,299.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,7.511914009228349e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017333984375,0.0,0.0,0.0001017051690723,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,0.0004824447678402,285.5088195800781,294.1499938964844,292.86260986328125,291.7224426269531,297.7879638671875,293.3770751953125,286.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290797799825,9.264239153594644e-09,0.0010290704667568,-0.0233205240219831,0.0,0.0,0.0,-0.0094055058434605,60.0,9.5572509765625,-0.0,-7.220313591460582e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,9.615791350370272e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.409423828125,0.0,0.0,0.0001012589636957,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,7.47895537642762e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,0.0001012589418678,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.0004803280753549,285.5185852050781,294.1499938964844,292.662353515625,291.5959777832031,297.6959228515625,293.1827087402344,286.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245644953101,8.736257939290226e-09,0.001024555764161,-0.0219380147755146,0.0,0.0,0.0,-0.0091437632218003,60.0,9.22469711303711,-0.0,-7.15709234100359e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,9.615791350370272e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.409423828125,0.0,0.0,0.0001012589636957,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,7.47895537642762e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,0.0001012589418678,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.0004803280753549,285.5185852050781,294.1499938964844,292.662353515625,291.5959777832031,297.6959228515625,293.1827087402344,286.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245644953101,8.736257939290226e-09,0.001024555764161,-0.0219380147755146,0.0,0.0,0.0,-0.0091437632218003,60.0,9.22469711303711,-0.0,-7.15709234100359e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,9.591688285581768e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,0.0001010051491903,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41680908203125,0.0,0.0,7.460208144038916e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4182434082031,0.0,0.0,0.0001010051200864,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,0.0004791240789927,285.52838134765625,294.1499938964844,292.48590087890625,291.487060546875,297.6025695800781,292.998291015625,286.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219953255727,8.435931064809665e-09,0.0010219869436696,-0.0211515575647354,0.0,0.0,0.0,-0.0089948736131191,60.0,8.941598892211914,-0.0,-7.121254697040058e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,9.591688285581768e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,0.0001010051491903,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41680908203125,0.0,0.0,7.460208144038916e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4182434082031,0.0,0.0,0.0001010051200864,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,0.0004791240789927,285.52838134765625,294.1499938964844,292.48590087890625,291.487060546875,297.6025695800781,292.998291015625,286.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219953255727,8.435931064809665e-09,0.0010219869436696,-0.0211515575647354,0.0,0.0,0.0,-0.0089948736131191,60.0,8.941598892211914,-0.0,-7.121254697040058e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268798828125,0.0,0.0,9.577534365234897e-05,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0001008561011985,299.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,7.449199620168656e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.0001008560720947,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286193847656,0.0,0.0,0.0004784170596394,285.5381774902344,294.1499938964844,292.3358154296875,291.3978881835937,297.5083312988281,292.8250732421875,286.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204862337559,8.259566364188231e-09,0.001020477968268,-0.0206897016614675,0.0,0.0,0.0,-0.0089074382558465,60.0,8.697601318359375,-0.0,-7.100251764313725e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
