time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974320,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268798828125,0.0,0.0,9.577534365234897e-05,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0001008561011985,299.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,7.449199620168656e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.0001008560720947,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286193847656,0.0,0.0,0.0004784170596394,285.5381774902344,294.1499938964844,292.3358154296875,291.3978881835937,297.5083312988281,292.8250732421875,286.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204862337559,8.259566364188231e-09,0.001020477968268,-0.0206897016614675,0.0,0.0,0.0,-0.0089074382558465,60.0,8.697601318359375,-0.0,-7.100251764313725e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,9.569438407197596e-05,298.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,0.0001007708415272,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,7.44290227885358e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,0.0001007708124234,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,0.0004780126328114,285.5479736328125,294.1499938964844,292.214599609375,291.33062744140625,297.41363525390625,292.667236328125,286.83251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196234798058,8.158677289316074e-09,0.0010196153307333,-0.0204254873096942,0.0,0.0,0.0,-0.0088574234396219,60.0,8.499295234680176,-0.0,-7.088249986964001e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,9.569438407197596e-05,298.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,0.0001007708415272,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,7.44290227885358e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,0.0001007708124234,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,0.0004780126328114,285.5479736328125,294.1499938964844,292.214599609375,291.33062744140625,297.41363525390625,292.667236328125,286.83251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196234798058,8.158677289316074e-09,0.0010196153307333,-0.0204254873096942,0.0,0.0,0.0,-0.0088574234396219,60.0,8.499295234680176,-0.0,-7.088249986964001e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393615722656,0.0,0.0,9.567714005243032e-05,298.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384765625,0.0,0.0,0.000100752688013,299.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,7.441561319865286e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,0.0001007526589091,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0004779265145771,285.55291748046875,294.1499938964844,292.1656494140625,291.3058776855469,297.36627197265625,292.5962219238281,286.8372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194402420893,8.137187812451431e-09,0.0010194320930168,-0.0203692112118005,0.0,0.0,0.0,-0.0088467728346586,60.0,8.419968605041504,-0.0,-7.085695585828945e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,9.56689691520296e-05,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4426574707031,0.0,0.0,0.0001007440805551,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,7.440926128765568e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44317626953125,0.0,0.0,0.0001007440587272,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,0.0004778857110068,285.5578308105469,294.1499938964844,292.1248474121094,291.28741455078125,297.31903076171875,292.5291748046875,286.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193537455052,8.127002182334309e-09,0.001019345712848,-0.0203425362706184,0.0,0.0,0.0,-0.0088417269289493,60.0,8.349543571472168,-0.0,-7.084484110464474e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,9.568711539031938e-05,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510498046875,0.0,0.0,0.0001007631872198,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,7.44233766454272e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0001007631653919,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45361328125,0.0,0.0,0.0004779763694386,285.56768798828125,294.1499938964844,292.06915283203125,291.2704162597656,297.2250366210937,292.4103088378906,286.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195455979555,8.149593888617801e-09,0.001019537448883,-0.0204016994684934,0.0,0.0,0.0,-0.0088529186323285,60.0,8.242086410522461,-0.0,-7.087169962005646e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,9.568711539031938e-05,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510498046875,0.0,0.0,0.0001007631872198,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,7.44233766454272e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0001007631653919,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45361328125,0.0,0.0,0.0004779763694386,285.56768798828125,294.1499938964844,292.06915283203125,291.2704162597656,297.2250366210937,292.4103088378906,286.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195455979555,8.149593888617801e-09,0.001019537448883,-0.0204016994684934,0.0,0.0,0.0,-0.0088529186323285,60.0,8.242086410522461,-0.0,-7.087169962005646e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,9.57452502916567e-05,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,0.0001008244071272,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,7.446858944604173e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,0.0001008243852993,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,0.0004782667674589,285.5776062011719,294.1499938964844,292.04998779296875,291.28173828125,297.1322021484375,292.3144836425781,286.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201644618064,8.222007963354372e-09,0.0010201563127338,-0.0205913428217172,0.0,0.0,0.0,-0.008888816460967,60.0,8.181452751159668,-0.0,-7.095782450505794e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,9.57452502916567e-05,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,0.0001008244071272,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,7.446858944604173e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,0.0001008243852993,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,0.0004782667674589,285.5776062011719,294.1499938964844,292.04998779296875,291.28173828125,297.1322021484375,292.3144836425781,286.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201644618064,8.222007963354372e-09,0.0010201563127338,-0.0205913428217172,0.0,0.0,0.0,-0.008888816460967,60.0,8.181452751159668,-0.0,-7.095782450505794e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,9.58183445618488e-05,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0001009013722068,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,7.452543650288135e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,0.0001009013503789,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,0.000478631875012,285.5875244140625,294.1499938964844,292.04998779296875,291.3076477050781,297.04107666015625,292.2447509765625,286.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209433967247,8.313056909514671e-09,0.0010209350148215,-0.0208297818899154,0.0,0.0,0.0,-0.0089339539408683,60.0,8.163806915283203,-0.0,-7.106618227226137e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,9.58183445618488e-05,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0001009013722068,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,7.452543650288135e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,0.0001009013503789,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,0.000478631875012,285.5875244140625,294.1499938964844,292.04998779296875,291.3076477050781,297.04107666015625,292.2447509765625,286.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209433967247,8.313056909514671e-09,0.0010209350148215,-0.0208297818899154,0.0,0.0,0.0,-0.0089339539408683,60.0,8.163806915283203,-0.0,-7.106618227226137e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773254394531,0.0,0.0,9.58014206844382e-05,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,0.0001008835533866,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756774902344,0.0,0.0,7.451227429555729e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769897460937,0.0,0.0,0.0001008835315587,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,0.0004785473574884,285.59747314453125,294.1499938964844,292.04998779296875,291.3329772949219,296.9515380859375,292.193359375,286.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207631858065,8.291958231154695e-09,0.0010207549203187,-0.0207745283842086,0.0,0.0,0.0,-0.008923496119678,60.0,8.158581733703613,-0.0,-7.104106458655225e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773254394531,0.0,0.0,9.58014206844382e-05,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,0.0001008835533866,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756774902344,0.0,0.0,7.451227429555729e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769897460937,0.0,0.0,0.0001008835315587,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,0.0004785473574884,285.59747314453125,294.1499938964844,292.04998779296875,291.3329772949219,296.9515380859375,292.193359375,286.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207631858065,8.291958231154695e-09,0.0010207549203187,-0.0207745283842086,0.0,0.0,0.0,-0.008923496119678,60.0,8.158581733703613,-0.0,-7.104106458655225e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,9.574821160640568e-05,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4807434082031,0.0,0.0,0.000100827528513,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,7.447088864864781e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,0.0001008274994092,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831848144531,0.0,0.0,0.0004782815813086,285.6024475097656,294.1499938964844,292.04998779296875,291.3454284667969,296.907470703125,292.1748046875,286.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201962431892,8.225660153016179e-09,0.0010201880941167,-0.0206009075045585,0.0,0.0,0.0,-0.0088906288146972,60.0,8.15687370300293,-0.0,-7.09621730266008e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,9.567689994582906e-05,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850158691406,0.0,0.0,0.0001007524260785,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,7.44154240237549e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855041503906,0.0,0.0,0.0001007523969747,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,0.0004779253504239,285.6074523925781,294.1499938964844,292.04998779296875,291.35772705078125,296.86383056640625,292.1588439941406,286.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194364003837,8.136796125768342e-09,0.0010194282513111,-0.0203681848943233,0.0,0.0,0.0,-0.0088465763255953,60.0,8.154984474182129,-0.0,-7.085648690008385e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,9.551859693601727e-05,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.0001005857266136,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,7.429230026900768e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,0.0001005857047857,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959411621094,0.0,0.0,0.0004771345993503,285.6174011230469,294.1499938964844,292.04998779296875,291.3818664550781,296.7776794433594,292.1308288574219,286.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177498916164,7.939552126856597e-09,0.0010177419753745,-0.0198516231030225,0.0,0.0,0.0,-0.0087487949058413,60.0,8.151105880737305,-0.0,-7.06221925383943e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,9.551859693601727e-05,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.0001005857266136,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,7.429230026900768e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,0.0001005857047857,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959411621094,0.0,0.0,0.0004771345993503,285.6174011230469,294.1499938964844,292.04998779296875,291.3818664550781,296.7776794433594,292.1308288574219,286.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177498916164,7.939552126856597e-09,0.0010177419753745,-0.0198516231030225,0.0,0.0,0.0,-0.0087487949058413,60.0,8.151105880737305,-0.0,-7.06221925383943e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,9.542677435092628e-05,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,0.0001004890291369,299.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,7.422087946906686e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,0.000100489007309,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044860839844,0.0,0.0,0.0004766759520862,285.6273803710937,294.1499938964844,292.04998779296875,291.4053649902344,296.6927185058594,292.1086120605469,286.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167710715904,7.825132541938729e-09,0.0010167631553485,-0.0195519626140594,0.0,0.0,0.0,-0.0086920708417892,60.0,8.149569511413574,-0.0,-7.048646466500942e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,9.542677435092628e-05,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50213623046875,0.0,0.0,0.0001004890291369,299.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,7.422087946906686e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,0.000100489007309,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044860839844,0.0,0.0,0.0004766759520862,285.6273803710937,294.1499938964844,292.04998779296875,291.4053649902344,296.6927185058594,292.1086120605469,286.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167710715904,7.825132541938729e-09,0.0010167631553485,-0.0195519626140594,0.0,0.0,0.0,-0.0086920708417892,60.0,8.149569511413574,-0.0,-7.048646466500942e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,9.550472168484704e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,0.0001005711164907,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,7.428151002386585e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111999511719,0.0,0.0,0.0001005710946628,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,0.0004770653322339,285.6373596191406,294.1499938964844,292.04998779296875,291.42822265625,296.6092224121094,292.0923767089844,286.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176007635891,7.922237088564543e-09,0.0010175928473472,-0.0198062770068645,0.0,0.0,0.0,-0.0087402062490582,60.0,8.156278610229492,-0.0,-7.060165074790349e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,9.550472168484704e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,0.0001005711164907,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,7.428151002386585e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111999511719,0.0,0.0,0.0001005710946628,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,0.0004770653322339,285.6373596191406,294.1499938964844,292.04998779296875,291.42822265625,296.6092224121094,292.0923767089844,286.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176007635891,7.922237088564543e-09,0.0010175928473472,-0.0198062770068645,0.0,0.0,0.0,-0.0087402062490582,60.0,8.156278610229492,-0.0,-7.060165074790349e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,9.589939145371318e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,0.0001009867191896,299.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,7.458846812369302e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,0.0001009866900858,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52166748046875,0.0,0.0,0.0004790367675013,285.6473999023437,294.1499938964844,292.04998779296875,291.45037841796875,296.5270080566406,292.0802307128906,286.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218045208603,8.413940655316312e-09,0.0010217960225418,-0.0210939738899469,0.0,0.0,0.0,-0.0089839585125446,60.0,8.179767608642578,-0.0,-7.118634215430576e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,9.589939145371318e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,0.0001009867191896,299.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,7.458846812369302e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,0.0001009866900858,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52166748046875,0.0,0.0,0.0004790367675013,285.6473999023437,294.1499938964844,292.04998779296875,291.45037841796875,296.5270080566406,292.0802307128906,286.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218045208603,8.413940655316312e-09,0.0010217960225418,-0.0210939738899469,0.0,0.0,0.0,-0.0089839585125446,60.0,8.179767608642578,-0.0,-7.118634215430576e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,9.635242895456032e-05,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,0.0001014637891785,299.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,7.494083547499031e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,0.0001014637673506,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,0.0004812997940462,285.6524353027344,294.1499938964844,292.04998779296875,291.4612121582031,296.4862670898437,292.07525634765625,286.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266290046274,8.978386034641517e-09,0.0010266200406476,-0.0225720442831516,0.0,0.0,0.0,-0.0092637650668621,60.0,8.203630447387695,-0.0,-7.18605122074223e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289001464844,0.0,0.0,9.706508717499672e-05,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,0.0001022142532747,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273742675781,0.0,0.0,7.549512520199642e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285949707031,0.0,0.0,0.0001022142314468,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,0.0004848596872761,285.65753173828125,294.1499938964844,292.04998779296875,291.47186279296875,296.44561767578125,292.0707397460937,286.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342194000259,9.866300665350993e-09,0.0010342096211388,-0.0248968601226806,0.0,0.0,0.0,-0.0097039276733994,60.0,8.239670753479004,-0.0,-7.292744896858494e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,9.945197234628722e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,0.0001047277619363,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,7.735159306321293e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.0001047277401085,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,0.0004967826534993,285.6678771972656,294.1499938964844,292.04998779296875,291.4925842285156,296.3641967773437,292.06280517578125,286.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596491629257,1.2840234653310745e-08,0.0010596363572403,-0.0326803587377071,0.0,0.0,0.0,-0.0111782178282737,60.0,8.364583015441895,-0.0,-7.655818734519927e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,9.945197234628722e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,0.0001047277619363,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,7.735159306321293e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.0001047277401085,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,0.0004967826534993,285.6678771972656,294.1499938964844,292.04998779296875,291.4925842285156,296.3641967773437,292.06280517578125,286.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596491629257,1.2840234653310745e-08,0.0010596363572403,-0.0326803587377071,0.0,0.0,0.0,-0.0111782178282737,60.0,8.364583015441895,-0.0,-7.655818734519927e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,0.0001031105566653,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,0.0001085804251488,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,8.019715460250154e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,0.0001085803960449,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5485534667969,0.0,0.0,0.000515057996381,285.6785583496094,294.1499938964844,292.04998779296875,291.5126037597656,296.2817077636719,292.0567321777344,286.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986265260726,1.739880239881586e-08,0.0010986091801896,-0.0445994175970554,0.0,0.0,0.0,-0.0134380599483847,60.0,8.580343246459961,-0.0,-8.229452674868298e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,0.0001031105566653,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,0.0001085804251488,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,8.019715460250154e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,0.0001085803960449,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5485534667969,0.0,0.0,0.000515057996381,285.6785583496094,294.1499938964844,292.04998779296875,291.5126037597656,296.2817077636719,292.0567321777344,286.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986265260726,1.739880239881586e-08,0.0010986091801896,-0.0445994175970554,0.0,0.0,0.0,-0.0134380599483847,60.0,8.580343246459961,-0.0,-8.229452674868298e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,0.0001074077954399,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0001131056269514,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553283691406,0.0,0.0,8.353945304406807e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,0.0001131055978476,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,0.000536523584742,285.6897277832031,294.1499938964844,292.04998779296875,291.5318298339844,296.19744873046875,292.0530090332031,286.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444130213931,2.2753424033794545e-08,0.0011443903204053,-0.0585756972432136,0.0,0.0,0.0,-0.0160925481468439,60.0,8.869621276855469,-0.0,-8.929686146075255e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,0.0001074077954399,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0001131056269514,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553283691406,0.0,0.0,8.353945304406807e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,0.0001131055978476,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,0.000536523584742,285.6897277832031,294.1499938964844,292.04998779296875,291.5318298339844,296.19744873046875,292.0530090332031,286.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444130213931,2.2753424033794545e-08,0.0011443903204053,-0.0585756972432136,0.0,0.0,0.0,-0.0160925481468439,60.0,8.869621276855469,-0.0,-8.929686146075255e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,0.0001112468671635,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,0.0001171483527286,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56549072265625,0.0,0.0,8.652540418552235e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,0.0001171483309008,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,0.0005557005642913,285.7013854980469,294.1499938964844,292.04998779296875,291.55029296875,296.1116638183594,292.0512084960937,286.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853235773742,2.7537419455825333e-08,0.0011852959869429,-0.0710344016551971,0.0,0.0,0.0,-0.0184641722589731,60.0,9.173636436462402,-0.0,-9.579437687534664e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,0.0001112468671635,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,0.0001171483527286,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56549072265625,0.0,0.0,8.652540418552235e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,0.0001171483309008,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,0.0005557005642913,285.7013854980469,294.1499938964844,292.04998779296875,291.55029296875,296.1116638183594,292.0512084960937,286.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853235773742,2.7537419455825333e-08,0.0011852959869429,-0.0710344016551971,0.0,0.0,0.0,-0.0184641722589731,60.0,9.173636436462402,-0.0,-9.579437687534664e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,0.0001125186463468,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,0.0001184875945909,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,8.751455607125536e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,0.0001184875727631,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,0.0005620533484034,285.7073669433594,294.1499938964844,292.04998779296875,291.5592041015625,296.068603515625,292.05078125,286.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011988753685727,2.9122276146154042e-08,0.0011988461483269,-0.0751549154520034,0.0,0.0,0.0,-0.0192498452961444,60.0,9.30044937133789,-0.0,-9.799712330504917e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57733154296875,0.0,0.0,0.0001130900127463,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.0001190892799058,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,8.795895701041445e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,0.000119089250802,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787048339844,0.0,0.0,0.0005649074446409,285.7133483886719,294.1499938964844,292.04998779296875,291.56793212890625,296.0259094238281,292.0505065917969,286.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012049855431541,2.9834332337941305e-08,0.0012049557408317,-0.0770049765706062,0.0,0.0,0.0,-0.0196029469370841,60.0,9.393815994262695,-0.0,-9.899489583631292e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876770019531,0.0,0.0,0.0001115828490583,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,0.0001175021534436,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,8.678672020323575e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58740234375,0.0,0.0,0.0001175021316157,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,0.0005573788657784,285.7251892089844,294.1499938964844,292.04998779296875,291.5847473144531,295.9425964355469,292.0502014160156,286.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011889225570484,2.7956074788448866e-08,0.0011888946173712,-0.0721232146024704,0.0,0.0,0.0,-0.0186718124896287,60.0,9.445181846618652,-0.0,-9.637380316007693e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876770019531,0.0,0.0,0.0001115828490583,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,0.0001175021534436,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,8.678672020323575e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58740234375,0.0,0.0,0.0001175021316157,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,0.0005573788657784,285.7251892089844,294.1499938964844,292.04998779296875,291.5847473144531,295.9425964355469,292.0502014160156,286.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011889225570484,2.7956074788448866e-08,0.0011888946173712,-0.0721232146024704,0.0,0.0,0.0,-0.0186718124896287,60.0,9.445181846618652,-0.0,-9.637380316007693e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.0,0.0,0.0001074747997336,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,0.0001131761819124,299.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,8.359157072845846e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59735107421875,0.0,0.0,0.0001131761600845,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989685058594,0.0,0.0,0.000536858337,285.736572265625,294.1499938964844,292.04998779296875,291.6007080078125,295.8644714355469,292.05010986328125,286.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451616883277,2.283685951454117e-08,0.0011451387545093,-0.058793194591999,0.0,0.0,0.0,-0.0161340869963169,60.0,9.288236618041992,-0.0,-8.94081821911641e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.0,0.0,0.0001074747997336,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,0.0001131761819124,299.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,8.359157072845846e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59735107421875,0.0,0.0,0.0001131761600845,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989685058594,0.0,0.0,0.000536858337,285.736572265625,294.1499938964844,292.04998779296875,291.6007080078125,295.8644714355469,292.05010986328125,286.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451616883277,2.283685951454117e-08,0.0011451387545093,-0.058793194591999,0.0,0.0,0.0,-0.0161340869963169,60.0,9.288236618041992,-0.0,-8.94081821911641e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
