time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976660,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0001029074846883,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,0.0001083665774785,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60577392578125,0.0,0.0,8.003920811461285e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068725585937,0.0,0.0,0.0001083665556507,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,0.0005140436696819,285.7474060058594,294.1499938964844,292.04998779296875,291.6158142089844,295.7916259765625,292.050048828125,286.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964995017275,1.7145673325558164e-08,0.0010964823886752,-0.0439379811286926,0.0,0.0,0.0,-0.0133127626031637,60.0,9.034136772155762,-0.0,-8.197052636660376e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0001029074846883,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,0.0001083665774785,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60577392578125,0.0,0.0,8.003920811461285e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068725585937,0.0,0.0,0.0001083665556507,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,0.0005140436696819,285.7474060058594,294.1499938964844,292.04998779296875,291.6158142089844,295.7916259765625,292.050048828125,286.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964995017275,1.7145673325558164e-08,0.0010964823886752,-0.0439379811286926,0.0,0.0,0.0,-0.0133127626031637,60.0,9.034136772155762,-0.0,-8.197052636660376e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,9.883831080514938e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,0.0001040815404849,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,7.68742902437225e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160888671875,0.0,0.0,0.000104081518657,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,0.000493717379868,285.7579040527344,294.1499938964844,292.04998779296875,291.6300048828125,295.7222595214844,292.050048828125,286.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531356092542,1.2075494382202125e-08,0.001053123618476,-0.030679328367114,0.0,0.0,0.0,-0.0107992365956306,60.0,8.76550579071045,-0.0,-7.561610715356437e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,9.883831080514938e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,0.0001040815404849,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,7.68742902437225e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160888671875,0.0,0.0,0.000104081518657,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,0.000493717379868,285.7579040527344,294.1499938964844,292.04998779296875,291.6300048828125,295.7222595214844,292.050048828125,286.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531356092542,1.2075494382202125e-08,0.001053123618476,-0.030679328367114,0.0,0.0,0.0,-0.0107992365956306,60.0,8.76550579071045,-0.0,-7.561610715356437e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.620849609375,0.0,0.0,9.734312334330752e-05,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,0.0001025070305331,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195373535156,0.0,0.0,7.571136666228995e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,0.0001025070159812,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221618652344,0.0,0.0,0.0004862485802732,285.7630310058594,294.1499938964844,292.04998779296875,291.6367492675781,295.68896484375,292.0500183105469,286.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372096439823,1.0212560574984764e-08,0.001037199399434,-0.0258033331483602,0.0,0.0,0.0,-0.0098757287487387,60.0,8.648406028747559,-0.0,-7.334561757943447e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62530517578125,0.0,0.0,9.616190800443292e-05,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,0.0001012631546473,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,7.479263877030462e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,0.0001012631328194,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,0.0004803481569979,285.7680969238281,294.1499938964844,292.04998779296875,291.6432800292969,295.6563720703125,292.0499267578125,286.9992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246111778542,8.740828505438003e-09,0.0010246024467051,-0.0219499748200178,0.0,0.0,0.0,-0.0091460663825273,60.0,8.548096656799316,-0.0,-7.157637327281918e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341857910156,0.0,0.0,9.471827070228755e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,9.974293789127842e-05,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,7.366981299128383e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,9.97429233393632e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354675292969,0.0,0.0,0.0004731369263026,285.7781677246094,294.1499938964844,292.04998779296875,291.6556396484375,295.5920104980469,292.0499572753906,287.0061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092225857079,6.942169950008292e-09,0.0010092157172039,-0.0172393452376127,0.0,0.0,0.0,-0.0082543613389134,60.0,8.388219833374023,-0.0,-6.944340924519565e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341857910156,0.0,0.0,9.471827070228755e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,9.974293789127842e-05,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,7.366981299128383e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,9.97429233393632e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354675292969,0.0,0.0,0.0004731369263026,285.7781677246094,294.1499938964844,292.04998779296875,291.6556396484375,295.5920104980469,292.0499572753906,287.0061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092225857079,6.942169950008292e-09,0.0010092157172039,-0.0172393452376127,0.0,0.0,0.0,-0.0082543613389134,60.0,8.388219833374023,-0.0,-6.944340924519565e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,9.451308869756758e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,9.952687105396762e-05,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,7.351022213697433e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,9.952684922609478e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,0.0004721120058093,285.7882080078125,294.1499938964844,292.04998779296875,291.6670227050781,295.5291748046875,292.0499572753906,287.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070330463349,6.686513565057339e-09,0.0010070264106616,-0.0165696926414966,0.0,0.0,0.0,-0.0081276055425405,60.0,8.316244125366211,-0.0,-6.914284966796913e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,9.451308869756758e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,9.952687105396762e-05,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,7.351022213697433e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,9.952684922609478e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,0.0004721120058093,285.7882080078125,294.1499938964844,292.04998779296875,291.6670227050781,295.5291748046875,292.0499572753906,287.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070330463349,6.686513565057339e-09,0.0010070264106616,-0.0165696926414966,0.0,0.0,0.0,-0.0081276055425405,60.0,8.316244125366211,-0.0,-6.914284966796913e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,9.528087684884667e-05,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,0.0001003353900159,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,7.410739635815844e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517028808594,0.0,0.0,0.000100335368188,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531982421875,0.0,0.0,0.000475947279483,285.7982788085937,294.1499938964844,292.04998779296875,291.67742919921875,295.467041015625,292.04998779296875,287.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152109898626,7.64309238121541e-09,0.0010152033064514,-0.0190751980990171,0.0,0.0,0.0,-0.0086018089205026,60.0,8.32048511505127,-0.0,-7.02707865229968e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,9.528087684884667e-05,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,0.0001003353900159,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,7.410739635815844e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517028808594,0.0,0.0,0.000100335368188,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531982421875,0.0,0.0,0.000475947279483,285.7982788085937,294.1499938964844,292.04998779296875,291.67742919921875,295.467041015625,292.04998779296875,287.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152109898626,7.64309238121541e-09,0.0010152033064514,-0.0190751980990171,0.0,0.0,0.0,-0.0086018089205026,60.0,8.32048511505127,-0.0,-7.02707865229968e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,9.680588846094906e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,0.0001019412957248,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598205566406,0.0,0.0,7.529351569246501e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,0.0001019412738969,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623229980469,0.0,0.0,0.0004835650033783,285.80859375,294.1499938964844,292.04998779296875,291.68682861328125,295.4052124023437,292.04998779296875,287.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103145907633,9.543120960131546e-09,0.0010314495302736,-0.0240507237613201,0.0,0.0,0.0,-0.0095437308773398,60.0,8.395794868469238,-0.0,-7.253819944708084e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,9.680588846094906e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,0.0001019412957248,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598205566406,0.0,0.0,7.529351569246501e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,0.0001019412738969,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623229980469,0.0,0.0,0.0004835650033783,285.80859375,294.1499938964844,292.04998779296875,291.68682861328125,295.4052124023437,292.04998779296875,287.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103145907633,9.543120960131546e-09,0.0010314495302736,-0.0240507237613201,0.0,0.0,0.0,-0.0095437308773398,60.0,8.395794868469238,-0.0,-7.253819944708084e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656799316406,0.0,0.0,9.761013643583284e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.0001027882099151,299.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644287109375,0.0,0.0,7.591903704451397e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,0.0001027881880872,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,0.0004875823797192,285.81378173828125,294.1499938964844,292.04998779296875,291.691162109375,295.37432861328125,292.04998779296875,287.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400319006294,1.0545160300523548e-08,0.0010400214232504,-0.0266740340739488,0.0,0.0,0.0,-0.01004050206393,60.0,8.442856788635254,-0.0,-7.374847399432839e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,9.847259207163006e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66973876953125,0.0,0.0,0.0001036964167724,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,7.658984395675361e-05,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,0.0001036964022205,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67156982421875,0.0,0.0,0.0004918905324302,285.8190612792969,294.1499938964844,292.04998779296875,291.6952209472656,295.3434753417969,292.04998779296875,287.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492167202755,1.1619730067025102e-08,0.0010492051951587,-0.0294866301119327,0.0,0.0,0.0,-0.0105731878429651,60.0,8.4973783493042,-0.0,-7.505747134928242e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798095703125,0.0,0.0,0.0001000461634248,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791687011719,0.0,0.0,0.0001053534651873,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,7.781372551107779e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,0.0001053534433594,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,0.0004997508367523,285.82965087890625,294.1499938964844,292.04998779296875,291.7025756835937,295.2819519042969,292.04998779296875,287.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659879771992,1.3580335966878463e-08,0.0010659744730219,-0.0346165187656879,0.0,0.0,0.0,-0.0115451663732528,60.0,8.604276657104492,-0.0,-7.747541985736461e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798095703125,0.0,0.0,0.0001000461634248,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791687011719,0.0,0.0,0.0001053534651873,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,7.781372551107779e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,0.0001053534433594,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,0.0004997508367523,285.82965087890625,294.1499938964844,292.04998779296875,291.7025756835937,295.2819519042969,292.04998779296875,287.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659879771992,1.3580335966878463e-08,0.0010659744730219,-0.0346165187656879,0.0,0.0,0.0,-0.0115451663732528,60.0,8.604276657104492,-0.0,-7.747541985736461e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893920898437,0.0,0.0,0.0001013046494335,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,0.0001066787081072,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,7.879255281295627e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68914794921875,0.0,0.0,0.0001066786862793,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905822753906,0.0,0.0,0.000506037264131,285.8404235839844,294.1499938964844,292.04998779296875,291.7088317871094,295.220947265625,292.04998779296875,287.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794035624712,1.5148383880614347e-08,0.0010793884284794,-0.0387173704802989,0.0,0.0,0.0,-0.0123225441202521,60.0,8.699960708618164,-0.0,-7.943679491972946e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893920898437,0.0,0.0,0.0001013046494335,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,0.0001066787081072,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,7.879255281295627e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68914794921875,0.0,0.0,0.0001066786862793,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905822753906,0.0,0.0,0.000506037264131,285.8404235839844,294.1499938964844,292.04998779296875,291.7088317871094,295.220947265625,292.04998779296875,287.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794035624712,1.5148383880614347e-08,0.0010793884284794,-0.0387173704802989,0.0,0.0,0.0,-0.0123225441202521,60.0,8.699960708618164,-0.0,-7.943679491972946e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69903564453125,0.0,0.0,0.0001022449796437,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,0.0001076689222827,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,7.952391752041876e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,0.0001076689004548,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002258300781,0.0,0.0,0.000510734389536,285.85125732421875,294.1499938964844,292.04998779296875,291.7140197753906,295.1605224609375,292.04998779296875,287.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894247097894,1.6320029772032285e-08,0.0010894084116443,-0.0417802818119525,0.0,0.0,0.0,-0.0129033857956528,60.0,8.779237747192383,-0.0,-8.091831915635339e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69903564453125,0.0,0.0,0.0001022449796437,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,0.0001076689222827,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,7.952391752041876e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,0.0001076689004548,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002258300781,0.0,0.0,0.000510734389536,285.85125732421875,294.1499938964844,292.04998779296875,291.7140197753906,295.1605224609375,292.04998779296875,287.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894247097894,1.6320029772032285e-08,0.0010894084116443,-0.0417802818119525,0.0,0.0,0.0,-0.0129033857956528,60.0,8.779237747192383,-0.0,-8.091831915635339e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,0.0001028915285132,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,0.0001083497627405,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076110839844,0.0,0.0,8.002678805496544e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70855712890625,0.0,0.0,0.0001083497481886,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0005139640416018,285.8621520996094,294.1499938964844,292.04998779296875,291.71807861328125,295.1011047363281,292.04998779296875,287.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963113745674,1.7125618256841335e-08,0.0010962942615151,-0.0438855923712253,0.0,0.0,0.0,-0.0133027369156479,60.0,8.836589813232422,-0.0,-8.194490419555225e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,0.0001028915285132,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,0.0001083497627405,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076110839844,0.0,0.0,8.002678805496544e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70855712890625,0.0,0.0,0.0001083497481886,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0005139640416018,285.8621520996094,294.1499938964844,292.04998779296875,291.71807861328125,295.1011047363281,292.04998779296875,287.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963113745674,1.7125618256841335e-08,0.0010962942615151,-0.0438855923712253,0.0,0.0,0.0,-0.0133027369156479,60.0,8.836589813232422,-0.0,-8.194490419555225e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,0.0001032094151014,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,0.0001086845222744,299.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,8.0274032370653e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,0.0001086845004465,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148132324219,0.0,0.0,0.0005155519465915,285.8675842285156,294.1499938964844,292.04998779296875,291.7196960449219,295.0713806152344,292.04998779296875,287.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996897472068,1.7521703199463445e-08,0.0010996721684932,-0.0449205115437507,0.0,0.0,0.0,-0.013499048538506,60.0,8.864452362060547,-0.0,-8.245203275691892e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,0.0001034239103319,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,0.0001089103971025,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173767089844,0.0,0.0,8.044086280278862e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,0.0001089103752747,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,0.0005166234332136,285.873046875,294.1499938964844,292.04998779296875,291.72100830078125,295.0419616699219,292.04998779296875,287.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019796365872,1.7788966744092253e-08,0.0011019618250429,-0.0456187464296817,0.0,0.0,0.0,-0.0136315645650029,60.0,8.88565731048584,-0.0,-8.279508989517127e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72833251953125,0.0,0.0,0.0001034383822116,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7277526855469,0.0,0.0,0.0001089256329578,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271728515625,0.0,0.0,8.045211870921776e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,0.0001089256111299,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294616699219,0.0,0.0,0.0005166957271285,285.88397216796875,294.1499938964844,292.04998779296875,291.7228088378906,294.9844970703125,292.04998779296875,287.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021347017958,1.7806982555157447e-08,0.0011021168902516,-0.0456658080220222,0.0,0.0,0.0,-0.0136405006051063,60.0,8.89864730834961,-0.0,-8.281823937750232e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72833251953125,0.0,0.0,0.0001034383822116,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7277526855469,0.0,0.0,0.0001089256329578,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271728515625,0.0,0.0,8.045211870921776e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,0.0001089256111299,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294616699219,0.0,0.0,0.0005166957271285,285.88397216796875,294.1499938964844,292.04998779296875,291.7228088378906,294.9844970703125,292.04998779296875,287.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021347017958,1.7806982555157447e-08,0.0011021168902516,-0.0456658080220222,0.0,0.0,0.0,-0.0136405006051063,60.0,8.89864730834961,-0.0,-8.281823937750232e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,0.0001033177468343,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,0.0001087985947378,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,8.035828795982525e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.0,0.0,0.0001087985801859,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392272949219,0.0,0.0,0.000516093103215,285.8948669433594,294.1499938964844,292.04998779296875,291.723388671875,294.92791748046875,292.04998779296875,287.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008478468284,1.7656651252195843e-08,0.0011008302681148,-0.0452730730175972,0.0,0.0,0.0,-0.013565968722105,60.0,8.89589786529541,-0.0,-8.262515649448687e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,0.0001033177468343,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,0.0001087985947378,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,8.035828795982525e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.0,0.0,0.0001087985801859,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392272949219,0.0,0.0,0.000516093103215,285.8948669433594,294.1499938964844,292.04998779296875,291.723388671875,294.92791748046875,292.04998779296875,287.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008478468284,1.7656651252195843e-08,0.0011008302681148,-0.0452730730175972,0.0,0.0,0.0,-0.013565968722105,60.0,8.89589786529541,-0.0,-8.262515649448687e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478942871094,0.0,0.0,0.0001032263317028,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7473449707031,0.0,0.0,0.0001087023338186,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74676513671875,0.0,0.0,8.028719457797706e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476806640625,0.0,0.0,0.0001087023192667,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,0.0005156365223228,285.9057006835937,294.1499938964844,292.04998779296875,291.723388671875,294.8730773925781,292.04998779296875,287.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998717043548,1.7542731711728266e-08,0.0010998541256412,-0.0449754483997821,0.0,0.0,0.0,-0.0135094840079545,60.0,8.883731842041016,-0.0,-8.247899074831366e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478942871094,0.0,0.0,0.0001032263317028,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7473449707031,0.0,0.0,0.0001087023338186,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74676513671875,0.0,0.0,8.028719457797706e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476806640625,0.0,0.0,0.0001087023192667,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,0.0005156365223228,285.9057006835937,294.1499938964844,292.04998779296875,291.723388671875,294.8730773925781,292.04998779296875,287.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998717043548,1.7542731711728266e-08,0.0010998541256412,-0.0449754483997821,0.0,0.0,0.0,-0.0135094840079545,60.0,8.883731842041016,-0.0,-8.247899074831366e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576599121094,0.0,0.0,0.0001031472420436,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571105957031,0.0,0.0,0.0001086190459318,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,8.022567635634914e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574462890625,0.0,0.0,0.0001086190241039,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587585449219,0.0,0.0,0.0005152414087206,285.91656494140625,294.1499938964844,292.04998779296875,291.723388671875,294.8188171386719,292.04998779296875,287.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990285081788,1.7444161670709946e-08,0.0010990110458806,-0.0447179153561592,0.0,0.0,0.0,-0.0134606175124645,60.0,8.87111759185791,-0.0,-8.23526278281861e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576599121094,0.0,0.0,0.0001031472420436,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571105957031,0.0,0.0,0.0001086190459318,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,8.022567635634914e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574462890625,0.0,0.0,0.0001086190241039,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587585449219,0.0,0.0,0.0005152414087206,285.91656494140625,294.1499938964844,292.04998779296875,291.723388671875,294.8188171386719,292.04998779296875,287.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990285081788,1.7444161670709946e-08,0.0010990110458806,-0.0447179153561592,0.0,0.0,0.0,-0.0134606175124645,60.0,8.87111759185791,-0.0,-8.23526278281861e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625732421875,0.0,0.0,0.0001031199280987,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76202392578125,0.0,0.0,0.0001085902840713,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.761474609375,0.0,0.0,8.020443056011572e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,0.0001085902622435,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636413574219,0.0,0.0,0.0005151049699634,285.9219665527344,294.1499938964844,292.04998779296875,291.723388671875,294.79229736328125,292.04998779296875,287.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987387504428,1.7410124897310197e-08,0.0010987214045599,-0.0446289889514446,0.0,0.0,0.0,-0.0134437512606382,60.0,8.864381790161133,-0.0,-8.230901471506513e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,0.0001030935745802,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.000108562526293,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.766357421875,0.0,0.0,8.018393418751657e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,0.0001085625117411,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.0,0.0,0.0005149733042344,285.9273681640625,294.1499938964844,292.04998779296875,291.723388671875,294.7658386230469,292.04998779296875,287.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984586551785,1.7377278282992847e-08,0.0010984411928802,-0.0445431619882583,0.0,0.0,0.0,-0.0134274708107113,60.0,8.857660293579102,-0.0,-8.226693637425343e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.0001030538551276,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767028808594,0.0,0.0,0.0001085207040887,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7761535644531,0.0,0.0,8.015304047148675e-05,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770080566406,0.0,0.0,0.0001085206895368,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782897949219,0.0,0.0,0.000514774932526,285.9382019042969,294.1499938964844,292.04998779296875,291.723388671875,294.71356201171875,292.04998779296875,287.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980330407619,1.732777654694928e-08,0.0010980156948789,-0.044413823634386,0.0,0.0,0.0,-0.0134029192849993,60.0,8.844524383544922,-0.0,-8.220354885679627e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.0001030538551276,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767028808594,0.0,0.0,0.0001085207040887,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7761535644531,0.0,0.0,8.015304047148675e-05,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770080566406,0.0,0.0,0.0001085206895368,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782897949219,0.0,0.0,0.000514774932526,285.9382019042969,294.1499938964844,292.04998779296875,291.723388671875,294.71356201171875,292.04998779296875,287.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980330407619,1.732777654694928e-08,0.0010980156948789,-0.044413823634386,0.0,0.0,0.0,-0.0134029192849993,60.0,8.844524383544922,-0.0,-8.220354885679627e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,0.0001030470448313,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,0.0001085135299945,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78594970703125,0.0,0.0,8.014774357434362e-05,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,0.0001085135154426,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880554199219,0.0,0.0,0.000514740939252,285.948974609375,294.1499938964844,292.04998779296875,291.723388671875,294.6636962890625,292.04998779296875,287.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097960746847,1.7319271350402232e-08,0.0010979434009641,-0.0443916022777557,0.0,0.0,0.0,-0.0133987050503492,60.0,8.83301067352295,-0.0,-8.219265623665707e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
