time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979000,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,0.0001030470448313,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,0.0001085135299945,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78594970703125,0.0,0.0,8.014774357434362e-05,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,0.0001085135154426,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880554199219,0.0,0.0,0.000514740939252,285.948974609375,294.1499938964844,292.04998779296875,291.723388671875,294.6636962890625,292.04998779296875,287.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097960746847,1.7319271350402232e-08,0.0010979434009641,-0.0443916022777557,0.0,0.0,0.0,-0.0133987050503492,60.0,8.83301067352295,-0.0,-8.219265623665707e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967834472656,0.0,0.0,0.0001030380080919,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962646484375,0.0,0.0,0.0001085040130419,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957458496094,0.0,0.0,8.01407077233307e-05,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,0.000108503991214,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978210449219,0.0,0.0,0.0005146957701072,285.959716796875,294.1499938964844,292.04998779296875,291.723388671875,294.6139831542969,292.04998779296875,287.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978643549606,1.7307995037185723e-08,0.0010978470090776,-0.0443621426820755,0.0,0.0,0.0,-0.0133931161835789,60.0,8.821578025817871,-0.0,-8.217821800826641e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967834472656,0.0,0.0,0.0001030380080919,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962646484375,0.0,0.0,0.0001085040130419,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957458496094,0.0,0.0,8.01407077233307e-05,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,0.000108503991214,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978210449219,0.0,0.0,0.0005146957701072,285.959716796875,294.1499938964844,292.04998779296875,291.723388671875,294.6139831542969,292.04998779296875,287.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978643549606,1.7307995037185723e-08,0.0010978470090776,-0.0443621426820755,0.0,0.0,0.0,-0.0133931161835789,60.0,8.821578025817871,-0.0,-8.217821800826641e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065795898437,0.0,0.0,0.0001030448838719,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,0.0001085112526197,299.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055419921875,0.0,0.0,8.014606282813475e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063659667969,0.0,0.0,0.0001085112380678,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,0.0005147301126271,285.9704895019531,294.1499938964844,292.04998779296875,291.723388671875,294.56463623046875,292.04998779296875,287.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979367652907,1.731655174808111e-08,0.0010979195358231,-0.0443844981491565,0.0,0.0,0.0,-0.0133973537012934,60.0,8.810623168945312,-0.0,-8.218917457725183e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065795898437,0.0,0.0,0.0001030448838719,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,0.0001085112526197,299.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055419921875,0.0,0.0,8.014606282813475e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063659667969,0.0,0.0,0.0001085112380678,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,0.0005147301126271,285.9704895019531,294.1499938964844,292.04998779296875,291.723388671875,294.56463623046875,292.04998779296875,287.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979367652907,1.731655174808111e-08,0.0010979195358231,-0.0443844981491565,0.0,0.0,0.0,-0.0133973537012934,60.0,8.810623168945312,-0.0,-8.218917457725183e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,0.0001030613057082,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.000108528547571,299.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,8.015883213374764e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.811279296875,0.0,0.0,0.0001085285330191,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,0.000514812185429,285.9758605957031,294.1499938964844,292.04998779296875,291.723388671875,294.5411071777344,292.04998779296875,287.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981118539348,1.7337006497086804e-08,0.0010980945080518,-0.0444379411637783,0.0,0.0,0.0,-0.0134074948728084,60.0,8.806096076965332,-0.0,-8.221536518249195e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163757324219,0.0,0.0,0.0001030726998578,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,0.0001085405456251,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153381347656,0.0,0.0,8.016769425012171e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.816162109375,0.0,0.0,0.0001085405310732,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,0.0005148691125214,285.9812316894531,294.1499938964844,292.04998779296875,291.723388671875,294.51708984375,292.04998779296875,287.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982351377606,1.7351201364590452e-08,0.0010982177918776,-0.0444750301539897,0.0,0.0,0.0,-0.0134145412594079,60.0,8.801238059997559,-0.0,-8.22335408656727e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.826171875,0.0,0.0,0.0001031068750307,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,0.0001085765397874,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,8.019427332328632e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8259582519531,0.0,0.0,0.0001085765179595,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271484375,0.0,0.0,0.0005150398355908,285.991943359375,294.1499938964844,292.04998779296875,291.723388671875,294.4698486328125,292.04998779296875,287.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985976550728,1.7393773532603518e-08,0.0010985801927745,-0.0445862635970115,0.0,0.0,0.0,-0.0134356375783681,60.0,8.792262077331543,-0.0,-8.228806791521492e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.826171875,0.0,0.0,0.0001031068750307,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,0.0001085765397874,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,8.019427332328632e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8259582519531,0.0,0.0,0.0001085765179595,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271484375,0.0,0.0,0.0005150398355908,285.991943359375,294.1499938964844,292.04998779296875,291.723388671875,294.4698486328125,292.04998779296875,287.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985976550728,1.7393773532603518e-08,0.0010985801927745,-0.0445862635970115,0.0,0.0,0.0,-0.0134356375783681,60.0,8.792262077331543,-0.0,-8.228806791521492e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359680175781,0.0,0.0,0.0001031529682222,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,0.0001086250704247,299.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,8.02301219664514e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,0.0001086250558728,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369140625,0.0,0.0,0.0005152700468897,286.0026550292969,294.1499938964844,292.04998779296875,291.723388671875,294.42388916015625,292.04998779296875,287.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990885784849,1.7451187162009774e-08,0.0010990711161866,-0.04473627358675,0.0,0.0,0.0,-0.0134641006588935,60.0,8.784218788146973,-0.0,-8.236163040464818e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359680175781,0.0,0.0,0.0001031529682222,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,0.0001086250704247,299.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,8.02301219664514e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,0.0001086250558728,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369140625,0.0,0.0,0.0005152700468897,286.0026550292969,294.1499938964844,292.04998779296875,291.723388671875,294.42388916015625,292.04998779296875,287.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990885784849,1.7451187162009774e-08,0.0010990711161866,-0.04473627358675,0.0,0.0,0.0,-0.0134641006588935,60.0,8.784218788146973,-0.0,-8.236163040464818e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84576416015625,0.0,0.0,0.0001032021973514,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,0.0001086769116227,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84478759765625,0.0,0.0,8.026841533137485e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455505371094,0.0,0.0,0.0001086768970708,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,0.0005155159742571,286.0133361816406,294.1499938964844,292.04998779296875,291.723388671875,294.3783569335937,292.04998779296875,287.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996127966791,1.7512517658246907e-08,0.0010995953343808,-0.0448965094983577,0.0,0.0,0.0,-0.0134945036843419,60.0,8.776421546936035,-0.0,-8.244025195836002e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84576416015625,0.0,0.0,0.0001032021973514,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,0.0001086769116227,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84478759765625,0.0,0.0,8.026841533137485e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455505371094,0.0,0.0,0.0001086768970708,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,0.0005155159742571,286.0133361816406,294.1499938964844,292.04998779296875,291.723388671875,294.3783569335937,292.04998779296875,287.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996127966791,1.7512517658246907e-08,0.0010995953343808,-0.0448965094983577,0.0,0.0,0.0,-0.0134945036843419,60.0,8.776421546936035,-0.0,-8.244025195836002e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555603027344,0.0,0.0,0.0001032625150401,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550720214844,0.0,0.0,0.0001087404307327,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545837402344,0.0,0.0,8.03153234301135e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,0.0001087404089048,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.00051581725711,286.0240173339844,294.1499938964844,292.04998779296875,291.723388671875,294.3349609375,292.04998779296875,287.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002556420862,1.7587659328910377e-08,0.0011002379469573,-0.0450928285717964,0.0,0.0,0.0,-0.0135317547246813,60.0,8.769563674926758,-0.0,-8.253662286961116e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555603027344,0.0,0.0,0.0001032625150401,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550720214844,0.0,0.0,0.0001087404307327,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545837402344,0.0,0.0,8.03153234301135e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,0.0001087404089048,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.00051581725711,286.0240173339844,294.1499938964844,292.04998779296875,291.723388671875,294.3349609375,292.04998779296875,287.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002556420862,1.7587659328910377e-08,0.0011002379469573,-0.0450928285717964,0.0,0.0,0.0,-0.0135317547246813,60.0,8.769563674926758,-0.0,-8.253662286961116e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,0.0001032909858622,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,0.000108770414954,299.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594970703125,0.0,0.0,8.033747144509107e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,0.0001087704004021,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,0.0005159595166333,286.0293273925781,294.1499938964844,292.04998779296875,291.723388671875,294.3129577636719,292.04998779296875,287.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005600681528,1.7623134951350042e-08,0.0011005424894392,-0.0451855100691318,0.0,0.0,0.0,-0.0135493474081158,60.0,8.76604175567627,-0.0,-8.258214023726398e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653564453125,0.0,0.0,0.0001033215376082,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648681640625,0.0,0.0,0.0001088025819626,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,8.036123472265899e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651733398437,0.0,0.0,0.0001088025674107,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86627197265625,0.0,0.0,0.0005161121371202,286.03466796875,294.1499938964844,292.04998779296875,291.723388671875,294.2913818359375,292.04998779296875,287.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100884983316,1.766119162027735e-08,0.0011008672881871,-0.0452849380671978,0.0,0.0,0.0,-0.0135682113468647,60.0,8.762656211853027,-0.0,-8.263099005034746e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,0.0001033838998409,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87469482421875,0.0,0.0,0.000108868254756,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,8.040973625611514e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749694824219,0.0,0.0,0.0001088682402041,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760681152344,0.0,0.0,0.0005164236645214,286.0453186035156,294.1499938964844,292.04998779296875,291.723388671875,294.2488098144531,292.04998779296875,287.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738887692075878e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067243292927,60.0,8.756010055541992,-0.0,-8.273075025044818e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,0.0001033838998409,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87469482421875,0.0,0.0,0.000108868254756,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,8.040973625611514e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749694824219,0.0,0.0,0.0001088682402041,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760681152344,0.0,0.0,0.0005164236645214,286.0453186035156,294.1499938964844,292.04998779296875,291.723388671875,294.2488098144531,292.04998779296875,287.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738887692075878e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067243292927,60.0,8.756010055541992,-0.0,-8.273075025044818e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,0.0001034451925079,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,0.0001089327925001,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.884033203125,0.0,0.0,8.045740833040327e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.884765625,0.0,0.0,0.0001089327779482,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858642578125,0.0,0.0,0.0005167297786101,286.055908203125,294.1499938964844,292.04998779296875,291.723388671875,294.2081298828125,292.04998779296875,287.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022015241906,1.7815240838103822e-08,0.0011021837126463,-0.0456873886287212,0.0,0.0,0.0,-0.0136445760726928,60.0,8.74942684173584,-0.0,-8.282885488597459e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,0.0001034451925079,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,0.0001089327925001,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.884033203125,0.0,0.0,8.045740833040327e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.884765625,0.0,0.0,0.0001089327779482,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858642578125,0.0,0.0,0.0005167297786101,286.055908203125,294.1499938964844,292.04998779296875,291.723388671875,294.2081298828125,292.04998779296875,287.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022015241906,1.7815240838103822e-08,0.0011021837126463,-0.0456873886287212,0.0,0.0,0.0,-0.0136445760726928,60.0,8.74942684173584,-0.0,-8.282885488597459e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,0.0001035093955579,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,0.0001090004079742,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89385986328125,0.0,0.0,8.050734322750941e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89459228515625,0.0,0.0,0.0001090003934223,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956604003906,0.0,0.0,0.0005170505610294,286.0665283203125,294.1499938964844,292.04998779296875,291.723388671875,294.166748046875,292.04998779296875,287.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028860462829,1.789523551565253e-08,0.0011028681183233,-0.045896366238594,0.0,0.0,0.0,-0.0136842345818877,60.0,8.74290943145752,-0.0,-8.29316988415485e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,0.0001035093955579,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,0.0001090004079742,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89385986328125,0.0,0.0,8.050734322750941e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89459228515625,0.0,0.0,0.0001090003934223,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956604003906,0.0,0.0,0.0005170505610294,286.0665283203125,294.1499938964844,292.04998779296875,291.723388671875,294.166748046875,292.04998779296875,287.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028860462829,1.789523551565253e-08,0.0011028681183233,-0.045896366238594,0.0,0.0,0.0,-0.0136842345818877,60.0,8.74290943145752,-0.0,-8.29316988415485e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045715332031,0.0,0.0,0.0001035658206092,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90411376953125,0.0,0.0,0.0001090598161681,299.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,8.055122452788055e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,0.0001090598016162,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90545654296875,0.0,0.0,0.0005173323443159,286.0770874023437,294.1499938964844,292.04998779296875,291.723388671875,294.126953125,292.04998779296875,287.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034865165129,1.7965522403073922e-08,0.0011034685885533,-0.0460799746215343,0.0,0.0,0.0,-0.013719075359404,60.0,8.736051559448242,-0.0,-8.302210829924661e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045715332031,0.0,0.0,0.0001035658206092,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90411376953125,0.0,0.0,0.0001090598161681,299.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,8.055122452788055e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,0.0001090598016162,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90545654296875,0.0,0.0,0.0005173323443159,286.0770874023437,294.1499938964844,292.04998779296875,291.723388671875,294.126953125,292.04998779296875,287.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034865165129,1.7965522403073922e-08,0.0011034685885533,-0.0460799746215343,0.0,0.0,0.0,-0.013719075359404,60.0,8.736051559448242,-0.0,-8.302210829924661e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90948486328125,0.0,0.0,0.0001035954337567,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,0.0001090910081984,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085998535156,0.0,0.0,8.057426020968705e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,0.0001090909936465,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.0005174803081899,286.0823974609375,294.1499938964844,292.04998779296875,291.723388671875,294.1068725585937,292.04998779296875,287.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038014199584,1.800242088734194e-08,0.0011037833755835,-0.0461763590574264,0.0,0.0,0.0,-0.0137373637408018,60.0,8.732686042785645,-0.0,-8.306959387027747e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,0.0001036221437971,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,0.0001091191297746,299.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134826660156,0.0,0.0,8.059503306867555e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,0.0001091191152227,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,0.0005176137201488,286.0876770019531,294.1499938964844,292.04998779296875,291.723388671875,294.08709716796875,292.04998779296875,287.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104085939005,1.8035692050943908e-08,0.0011040678946301,-0.0462632738053798,0.0,0.0,0.0,-0.0137538574635982,60.0,8.729161262512207,-0.0,-8.311242538638909e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241943359375,0.0,0.0,0.0001036718313116,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,0.0001091714584617,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233093261719,0.0,0.0,8.063368295552209e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,0.0001091714439098,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.925048828125,0.0,0.0,0.0005178619176149,286.0982360839844,294.1499938964844,292.04998779296875,291.723388671875,294.0479431152344,292.04998779296875,287.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097596310440167e-08,0.001104598515667,-0.0464249774813652,0.0,0.0,0.0,-0.0137845538556575,60.0,8.721915245056152,-0.0,-8.319213407048667e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241943359375,0.0,0.0,0.0001036718313116,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,0.0001091714584617,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233093261719,0.0,0.0,8.063368295552209e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,0.0001091714439098,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.925048828125,0.0,0.0,0.0005178619176149,286.0982360839844,294.1499938964844,292.04998779296875,291.723388671875,294.0479431152344,292.04998779296875,287.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097596310440167e-08,0.001104598515667,-0.0464249774813652,0.0,0.0,0.0,-0.0137845538556575,60.0,8.721915245056152,-0.0,-8.319213407048667e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,0.0001037107649608,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335327148437,0.0,0.0,0.0001092124584829,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,8.066396549111232e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,0.000109212443931,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,0.0005180564476177,286.1087646484375,294.1499938964844,292.04998779296875,291.723388671875,294.0097351074219,292.04998779296875,287.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.714033126831055,-0.0,-8.32546191986694e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,0.0001037107649608,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335327148437,0.0,0.0,0.0001092124584829,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,8.066396549111232e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,0.000109212443931,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,0.0005180564476177,286.1087646484375,294.1499938964844,292.04998779296875,291.723388671875,294.0097351074219,292.04998779296875,287.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.714033126831055,-0.0,-8.32546191986694e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437866210937,0.0,0.0,0.0001037446054397,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.943359375,0.0,0.0,0.0001092480888473,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,8.069028262980282e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,0.0001092480742954,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,0.0005182254244573,286.1192932128906,294.1499938964844,292.04998779296875,291.723388671875,293.9718933105469,292.04998779296875,287.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818824912902528e-08,0.0011053744237869,-0.0466617718338966,0.0,0.0,0.0,-0.0138294976204633,60.0,8.705842971801758,-0.0,-8.330894019081826e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437866210937,0.0,0.0,0.0001037446054397,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.943359375,0.0,0.0,0.0001092480888473,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,8.069028262980282e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,0.0001092480742954,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,0.0005182254244573,286.1192932128906,294.1499938964844,292.04998779296875,291.723388671875,293.9718933105469,292.04998779296875,287.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818824912902528e-08,0.0011053744237869,-0.0466617718338966,0.0,0.0,0.0,-0.0138294976204633,60.0,8.705842971801758,-0.0,-8.330894019081826e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535522460937,0.0,0.0,0.0001037586407619,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,0.0001092628735932,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,8.07011965662241e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,0.0001092628590413,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,0.0005182955646887,286.1297607421875,294.1499938964844,292.04998779296875,291.723388671875,293.93536376953125,292.04998779296875,287.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055406648665,1.8205726703968146e-08,0.0011055225040763,-0.0467074252665042,0.0,0.0,0.0,-0.0138381551951169,60.0,8.696359634399414,-0.0,-8.33314715009692e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535522460937,0.0,0.0,0.0001037586407619,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,0.0001092628735932,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,8.07011965662241e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,0.0001092628590413,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,0.0005182955646887,286.1297607421875,294.1499938964844,292.04998779296875,291.723388671875,293.93536376953125,292.04998779296875,287.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055406648665,1.8205726703968146e-08,0.0011055225040763,-0.0467074252665042,0.0,0.0,0.0,-0.0138381551951169,60.0,8.696359634399414,-0.0,-8.33314715009692e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,0.0001037675610859,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580383300781,0.0,0.0,0.0001092722668545,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,8.070813782978803e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0001092722523026,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9592590332031,0.0,0.0,0.000518340151757,286.135009765625,294.1499938964844,292.04998779296875,291.723388671875,293.9170227050781,292.04998779296875,287.2236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056356597691,1.8216841368712283e-08,0.0011056174989789,-0.0467364527285099,0.0,0.0,0.0,-0.0138436639681458,60.0,8.691727638244629,-0.0,-8.334579604252212e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,0.00010376892169,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629211425781,0.0,0.0,0.0001092737002181,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,8.070919284364209e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.0,0.0,0.0001092736856662,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9641418457031,0.0,0.0,0.0005183469620533,286.1402282714844,294.1499938964844,292.04998779296875,291.723388671875,293.89898681640625,292.04998779296875,287.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.8218528907709697e-08,0.0011056312359869,-0.0467408634722232,0.0,0.0,0.0,-0.0138444975018501,60.0,8.686638832092285,-0.0,-8.334797740872092e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,0.0001037670226651,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679870605469,0.0,0.0,0.0001092716993298,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,8.07077158242464e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,0.0001092716847779,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692077636719,0.0,0.0,0.0005183374742045,286.1456604003906,294.1499938964844,292.04998779296875,291.723388671875,293.88037109375,292.04998779296875,287.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056293733417,1.8216153918615425e-08,0.0011056110961362,-0.0467346645891666,0.0,0.0,0.0,-0.0138433212414383,60.0,8.681123733520508,-0.0,-8.334491496952978e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731140136719,0.0,0.0,0.0001037648180499,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726867675781,0.0,0.0,0.0001092693710234,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722900390625,0.0,0.0,8.070599869824946e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729309082031,0.0,0.0,0.0001092693637474,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739074707031,0.0,0.0,0.000518326414749,286.1506652832031,294.1499938964844,292.04998779296875,291.723388671875,293.8631896972656,292.04998779296875,287.2331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056085349991,1.8213404118228027e-08,0.0011055902577936,-0.0467274747788906,0.0,0.0,0.0,-0.0138419717550277,60.0,8.676030158996582,-0.0,-8.334136225585098e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
