time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981340,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828491210937,0.0,0.0,0.0001037297188304,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.982421875,0.0,0.0,0.0001092324164346,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820251464844,0.0,0.0,8.067869930528104e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,0.0001092324018827,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,0.0005181510932743,286.1610412597656,294.1499938964844,292.04998779296875,291.723388671875,293.82891845703125,292.04998779296875,287.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105232280679,1.816965600198728e-08,0.0011052141198888,-0.0466132052242755,0.0,0.0,0.0,-0.0138202738016843,60.0,8.663214683532715,-0.0,-8.328498068976843e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828491210937,0.0,0.0,0.0001037297188304,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.982421875,0.0,0.0,0.0001092324164346,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820251464844,0.0,0.0,8.067869930528104e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,0.0001092324018827,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,0.0005181510932743,286.1610412597656,294.1499938964844,292.04998779296875,291.723388671875,293.82891845703125,292.04998779296875,287.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105232280679,1.816965600198728e-08,0.0011052141198888,-0.0466132052242755,0.0,0.0,0.0,-0.0138202738016843,60.0,8.663214683532715,-0.0,-8.328498068976843e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925537109375,0.0,0.0,0.0001036842731991,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,0.0001091845551854,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,8.064335270319134e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,0.0001091845406335,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,0.0005179240833967,286.17138671875,294.1499938964844,292.04998779296875,291.723388671875,293.79522705078125,292.04998779296875,287.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047524167224,1.811302219323352e-08,0.0011047343723475,-0.0464652702212333,0.0,0.0,0.0,-0.0137922205030918,60.0,8.649559020996094,-0.0,-8.32120008453785e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925537109375,0.0,0.0,0.0001036842731991,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,0.0001091845551854,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,8.064335270319134e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,0.0001091845406335,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,0.0005179240833967,286.17138671875,294.1499938964844,292.04998779296875,291.723388671875,293.79522705078125,292.04998779296875,287.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047524167224,1.811302219323352e-08,0.0011047343723475,-0.0464652702212333,0.0,0.0,0.0,-0.0137922205030918,60.0,8.649559020996094,-0.0,-8.32120008453785e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,0.000103618382127,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018615722656,0.0,0.0,0.0001091151716536,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,8.059210813371465e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,0.0001091151571017,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,0.0005175949772819,286.18170166015625,294.1499938964844,292.04998779296875,291.723388671875,293.7622985839844,292.04998779296875,287.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040512472391,1.803091542740276e-08,0.0011040332028642,-0.0462507903575897,0.0,0.0,0.0,-0.0137515207752585,60.0,8.63444709777832,-0.0,-8.310626498087006e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,0.000103618382127,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018615722656,0.0,0.0,0.0001091151716536,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,8.059210813371465e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,0.0001091151571017,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,0.0005175949772819,286.18170166015625,294.1499938964844,292.04998779296875,291.723388671875,293.7622985839844,292.04998779296875,287.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040512472391,1.803091542740276e-08,0.0011040332028642,-0.0462507903575897,0.0,0.0,0.0,-0.0137515207752585,60.0,8.63444709777832,-0.0,-8.310626498087006e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071105957031,0.0,0.0,0.0001035954992403,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,0.000109091073682,299.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063171386719,0.0,0.0,8.057430386543274e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,0.0001090910591301,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00787353515625,0.0,0.0,0.0005174806574359,286.1868591308594,294.1499938964844,292.04998779296875,291.723388671875,293.74566650390625,292.04998779296875,287.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038091033697,1.800239424198935e-08,0.0011037910589948,-0.0461762845516204,0.0,0.0,0.0,-0.0137373907491564,60.0,8.627457618713379,-0.0,-8.306955123771331e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,0.0001035511158988,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115661621094,0.0,0.0,0.0001090443329303,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,8.053978672251105e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,0.0001090443256543,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,0.0005172590026631,286.1920166015625,294.1499938964844,292.04998779296875,291.723388671875,293.729248046875,292.04998779296875,287.2584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033286573365,1.7947080266367266e-08,0.0011033107293769,-0.0460317991673946,0.0,0.0,0.0,-0.013709932565689,60.0,8.619505882263184,-0.0,-8.299838327729958e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216369628906,0.0,0.0,0.0001034423912642,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,0.0001089298384613,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,8.045522554311901e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,0.0001089298311853,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,0.0005167158669792,286.2022705078125,294.1499938964844,292.04998779296875,291.723388671875,293.6969299316406,292.04998779296875,287.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021733516827,1.7811597530226212e-08,0.0011021555401384,-0.0456778667867183,0.0,0.0,0.0,-0.0136427842080593,60.0,8.602048873901367,-0.0,-8.282416530391856e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216369628906,0.0,0.0,0.0001034423912642,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,0.0001089298384613,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,8.045522554311901e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,0.0001089298311853,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,0.0005167158669792,286.2022705078125,294.1499938964844,292.04998779296875,291.723388671875,293.6969299316406,292.04998779296875,287.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021733516827,1.7811597530226212e-08,0.0011021555401384,-0.0456778667867183,0.0,0.0,0.0,-0.0136427842080593,60.0,8.602048873901367,-0.0,-8.282416530391856e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312805175781,0.0,0.0,0.0001032901927828,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,0.0001087695709429,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.030517578125,0.0,0.0,8.033684571273625e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,0.000108769556391,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,0.00051595561672,286.2124938964844,294.1499938964844,292.04998779296875,291.723388671875,293.66558837890625,292.04998779296875,287.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005522683262,1.762194479226764e-08,0.0011005345731973,-0.0451823994517326,0.0,0.0,0.0,-0.013548769056797,60.0,8.581399917602539,-0.0,-8.258061257038207e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312805175781,0.0,0.0,0.0001032901927828,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,0.0001087695709429,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.030517578125,0.0,0.0,8.033684571273625e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,0.000108769556391,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,0.00051595561672,286.2124938964844,294.1499938964844,292.04998779296875,291.723388671875,293.66558837890625,292.04998779296875,287.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005522683262,1.762194479226764e-08,0.0011005345731973,-0.0451823994517326,0.0,0.0,0.0,-0.013548769056797,60.0,8.581399917602539,-0.0,-8.258061257038207e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408630371094,0.0,0.0,0.0001030827115755,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404663085937,0.0,0.0,0.0001085510812117,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04010009765625,0.0,0.0,8.017547224881127e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,0.0001085510739358,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04156494140625,0.0,0.0,0.0005149192293174,286.2225952148437,294.1499938964844,292.04998779296875,291.723388671875,293.6354675292969,292.04998779296875,287.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983463143929,1.7363417370575007e-08,0.00109832896851,-0.0445069409906864,0.0,0.0,0.0,-0.0134206311777234,60.0,8.556427001953125,-0.0,-8.224917280585944e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408630371094,0.0,0.0,0.0001030827115755,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404663085937,0.0,0.0,0.0001085510812117,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04010009765625,0.0,0.0,8.017547224881127e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,0.0001085510739358,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04156494140625,0.0,0.0,0.0005149192293174,286.2225952148437,294.1499938964844,292.04998779296875,291.723388671875,293.6354675292969,292.04998779296875,287.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983463143929,1.7363417370575007e-08,0.00109832896851,-0.0445069409906864,0.0,0.0,0.0,-0.0134206311777234,60.0,8.556427001953125,-0.0,-8.224917280585944e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,0.0001028480983222,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,0.000108304018795,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,7.999299123184755e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,0.0001083040042431,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511169433594,0.0,0.0,0.0005137472762726,286.232666015625,294.1499938964844,292.04998779296875,291.723388671875,293.6057434082031,292.04998779296875,287.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958509519696,1.707107344373071e-08,0.0010958338389173,-0.0437430590391159,0.0,0.0,0.0,-0.0132757266983389,60.0,8.529438018798828,-0.0,-8.187518574231947e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,0.0001028480983222,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,0.000108304018795,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,7.999299123184755e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,0.0001083040042431,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511169433594,0.0,0.0,0.0005137472762726,286.232666015625,294.1499938964844,292.04998779296875,291.723388671875,293.6057434082031,292.04998779296875,287.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958509519696,1.707107344373071e-08,0.0010958338389173,-0.0437430590391159,0.0,0.0,0.0,-0.0132757266983389,60.0,8.529438018798828,-0.0,-8.187518574231947e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05517578125,0.0,0.0,0.0001027282924042,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,0.0001081778609659,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,7.989980804268271e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550231933594,0.0,0.0,0.000108177846414,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558776855469,0.0,0.0,0.0005131487851031,286.2376708984375,294.1499938964844,292.04998779296875,291.723388671875,293.59100341796875,292.04998779296875,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094575272873,1.6921788414947514e-08,0.001094558276236,-0.0433529578149318,0.0,0.0,0.0,-0.0132017256692051,60.0,8.515915870666504,-0.0,-8.168454002088765e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599365234375,0.0,0.0,0.0001025766396196,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595703125,0.0,0.0,0.0001080181609722,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592041015625,0.0,0.0,7.978185749379918e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597839355469,0.0,0.0,0.0001080181536963,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,0.0005123912706039,286.2427062988281,294.1499938964844,292.04998779296875,291.723388671875,293.5762634277344,292.04998779296875,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929538402706,1.6732821350728955e-08,0.0010929370764642,-0.042859137058258,0.0,0.0,0.0,-0.0131080187857151,60.0,8.501729965209961,-0.0,-8.14435452411999e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,0.000102364574559,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652770996094,0.0,0.0,0.0001077948472811,299.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649108886719,0.0,0.0,7.961691881064326e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06549072265625,0.0,0.0,0.0001077948327292,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,0.000511331949383,286.24871826171875,294.1499938964844,292.04998779296875,291.723388671875,293.5588073730469,292.04998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906925890594,1.646857583637029e-08,0.0010906760580837,-0.0421685352921485,0.0,0.0,0.0,-0.0129770133644342,60.0,8.482560157775879,-0.0,-8.110713167752692e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693664550781,0.0,0.0,0.0001021814314299,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,0.0001076019907486,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686340332031,0.0,0.0,7.947447738843039e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692138671875,0.0,0.0,0.0001076019761967,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.070068359375,0.0,0.0,0.0005104171577841,286.25262451171875,294.1499938964844,292.04998779296875,291.723388671875,293.54791259765625,292.04998779296875,287.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887407697737,1.6240376154996742e-08,0.0010887244716286,-0.041572093963623,0.0,0.0,0.0,-0.0128638837486505,60.0,8.465874671936035,-0.0,-8.081716629249058e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787353515625,0.0,0.0,0.0001017569666146,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783996582031,0.0,0.0,0.0001071550068445,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,7.914433808764443e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785827636719,0.0,0.0,0.0001071549995685,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794372558594,0.0,0.0,0.0005082968855276,286.2624816894531,294.1499938964844,292.04998779296875,291.723388671875,293.5202941894531,292.04998779296875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842237388715,1.5711488998704226e-08,0.001084208022803,-0.0401895754039287,0.0,0.0,0.0,-0.0126017220318317,60.0,8.42624568939209,-0.0,-8.014711738724145e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787353515625,0.0,0.0,0.0001017569666146,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783996582031,0.0,0.0,0.0001071550068445,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,7.914433808764443e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785827636719,0.0,0.0,0.0001071549995685,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794372558594,0.0,0.0,0.0005082968855276,286.2624816894531,294.1499938964844,292.04998779296875,291.723388671875,293.5202941894531,292.04998779296875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842237388715,1.5711488998704226e-08,0.001084208022803,-0.0401895754039287,0.0,0.0,0.0,-0.0126017220318317,60.0,8.42624568939209,-0.0,-8.014711738724145e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,0.0001012846914818,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,0.0001066576733137,299.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,7.877700409153476e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879211425781,0.0,0.0,0.0001066576660377,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,0.0005059377290308,286.2722473144531,294.1499938964844,292.04998779296875,291.723388671875,293.4932861328125,292.04998779296875,287.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791915701702,1.5123026386731908e-08,0.0010791764361783,-0.0386510603129863,0.0,0.0,0.0,-0.0123099973425269,60.0,8.383377075195312,-0.0,-7.940487023461176e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,0.0001012846914818,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,0.0001066576733137,299.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,7.877700409153476e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879211425781,0.0,0.0,0.0001066576660377,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,0.0005059377290308,286.2722473144531,294.1499938964844,292.04998779296875,291.723388671875,293.4932861328125,292.04998779296875,287.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791915701702,1.5123026386731908e-08,0.0010791764361783,-0.0386510603129863,0.0,0.0,0.0,-0.0123099973425269,60.0,8.383377075195312,-0.0,-7.940487023461176e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,0.0001007664395729,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,0.0001061119328369,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966186523437,0.0,0.0,7.837392331566662e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,0.0001061119255609,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979919433594,0.0,0.0,0.0005033490015193,286.28192138671875,294.1499938964844,292.04998779296875,291.723388671875,293.4669189453125,292.04998779296875,287.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736687108874,1.4477284260294713e-08,0.0010736542753875,-0.0369624868035316,0.0,0.0,0.0,-0.0119898729026317,60.0,8.337337493896484,-0.0,-7.859434703050283e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,0.0001007664395729,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,0.0001061119328369,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966186523437,0.0,0.0,7.837392331566662e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,0.0001061119255609,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979919433594,0.0,0.0,0.0005033490015193,286.28192138671875,294.1499938964844,292.04998779296875,291.723388671875,293.4669189453125,292.04998779296875,287.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736687108874,1.4477284260294713e-08,0.0010736542753875,-0.0369624868035316,0.0,0.0,0.0,-0.0119898729026317,60.0,8.337337493896484,-0.0,-7.859434703050283e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019287109375,0.0,0.0,0.0001005053345579,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015930175781,0.0,0.0,0.0001058369816746,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,7.817084406269714e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.101806640625,0.0,0.0,0.0001058369671227,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10260009765625,0.0,0.0,0.0005020447424612,286.2867736816406,294.1499938964844,292.04998779296875,291.723388671875,293.4537658691406,292.04998779296875,287.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708870831876,1.4151951610585913e-08,0.0010708729969337,-0.0361116416752338,0.0,0.0,0.0,-0.011828594841063,60.0,8.314387321472168,-0.0,-7.818756841970753e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065673828125,0.0,0.0,0.000100224991911,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,0.0001055417596944,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058654785156,0.0,0.0,7.79527981649153e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064147949219,0.0,0.0,0.0001055417524185,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,0.0005006443243473,286.2916259765625,294.1499938964844,292.04998779296875,291.723388671875,293.4405822753906,292.04998779296875,287.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678962571546,1.3802640808080469e-08,0.0010678825201466,-0.0351980067789554,0.0,0.0,0.0,-0.0116554079577326,60.0,8.290677070617676,-0.0,-7.775199151183187e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,9.963403135770932e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153564453125,0.0,0.0,0.0001049194543156,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,7.74931613705121e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155700683594,0.0,0.0,0.0001049194470397,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,0.0004976923810318,286.3011779785156,294.1499938964844,292.04998779296875,291.723388671875,293.4152526855469,292.04998779296875,287.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.3066316029153311e-08,0.0010615849168971,-0.0332718305289745,0.0,0.0,0.0,-0.0112903742119669,60.0,8.239143371582031,-0.0,-7.683778591172087e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,9.963403135770932e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153564453125,0.0,0.0,0.0001049194543156,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,7.74931613705121e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155700683594,0.0,0.0,0.0001049194470397,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,0.0004976923810318,286.3011779785156,294.1499938964844,292.04998779296875,291.723388671875,293.4152526855469,292.04998779296875,287.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.3066316029153311e-08,0.0010615849168971,-0.0332718305289745,0.0,0.0,0.0,-0.0112903742119669,60.0,8.239143371582031,-0.0,-7.683778591172087e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,9.903400496114044e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244201660156,0.0,0.0,0.0001042875883285,299.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,7.702646689722314e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246337890625,0.0,0.0,0.0001042875810526,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253967285156,0.0,0.0,0.0004946950939483,286.3106384277344,294.1499938964844,292.04998779296875,291.723388671875,293.3905944824219,292.04998779296875,287.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552051244303,1.2318690956192313e-08,0.0010551929008215,-0.0313157215714454,0.0,0.0,0.0,-0.0109197478741407,60.0,8.18606185913086,-0.0,-7.591506800963543e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,9.903400496114044e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244201660156,0.0,0.0,0.0001042875883285,299.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,7.702646689722314e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246337890625,0.0,0.0,0.0001042875810526,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253967285156,0.0,0.0,0.0004946950939483,286.3106384277344,294.1499938964844,292.04998779296875,291.723388671875,293.3905944824219,292.04998779296875,287.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552051244303,1.2318690956192313e-08,0.0010551929008215,-0.0313157215714454,0.0,0.0,0.0,-0.0109197478741407,60.0,8.18606185913086,-0.0,-7.591506800963543e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337585449219,0.0,0.0,9.842694271355867e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334533691406,0.0,0.0,0.0001036483226926,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13311767578125,0.0,0.0,7.655430817976594e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,0.0001036483154166,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,0.0004916627076454,286.32000732421875,294.1499938964844,292.04998779296875,291.723388671875,293.3663635253906,292.04998779296875,287.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487358085811,1.1562312884905168e-08,0.0010487241670489,-0.0293363519012928,0.0,0.0,0.0,-0.0105447750538587,60.0,8.132024765014648,-0.0,-7.498721998899782e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337585449219,0.0,0.0,9.842694271355867e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334533691406,0.0,0.0,0.0001036483226926,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13311767578125,0.0,0.0,7.655430817976594e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,0.0001036483154166,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,0.0004916627076454,286.32000732421875,294.1499938964844,292.04998779296875,291.723388671875,293.3663635253906,292.04998779296875,287.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487358085811,1.1562312884905168e-08,0.0010487241670489,-0.0293363519012928,0.0,0.0,0.0,-0.0105447750538587,60.0,8.132024765014648,-0.0,-7.498721998899782e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427307128906,0.0,0.0,9.781965491129084e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14239501953125,0.0,0.0,0.0001030088242259,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,7.6081974839326e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,0.000103008809674,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,0.0004886292153969,286.329345703125,294.1499938964844,292.04998779296875,291.723388671875,293.34259033203125,292.04998779296875,287.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805661254664756e-08,0.0010422532213851,-0.0273559261113405,0.0,0.0,0.0,-0.0101696653291583,60.0,8.077404022216797,-0.0,-7.40647365660152e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427307128906,0.0,0.0,9.781965491129084e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14239501953125,0.0,0.0,0.0001030088242259,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,7.6081974839326e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,0.000103008809674,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,0.0004886292153969,286.329345703125,294.1499938964844,292.04998779296875,291.723388671875,293.34259033203125,292.04998779296875,287.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805661254664756e-08,0.0010422532213851,-0.0273559261113405,0.0,0.0,0.0,-0.0101696653291583,60.0,8.077404022216797,-0.0,-7.40647365660152e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.147216796875,0.0,0.0,9.751544712344185e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,0.0001026884783641,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,7.584536797367036e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,0.0001026884710881,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478271484375,0.0,0.0,0.0004871096170973,286.3340148925781,294.1499938964844,292.04998779296875,291.723388671875,293.3307800292969,292.04998779296875,287.3485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390199022367,1.0426632002236149e-08,0.0010390094248577,-0.0263637565076351,0.0,0.0,0.0,-0.0099817505106329,60.0,8.049830436706543,-0.0,-7.360478804230297e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,9.721647802507503e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513366699219,0.0,0.0,0.0001023736476781,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510314941406,0.0,0.0,7.561283564427868e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,0.0001023736404022,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,0.000485616212245,286.3386535644531,294.1499938964844,292.04998779296875,291.723388671875,293.3190612792969,292.04998779296875,287.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358360596001,1.0054134413906013e-08,0.0010358260478824,-0.0253886021673679,0.0,0.0,0.0,-0.0097970962524414,60.0,8.022372245788574,-0.0,-7.31541476284292e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,9.682435484137386e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,0.0001019607225316,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,7.530784932896495e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575622558594,0.0,0.0,0.0001019607152557,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582946777344,0.0,0.0,0.0004836574662476,286.34490966796875,294.1499938964844,292.04998779296875,291.723388671875,293.303466796875,292.04998779296875,287.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316603584215,9.565574998759985e-09,0.0010316508123651,-0.0241095051169395,0.0,0.0,0.0,-0.0095549086108803,60.0,7.985725879669189,-0.0,-7.256520007103975e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
