time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983680,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16046142578125,0.0,0.0,9.665187826612964e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16015625,0.0,0.0,0.0001017791000776,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15985107421875,0.0,0.0,7.517370249843225e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,0.0001017790928017,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,0.0004827959346584,286.3478088378906,294.1499938964844,292.04998779296875,291.723388671875,293.2965087890625,292.04998779296875,287.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298222769051,9.350684671005638e-09,0.0010298129636794,-0.023546865209937,0.0,0.0,0.0,-0.0094483764842152,60.0,7.969257831573486,-0.0,-7.230690357573621e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692810058594,0.0,0.0,9.61038822424598e-05,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,0.0001012020293273,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16864013671875,0.0,0.0,7.4747484177351e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,0.0001012020220514,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698608398437,0.0,0.0,0.0004800585738848,286.35693359375,294.1499938964844,292.04998779296875,291.723388671875,293.274169921875,292.04998779296875,287.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239804396405,8.6679170507864e-09,0.0010239717084914,-0.0217590555548667,0.0,0.0,0.0,-0.0091098845005035,60.0,7.917014122009277,-0.0,-7.148929626055178e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692810058594,0.0,0.0,9.61038822424598e-05,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,0.0001012020293273,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16864013671875,0.0,0.0,7.4747484177351e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,0.0001012020220514,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698608398437,0.0,0.0,0.0004800585738848,286.35693359375,294.1499938964844,292.04998779296875,291.723388671875,293.274169921875,292.04998779296875,287.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239804396405,8.6679170507864e-09,0.0010239717084914,-0.0217590555548667,0.0,0.0,0.0,-0.0091098845005035,60.0,7.917014122009277,-0.0,-7.148929626055178e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,9.558840247336776e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776428222656,0.0,0.0,0.0001006592137855,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773376464844,0.0,0.0,7.434655708493665e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778259277344,0.0,0.0,0.0001006591992336,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,0.0004774836706928,286.3659362792969,294.1499938964844,292.04998779296875,291.723388671875,293.25262451171875,292.04998779296875,287.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184881975874,8.025676123679661e-09,0.0010184801649302,-0.0200771726667881,0.0,0.0,0.0,-0.0087914997711777,60.0,7.866898059844971,-0.0,-7.072444674349755e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,9.558840247336776e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776428222656,0.0,0.0,0.0001006592137855,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773376464844,0.0,0.0,7.434655708493665e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778259277344,0.0,0.0,0.0001006591992336,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,0.0004774836706928,286.3659362792969,294.1499938964844,292.04998779296875,291.723388671875,293.25262451171875,292.04998779296875,287.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184881975874,8.025676123679661e-09,0.0010184801649302,-0.0200771726667881,0.0,0.0,0.0,-0.0087914997711777,60.0,7.866898059844971,-0.0,-7.072444674349755e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18658447265625,0.0,0.0,9.509469964541496e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.186279296875,0.0,0.0,0.0001001393175101,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859741210937,0.0,0.0,7.396256842184812e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864624023437,0.0,0.0,0.0001001393029582,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18719482421875,0.0,0.0,0.0004750174994114,286.3748779296875,294.1499938964844,292.04998779296875,291.723388671875,293.2316589355469,292.04998779296875,287.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132286697626,7.410562830045819e-09,0.001013221219182,-0.0184661746025085,0.0,0.0,0.0,-0.0084865661337971,60.0,7.818615913391113,-0.0,-6.999575674626612e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18658447265625,0.0,0.0,9.509469964541496e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.186279296875,0.0,0.0,0.0001001393175101,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859741210937,0.0,0.0,7.396256842184812e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864624023437,0.0,0.0,0.0001001393029582,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18719482421875,0.0,0.0,0.0004750174994114,286.3748779296875,294.1499938964844,292.04998779296875,291.723388671875,293.2316589355469,292.04998779296875,287.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132286697626,7.410562830045819e-09,0.001013221219182,-0.0184661746025085,0.0,0.0,0.0,-0.0084865661337971,60.0,7.818615913391113,-0.0,-6.999575674626612e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908874511719,0.0,0.0,9.484526526648553e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905822753906,0.0,0.0,9.987664816435426e-05,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903076171875,0.0,0.0,7.376856228802353e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907653808594,0.0,0.0,9.987664088839664e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914978027344,0.0,0.0,0.0004737715353257,286.3793334960937,294.1499938964844,292.04998779296875,291.723388671875,293.22119140625,292.04998779296875,287.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105713736265,7.099790977349585e-09,0.0010105642722919,-0.0176521986722946,0.0,0.0,0.0,-0.0083325048908591,60.0,7.794466018676758,-0.0,-6.962903853491298e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952209472656,0.0,0.0,9.461271110922098e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,9.963175398297608e-05,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,7.358768198173493e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950988769531,0.0,0.0,9.963174670701846e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,0.0004726098559331,286.3837890625,294.1499938964844,292.04998779296875,291.723388671875,293.21075439453125,292.04998779296875,287.3819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080920765176,6.810045860561331e-09,0.0010080853244289,-0.0168932676315307,0.0,0.0,0.0,-0.008188858628273,60.0,7.770414352416992,-0.0,-6.92879993380302e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,9.419913840247318e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,9.919624426402152e-05,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.0,0.0,7.326601189561188e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,9.91962369880639e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.204345703125,0.0,0.0,0.0004705439787358,286.3926086425781,294.1499938964844,292.04998779296875,291.723388671875,293.1905212402344,292.04998779296875,287.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.294774035353612e-09,0.0010036784224212,-0.0155435409396886,0.0,0.0,0.0,-0.0079334126785397,60.0,7.726375579833984,-0.0,-6.868356905442853e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,9.419913840247318e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,9.919624426402152e-05,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.0,0.0,7.326601189561188e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,9.91962369880639e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.204345703125,0.0,0.0,0.0004705439787358,286.3926086425781,294.1499938964844,292.04998779296875,291.723388671875,293.1905212402344,292.04998779296875,287.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.294774035353612e-09,0.0010036784224212,-0.0155435409396886,0.0,0.0,0.0,-0.0079334126785397,60.0,7.726375579833984,-0.0,-6.868356905442853e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,9.381726704305038e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,9.879411663860084e-05,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2116394042969,0.0,0.0,7.296900730580091e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,9.87941093626432e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,0.0004686364845838,286.4013366699219,294.1499938964844,292.04998779296875,291.723388671875,293.1709289550781,292.04998779296875,287.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996166918426,5.819008830343364e-09,0.0009996108710765,-0.0142972245812416,0.0,0.0,0.0,-0.0076975584961473,60.0,7.6854658126831055,-0.0,-6.812783226450847e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,9.381726704305038e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,9.879411663860084e-05,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2116394042969,0.0,0.0,7.296900730580091e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,9.87941093626432e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127990722656,0.0,0.0,0.0004686364845838,286.4013366699219,294.1499938964844,292.04998779296875,291.723388671875,293.1709289550781,292.04998779296875,287.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996166918426,5.819008830343364e-09,0.0009996108710765,-0.0142972245812416,0.0,0.0,0.0,-0.0076975584961473,60.0,7.6854658126831055,-0.0,-6.812783226450847e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,9.346502338303252e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,9.842318831942976e-05,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,7.269503839779645e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,9.842318104347214e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,0.0004668769543059,286.4100341796875,294.1499938964844,292.04998779296875,291.723388671875,293.1517333984375,292.04998779296875,287.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958640439435,5.380150547296125e-09,0.0009958586888387,-0.0131475301459431,0.0,0.0,0.0,-0.0074800001457333,60.0,7.646843910217285,-0.0,-6.761720783288183e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,9.346502338303252e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,9.842318831942976e-05,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,7.269503839779645e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,9.842318104347214e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,0.0004668769543059,286.4100341796875,294.1499938964844,292.04998779296875,291.723388671875,293.1517333984375,292.04998779296875,287.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958640439435,5.380150547296125e-09,0.0009958586888387,-0.0131475301459431,0.0,0.0,0.0,-0.0074800001457333,60.0,7.646843910217285,-0.0,-6.761720783288183e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,9.31501344894059e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.228759765625,0.0,0.0,9.809159382712096e-05,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284851074219,0.0,0.0,7.245012238854542e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289428710937,0.0,0.0,9.809158655116336e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,0.000465304008685,286.4186706542969,294.1499938964844,292.04998779296875,291.723388671875,293.1329345703125,292.04998779296875,287.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925088379532,4.987832369351963e-09,0.0009925038320943,-0.012119716964662,0.0,0.0,0.0,-0.0072855106554925,60.0,7.610630512237549,-0.0,-6.7162353900585e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,9.31501344894059e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.228759765625,0.0,0.0,9.809159382712096e-05,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284851074219,0.0,0.0,7.245012238854542e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289428710937,0.0,0.0,9.809158655116336e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,0.000465304008685,286.4186706542969,294.1499938964844,292.04998779296875,291.723388671875,293.1329345703125,292.04998779296875,287.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925088379532,4.987832369351963e-09,0.0009925038320943,-0.012119716964662,0.0,0.0,0.0,-0.0072855106554925,60.0,7.610630512237549,-0.0,-6.7162353900585e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332458496094,0.0,0.0,9.298681106884032e-05,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,9.791960474103688e-05,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326965332031,0.0,0.0,7.232309872051701e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331237792969,0.0,0.0,9.791959746507928e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,0.0004644881992135,286.4229736328125,294.1499938964844,292.04998779296875,291.723388671875,293.1235656738281,292.04998779296875,287.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907671483233,4.784352025666294e-09,0.0009907622588798,-0.0115866158157587,0.0,0.0,0.0,-0.0071846288628876,60.0,7.5923967361450195,-0.0,-6.69270505682107e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374572753906,0.0,0.0,9.28491572267376e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371520996094,0.0,0.0,9.777464583748952e-05,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,7.22160330042243e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,9.77746385615319e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380065917969,0.0,0.0,0.0004638005630113,286.4272766113281,294.1499938964844,292.04998779296875,291.723388671875,293.1141662597656,292.04998779296875,287.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893015958368,4.612850990071138e-09,0.0009892970556393,-0.0111372871324419,0.0,0.0,0.0,-0.0070996144786477,60.0,7.574505805969238,-0.0,-6.672903651860906e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438049316406,0.0,0.0,9.266229608329012e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435302734375,0.0,0.0,9.757787483977154e-05,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,7.207068847492337e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436828613281,0.0,0.0,9.757786756381392e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2443542480469,0.0,0.0,0.0004628671449609,286.4338073730469,294.1499938964844,292.04998779296875,291.723388671875,293.1001281738281,292.04998779296875,287.4160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.380039442253292e-09,0.0009873048402369,-0.0105273202061653,0.0,0.0,0.0,-0.0069841924123466,60.0,7.549530029296875,-0.0,-6.646071426530399e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,9.261762170353904e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,9.753082849783824e-05,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,7.203594577731565e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24566650390625,0.0,0.0,9.75308212218806e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,0.0004626440058927,286.43585205078125,294.1499938964844,292.04998779296875,291.723388671875,293.09588623046875,292.04998779296875,287.4174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868327761068,4.324379965225944e-09,0.0009868284687399,-0.0103814909234642,0.0,0.0,0.0,-0.006956597790122,60.0,7.542978286743164,-0.0,-6.639664462682049e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,9.242977830581368e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538146972656,0.0,0.0,9.733302431413904e-05,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,7.188985182438046e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,9.733301703818142e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,0.0004617056983988,286.4443664550781,294.1499938964844,292.04998779296875,291.723388671875,293.07818603515625,292.04998779296875,287.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.090356942043627e-09,0.0009848276386037,-0.0097683323547244,0.0,0.0,0.0,-0.0068405838683247,60.0,7.515744209289551,-0.0,-6.612759761992494e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,9.242977830581368e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538146972656,0.0,0.0,9.733302431413904e-05,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,7.188985182438046e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,9.733301703818142e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,0.0004617056983988,286.4443664550781,294.1499938964844,292.04998779296875,291.723388671875,293.07818603515625,292.04998779296875,287.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.090356942043627e-09,0.0009848276386037,-0.0097683323547244,0.0,0.0,0.0,-0.0068405838683247,60.0,7.515744209289551,-0.0,-6.612759761992494e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26239013671875,0.0,0.0,9.223431698046625e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,9.71271947491914e-05,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618408203125,0.0,0.0,7.17378206900321e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,9.71271874732338e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629089355469,0.0,0.0,0.0004607293521985,286.452880859375,294.1499938964844,292.04998779296875,291.723388671875,293.0603942871094,292.04998779296875,287.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846835294751827e-09,0.0009827448520809,-0.0091302776709198,0.0,0.0,0.0,-0.0067198574542999,60.0,7.487757205963135,-0.0,-6.584821221622407e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26239013671875,0.0,0.0,9.223431698046625e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,9.71271947491914e-05,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618408203125,0.0,0.0,7.17378206900321e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,9.71271874732338e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629089355469,0.0,0.0,0.0004607293521985,286.452880859375,294.1499938964844,292.04998779296875,291.723388671875,293.0603942871094,292.04998779296875,287.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846835294751827e-09,0.0009827448520809,-0.0091302776709198,0.0,0.0,0.0,-0.0067198574542999,60.0,7.487757205963135,-0.0,-6.584821221622407e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,9.212868462782352e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,9.701595263322817e-05,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27008056640625,0.0,0.0,7.165566057665274e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705078125,0.0,0.0,9.701594535727054e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711486816406,0.0,0.0,0.0004602016706485,286.4613037109375,294.1499938964844,292.04998779296875,291.723388671875,293.0433959960937,292.04998779296875,287.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816231904551,3.7152236842530316e-09,0.0009816194651648,-0.0087854340672492,0.0,0.0,0.0,-0.00665461178869,60.0,7.466524600982666,-0.0,-6.569746346940519e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,9.212868462782352e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,9.701595263322817e-05,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27008056640625,0.0,0.0,7.165566057665274e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705078125,0.0,0.0,9.701594535727054e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711486816406,0.0,0.0,0.0004602016706485,286.4613037109375,294.1499938964844,292.04998779296875,291.723388671875,293.0433959960937,292.04998779296875,287.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816231904551,3.7152236842530316e-09,0.0009816194651648,-0.0087854340672492,0.0,0.0,0.0,-0.00665461178869,60.0,7.466524600982666,-0.0,-6.569746346940519e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747497558594,0.0,0.0,9.205432434100658e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,9.693764877738432e-05,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,7.159782398957759e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,9.69376415014267e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752685546875,0.0,0.0,0.0004598302184604,286.4655456542969,294.1499938964844,292.04998779296875,291.723388671875,293.0348205566406,292.04998779296875,287.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808305185288,3.6225782373833214e-09,0.0009808269096538,-0.0085426867008209,0.0,0.0,0.0,-0.006608682218939,60.0,7.45494270324707,-0.0,-6.55914504932298e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27886962890625,0.0,0.0,9.201418288284911e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27862548828125,0.0,0.0,9.68953754636459e-05,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783508300781,0.0,0.0,7.156660285545513e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787780761719,0.0,0.0,9.689536818768828e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,0.0004596296930685,286.4697570800781,294.1499938964844,292.04998779296875,291.723388671875,293.0263366699219,292.04998779296875,287.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804042056202,3.572568241239082e-09,0.0009804005967453,-0.0084116505458951,0.0,0.0,0.0,-0.0065838964655995,60.0,7.444662570953369,-0.0,-6.55342518030011e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.287109375,0.0,0.0,9.19643571251072e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,9.684291580924764e-05,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865905761719,0.0,0.0,7.152785110520199e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,9.684290853329004e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876281738281,0.0,0.0,0.0004593808553181,286.4781494140625,294.1499938964844,292.04998779296875,291.723388671875,293.0097351074219,292.0501403808594,287.44635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798716055229,3.510495449887685e-09,0.0009798681130632,-0.0082490090280771,0.0,0.0,0.0,-0.0065531157888472,60.0,7.427521705627441,-0.0,-6.546330411083545e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.287109375,0.0,0.0,9.19643571251072e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,9.684291580924764e-05,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865905761719,0.0,0.0,7.152785110520199e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,9.684290853329004e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876281738281,0.0,0.0,0.0004593808553181,286.4781494140625,294.1499938964844,292.04998779296875,291.723388671875,293.0097351074219,292.0501403808594,287.44635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798716055229,3.510495449887685e-09,0.0009798681130632,-0.0082490090280771,0.0,0.0,0.0,-0.0065531157888472,60.0,7.427521705627441,-0.0,-6.546330411083545e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953186035156,0.0,0.0,9.194918675348164e-05,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,9.682693053036928e-05,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947998046875,0.0,0.0,7.151604950195178e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951965332031,0.0,0.0,9.682692325441168e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958068847656,0.0,0.0,0.0004593050398398,286.48651123046875,294.1499938964844,292.04998779296875,291.723388671875,292.9936218261719,292.0505065917969,287.4520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797101374715,3.491588129733713e-09,0.0009797066450119,-0.0081994673237204,0.0,0.0,0.0,-0.0065437438897788,60.0,7.414666652679443,-0.0,-6.544170361166834e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953186035156,0.0,0.0,9.194918675348164e-05,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,9.682693053036928e-05,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947998046875,0.0,0.0,7.151604950195178e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951965332031,0.0,0.0,9.682692325441168e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958068847656,0.0,0.0,0.0004593050398398,286.48651123046875,294.1499938964844,292.04998779296875,291.723388671875,292.9936218261719,292.0505065917969,287.4520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797101374715,3.491588129733713e-09,0.0009797066450119,-0.0081994673237204,0.0,0.0,0.0,-0.0065437438897788,60.0,7.414666652679443,-0.0,-6.544170361166834e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034973144531,0.0,0.0,9.194474841933696e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3032531738281,0.0,0.0,9.682225936558098e-05,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,7.151260069804266e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,9.682225208962336e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30401611328125,0.0,0.0,0.0004592828918248,286.494873046875,294.1499938964844,292.0510559082031,291.7244567871094,292.9774169921875,292.0506286621094,287.457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796626400202,3.486057886803451e-09,0.0009796591475605,-0.0081849778071045,0.0,0.0,0.0,-0.0065410011447966,60.0,7.400906085968018,-0.0,-6.543538688674745e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034973144531,0.0,0.0,9.194474841933696e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3032531738281,0.0,0.0,9.682225936558098e-05,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,7.151260069804266e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,9.682225208962336e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30401611328125,0.0,0.0,0.0004592828918248,286.494873046875,294.1499938964844,292.0510559082031,291.7244567871094,292.9774169921875,292.0506286621094,287.457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796626400202,3.486057886803451e-09,0.0009796591475605,-0.0081849778071045,0.0,0.0,0.0,-0.0065410011447966,60.0,7.400906085968018,-0.0,-6.543538688674745e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31170654296875,0.0,0.0,9.197743202093989e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114624023437,0.0,0.0,9.685668192105368e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,7.153802289394662e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31158447265625,0.0,0.0,9.685667464509606e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.0,0.0004594461643137,286.50323486328125,294.1499938964844,292.05419921875,291.7275695800781,292.9615478515625,292.0509338378906,287.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800106054171,3.526776204409998e-09,0.0009800071129575,-0.0082916673272848,0.0,0.0,0.0,-0.0065611856989562,60.0,7.392841815948486,-0.0,-6.548191322508501e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31170654296875,0.0,0.0,9.197743202093989e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114624023437,0.0,0.0,9.685668192105368e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,7.153802289394662e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31158447265625,0.0,0.0,9.685667464509606e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.0,0.0004594461643137,286.50323486328125,294.1499938964844,292.05419921875,291.7275695800781,292.9615478515625,292.0509338378906,287.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800106054171,3.526776204409998e-09,0.0009800071129575,-0.0082916673272848,0.0,0.0,0.0,-0.0065611856989562,60.0,7.392841815948486,-0.0,-6.548191322508501e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157958984375,0.0,0.0,9.200583008350804e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,9.688658610684796e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152770996094,0.0,0.0,7.156011270126328e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,9.688657883089036e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,0.0004595880163833,286.50738525390625,294.1499938964844,292.0565185546875,291.7298278808594,292.953857421875,292.0514221191406,287.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803141001611,3.5621596783386163e-09,0.0009803106077015,-0.0083843786269426,0.0,0.0,0.0,-0.0065787313506007,60.0,7.391794681549072,-0.0,-6.552235731760447e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.0,9.203304216498508e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,9.6915231551975e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31939697265625,0.0,0.0,7.158127118600532e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197937011719,0.0,0.0,9.69152242760174e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,0.0004597239312715,286.5115661621094,294.1499938964844,292.0592956542969,291.73260498046875,292.9461364746094,292.0518798828125,287.4690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806047892197,3.5960532329681882e-09,0.0009806011803448,-0.0084731858223676,0.0,0.0,0.0,-0.0065955375321209,60.0,7.390471935272217,-0.0,-6.556111031841283e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
