time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986020,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,9.20940947253257e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265075683594,0.0,0.0,9.697952918941156e-05,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,7.162875408539549e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32666015625,0.0,0.0,9.697952191345394e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,0.0004600289103109,286.5185241699219,294.1499938964844,292.06500244140625,291.7382507324219,292.9334411621094,292.0531616210937,287.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812539210543,3.672117054875912e-09,0.000981250195764,-0.0086724879220128,0.0,0.0,0.0,-0.0066332388669252,60.0,7.3917107582092285,-0.0,-6.564812338183401e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280639648437,0.0,0.0,9.210581629304217e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32781982421875,0.0,0.0,9.69918692135252e-05,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,7.163787086028606e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32794189453125,0.0,0.0,9.69918619375676e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285522460937,0.0,0.0,0.0004600874381139,286.5198669433594,294.1499938964844,292.06622314453125,291.7394714355469,292.9309997558594,292.05340576171875,287.4747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813783690333,3.6867171537835475e-09,0.000981374643743,-0.0087107429280877,0.0,0.0,0.0,-0.0066404747776687,60.0,7.391946792602539,-0.0,-6.566483534697909e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362121582031,0.0,0.0,9.220513311447576e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359680175781,0.0,0.0,9.709645382827148e-05,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357238769531,0.0,0.0,7.171511970227584e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33612060546875,0.0,0.0,9.709645382827148e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,0.0004605835711117,286.5281677246094,294.1499938964844,292.0749206542969,291.74810791015625,292.9165954589844,292.0566101074219,287.4803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824368171393,3.810452398056441e-09,0.0009824329754337,-0.0090349484235048,0.0,0.0,0.0,-0.0067018172703683,60.0,7.400423526763916,-0.0,-6.580651756848965e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362121582031,0.0,0.0,9.220513311447576e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359680175781,0.0,0.0,9.709645382827148e-05,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357238769531,0.0,0.0,7.171511970227584e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33612060546875,0.0,0.0,9.709645382827148e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,0.0004605835711117,286.5281677246094,294.1499938964844,292.0749206542969,291.74810791015625,292.9165954589844,292.0566101074219,287.4803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824368171393,3.810452398056441e-09,0.0009824329754337,-0.0090349484235048,0.0,0.0,0.0,-0.0067018172703683,60.0,7.400423526763916,-0.0,-6.580651756848965e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,9.231297008227556e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,9.721001697471364e-05,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439025878906,0.0,0.0,7.179898966569453e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34429931640625,0.0,0.0,9.721000969875604e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448486328125,0.0,0.0,0.0004611222248058,286.53643798828125,294.1499938964844,292.0852355957031,291.7583312988281,292.9024963378906,292.0608215332031,287.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835852542892,3.944800042177121e-09,0.0009835812961682,-0.009386958554387,0.0,0.0,0.0,-0.0067684166133403,60.0,7.411349773406982,-0.0,-6.596053481189301e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,9.231297008227556e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,9.721001697471364e-05,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439025878906,0.0,0.0,7.179898966569453e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34429931640625,0.0,0.0,9.721000969875604e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448486328125,0.0,0.0,0.0004611222248058,286.53643798828125,294.1499938964844,292.0852355957031,291.7583312988281,292.9024963378906,292.0608215332031,287.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835852542892,3.944800042177121e-09,0.0009835812961682,-0.009386958554387,0.0,0.0,0.0,-0.0067684166133403,60.0,7.411349773406982,-0.0,-6.596053481189301e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525390625,0.0,0.0,9.243543172487988e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.352294921875,0.0,0.0,9.733897604746744e-05,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.0,7.189423922682181e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524475097656,0.0,0.0,9.733896877150984e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529968261719,0.0,0.0,0.0004617339582182,286.5447082519531,294.1499938964844,292.0971069335937,291.7701110839844,292.8887023925781,292.0658264160156,287.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848898043856,4.097370887023999e-09,0.0009848857298493,-0.0097867110744118,0.0,0.0,0.0,-0.0068440516479313,60.0,7.425461769104004,-0.0,-6.613565517454846e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525390625,0.0,0.0,9.243543172487988e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.352294921875,0.0,0.0,9.733897604746744e-05,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.0,7.189423922682181e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524475097656,0.0,0.0,9.733896877150984e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529968261719,0.0,0.0,0.0004617339582182,286.5447082519531,294.1499938964844,292.0971069335937,291.7701110839844,292.8887023925781,292.0658264160156,287.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848898043856,4.097370887023999e-09,0.0009848857298493,-0.0097867110744118,0.0,0.0,0.0,-0.0068440516479313,60.0,7.425461769104004,-0.0,-6.613565517454846e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35662841796875,0.0,0.0,9.250513539882375e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563842773437,0.0,0.0,9.741237590787932e-05,299.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,7.194845238700509e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565368652344,0.0,0.0,9.741236863192172e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570861816406,0.0,0.0,0.0004620821564458,286.5488586425781,294.1499938964844,292.10357666015625,291.7765197753906,292.8820495605469,292.0690612792969,287.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856338147073,4.184211643831759e-09,0.0009856296237558,-0.010014240629971,0.0,0.0,0.0,-0.0068871085532009,60.0,7.434852600097656,-0.0,-6.623543669093125e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607177734375,0.0,0.0,9.257521742256358e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,9.748617594596e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602294921875,0.0,0.0,7.200296386145055e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.360595703125,0.0,0.0,9.748616867000236e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,0.0004624322173185,286.552978515625,294.1499938964844,292.1103820800781,291.78326416015625,292.8754272460937,292.0723571777344,287.4970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863809682428,4.271525799737219e-09,0.0009863767772912,-0.0102430097758769,0.0,0.0,0.0,-0.006930396426469,60.0,7.444366455078125,-0.0,-6.633583637949414e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688659667969,0.0,0.0,9.27245564525947e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686218261719,0.0,0.0,9.764343121787532e-05,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.368408203125,0.0,0.0,7.211910997284576e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,9.764342394191772e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36932373046875,0.0,0.0,0.000463178177597,286.56121826171875,294.1499938964844,292.125,291.7977600097656,292.862548828125,292.0802307128906,287.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879707358777,4.457572977401014e-09,0.0009879663120955,-0.0107304621487855,0.0,0.0,0.0,-0.0070226220414042,60.0,7.46619987487793,-0.0,-6.655001527633432e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688659667969,0.0,0.0,9.27245564525947e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686218261719,0.0,0.0,9.764343121787532e-05,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.368408203125,0.0,0.0,7.211910997284576e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,9.764342394191772e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36932373046875,0.0,0.0,0.000463178177597,286.56121826171875,294.1499938964844,292.125,291.7977600097656,292.862548828125,292.0802307128906,287.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879707358777,4.457572977401014e-09,0.0009879663120955,-0.0107304621487855,0.0,0.0,0.0,-0.0070226220414042,60.0,7.46619987487793,-0.0,-6.655001527633432e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,9.288747241953388e-05,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,9.781499102246016e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,7.224582805065438e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769226074219,0.0,0.0,9.781498374650256e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774719238281,0.0,0.0,0.000463992008008,286.5694580078125,294.1499938964844,292.1408386230469,291.8134460449219,292.8506164550781,292.0911560058594,287.50811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897067211568,4.660547059387454e-09,0.0009897020645439,-0.0112622529268264,0.0,0.0,0.0,-0.0071232453919947,60.0,7.493492126464844,-0.0,-6.67840822643484e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,9.288747241953388e-05,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,9.781499102246016e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,7.224582805065438e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769226074219,0.0,0.0,9.781498374650256e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774719238281,0.0,0.0,0.000463992008008,286.5694580078125,294.1499938964844,292.1408386230469,291.8134460449219,292.8506164550781,292.0911560058594,287.50811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897067211568,4.660547059387454e-09,0.0009897020645439,-0.0112622529268264,0.0,0.0,0.0,-0.0071232453919947,60.0,7.493492126464844,-0.0,-6.67840822643484e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851928710937,0.0,0.0,9.304848208557814e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,9.798454266274348e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847351074219,0.0,0.0,7.237105455715209e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,9.798453538678586e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856201171875,0.0,0.0,0.0004647962632589,286.57769775390625,294.1499938964844,292.15777587890625,291.83026123046875,292.83856201171875,292.1016540527344,287.5136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914215188473,4.861138158673839e-09,0.0009914166294038,-0.0117877926677465,0.0,0.0,0.0,-0.0072226836346089,60.0,7.520181655883789,-0.0,-6.701579735590715e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851928710937,0.0,0.0,9.304848208557814e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,9.798454266274348e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847351074219,0.0,0.0,7.237105455715209e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,9.798453538678586e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856201171875,0.0,0.0,0.0004647962632589,286.57769775390625,294.1499938964844,292.15777587890625,291.83026123046875,292.83856201171875,292.1016540527344,287.5136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914215188473,4.861138158673839e-09,0.0009914166294038,-0.0117877926677465,0.0,0.0,0.0,-0.0072226836346089,60.0,7.520181655883789,-0.0,-6.701579735590715e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,9.322432015324011e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930969238281,0.0,0.0,9.816971578402443e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39288330078125,0.0,0.0,7.25078207324259e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39324951171875,0.0,0.0,9.816970850806685e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0004656746459659,286.5859375,294.1499938964844,292.1757202148437,291.8480529785156,292.8271484375,292.1148681640625,287.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932963876053,5.0802171358554915e-09,0.0009932912653312,-0.0123617574572563,0.0,0.0,0.0,-0.0073312972672283,60.0,7.551155567169189,-0.0,-6.726933321488104e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,9.322432015324011e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930969238281,0.0,0.0,9.816971578402443e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39288330078125,0.0,0.0,7.25078207324259e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39324951171875,0.0,0.0,9.816970850806685e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0004656746459659,286.5859375,294.1499938964844,292.1757202148437,291.8480529785156,292.8271484375,292.1148681640625,287.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932963876053,5.0802171358554915e-09,0.0009932912653312,-0.0123617574572563,0.0,0.0,0.0,-0.0073312972672283,60.0,7.551155567169189,-0.0,-6.726933321488104e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973999023437,0.0,0.0,9.331035107607022e-05,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971862792969,0.0,0.0,9.826030145632104e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39697265625,0.0,0.0,7.257473043864593e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973083496094,0.0,0.0,9.826029418036342e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978576660156,0.0,0.0,0.0004661043640226,286.5900573730469,294.1499938964844,292.1850280761719,291.8572998046875,292.8216857910156,292.1219177246094,287.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099421327468,5.1873940698499155e-09,0.0009942081524059,-0.0126425456255674,0.0,0.0,0.0,-0.0073844310827553,60.0,7.567687511444092,-0.0,-6.739353608509191e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014892578125,0.0,0.0,9.339971438748762e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012756347656,0.0,0.0,9.835440869210288e-05,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40106201171875,0.0,0.0,7.264423766173422e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013977050781,0.0,0.0,9.835440869210288e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40191650390625,0.0,0.0,0.0004665507876779,286.5941467285156,294.1499938964844,292.1945495605469,291.8667297363281,292.8165588378906,292.1299743652344,287.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951648535206,5.298733896097474e-09,0.0009951596148312,-0.0129342377185821,0.0,0.0,0.0,-0.0074396240524947,60.0,7.58549165725708,-0.0,-6.752269143817102e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,9.356317605124786e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087829589844,0.0,0.0,9.852654329733924e-05,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085693359375,0.0,0.0,7.277137774508446e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089050292969,0.0,0.0,9.852653602138162e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,0.0004673672956414,286.6017150878906,294.1499938964844,292.21258544921875,291.8846130371094,292.8070678710937,292.1444702148437,287.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969063103199,5.502381217326047e-09,0.0009969007223844,-0.013467751443386,0.0,0.0,0.0,-0.007540579419583,60.0,7.61797571182251,-0.0,-6.775923822033293e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096374511719,0.0,0.0,9.357741510029882e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,9.854153904598206e-05,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092102050781,0.0,0.0,7.278245175257325e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095458984375,0.0,0.0,9.854153177002444e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100646972656,0.0,0.0,0.000467438425403,286.6023864746094,294.1499938964844,292.2142028808594,291.8861999511719,292.8062438964844,292.145751953125,287.5301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970578830689,5.520123913527186e-09,0.0009970524115487,-0.0135142328217625,0.0,0.0,0.0,-0.0075493748299777,60.0,7.620800018310547,-0.0,-6.777986527595203e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,9.376846719533204e-05,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176025390625,0.0,0.0,9.874272654997184e-05,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173889160156,0.0,0.0,7.293104863492772e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.417724609375,0.0,0.0,9.874271927401423e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4182434082031,0.0,0.0,0.0004683927691075,286.610595703125,294.1499938964844,292.2345275878906,291.9063720703125,292.7967529296875,292.1640930175781,287.53564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999093404971,5.758148624579462e-09,0.0009990877006202,-0.0141377924010157,0.0,0.0,0.0,-0.0076673738658428,60.0,7.659489631652832,-0.0,-6.80569058886249e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,9.376846719533204e-05,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176025390625,0.0,0.0,9.874272654997184e-05,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173889160156,0.0,0.0,7.293104863492772e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.417724609375,0.0,0.0,9.874271927401423e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4182434082031,0.0,0.0,0.0004683927691075,286.610595703125,294.1499938964844,292.2345275878906,291.9063720703125,292.7967529296875,292.1640930175781,287.53564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999093404971,5.758148624579462e-09,0.0009990877006202,-0.0141377924010157,0.0,0.0,0.0,-0.0076673738658428,60.0,7.659489631652832,-0.0,-6.80569058886249e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,9.395335655426608e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257507324219,0.0,0.0,9.893741662381216e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.425537109375,0.0,0.0,7.307485066121444e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,9.893741662381216e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263916015625,0.0,0.0,0.0004693163209594,286.6187744140625,294.1499938964844,292.25543212890625,291.9270935058594,292.7874450683594,292.1822814941406,287.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010628029704,5.988493256836591e-09,0.0010010568657889,-0.0147412177175283,0.0,0.0,0.0,-0.0077815628610551,60.0,7.69815731048584,-0.0,-6.832555499158843e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,9.395335655426608e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257507324219,0.0,0.0,9.893741662381216e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.425537109375,0.0,0.0,7.307485066121444e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,9.893741662381216e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263916015625,0.0,0.0,0.0004693163209594,286.6187744140625,294.1499938964844,292.25543212890625,291.9270935058594,292.7874450683594,292.1822814941406,287.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010628029704,5.988493256836591e-09,0.0010010568657889,-0.0147412177175283,0.0,0.0,0.0,-0.0077815628610551,60.0,7.69815731048584,-0.0,-6.832555499158843e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43414306640625,0.0,0.0,9.41623147809878e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.0,9.915746340993792e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,7.323737372644246e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340515136719,0.0,0.0,9.91574561339803e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345397949219,0.0,0.0,0.0004703601298388,286.6269836425781,294.1499938964844,292.2768249511719,291.94830322265625,292.7784423828125,292.2018127441406,287.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032914578914,6.248834782951462e-09,0.0010032852878794,-0.0154232019558548,0.0,0.0,0.0,-0.0079106362536549,60.0,7.739312648773193,-0.0,-6.862980939104092e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43414306640625,0.0,0.0,9.41623147809878e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.0,9.915746340993792e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,7.323737372644246e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340515136719,0.0,0.0,9.91574561339803e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345397949219,0.0,0.0,0.0004703601298388,286.6269836425781,294.1499938964844,292.2768249511719,291.94830322265625,292.7784423828125,292.2018127441406,287.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032914578914,6.248834782951462e-09,0.0010032852878794,-0.0154232019558548,0.0,0.0,0.0,-0.0079106362536549,60.0,7.739312648773193,-0.0,-6.862980939104092e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382019042969,0.0,0.0,9.425819735042752e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43798828125,0.0,0.0,9.925843187374994e-05,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43780517578125,0.0,0.0,7.331194501603022e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381408691406,0.0,0.0,9.925842459779231e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386291503906,0.0,0.0,0.0004708390624728,286.6310729980469,294.1499938964844,292.28765869140625,291.95904541015625,292.7742004394531,292.2120056152344,287.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043126530945,6.368289451330611e-09,0.0010043062502518,-0.0157361160963773,0.0,0.0,0.0,-0.0079698534682393,60.0,7.76036787033081,-0.0,-6.87696442014385e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422912597656,0.0,0.0,9.435763786314055e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44207763671875,0.0,0.0,9.936314745573328e-05,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418640136719,0.0,0.0,7.338928844546899e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,9.936314017977566e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44268798828125,0.0,0.0,0.000471335806651,286.6351623535156,294.1499938964844,292.298583984375,291.9698791503906,292.7702331542969,292.2227783203125,287.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053704027086,6.492179682737742e-09,0.0010053639998659,-0.0160606484860181,0.0,0.0,0.0,-0.0080312630161643,60.0,7.782089233398437,-0.0,-6.8914822293209e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,9.4552080554422e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45025634765625,0.0,0.0,9.9567900178954e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4500427246094,0.0,0.0,7.35405192244798e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45037841796875,0.0,0.0,9.9567900178954e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45086669921875,0.0,0.0,0.000472307059681,286.64337158203125,294.1499938964844,292.3205871582031,291.99169921875,292.7626037597656,292.2447509765625,287.5576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074428282678,6.734429014443322e-09,0.0010074360761791,-0.0166952013969421,0.0,0.0,0.0,-0.0081513589248061,60.0,7.825972557067871,-0.0,-6.91991317580687e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,9.4552080554422e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45025634765625,0.0,0.0,9.9567900178954e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4500427246094,0.0,0.0,7.35405192244798e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45037841796875,0.0,0.0,9.9567900178954e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45086669921875,0.0,0.0,0.000472307059681,286.64337158203125,294.1499938964844,292.3205871582031,291.99169921875,292.7626037597656,292.2447509765625,287.5576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074428282678,6.734429014443322e-09,0.0010074360761791,-0.0166952013969421,0.0,0.0,0.0,-0.0081513589248061,60.0,7.825972557067871,-0.0,-6.91991317580687e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586181640625,0.0,0.0,9.473320824326947e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584045410156,0.0,0.0,9.975864668376744e-05,298.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582214355469,0.0,0.0,7.368140359176323e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585266113281,0.0,0.0,9.975863940780982e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590148925781,0.0,0.0,0.0004732118686661,286.6515197753906,294.1499938964844,292.3427734375,292.0137023925781,292.75567626953125,292.2674255371094,287.5631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093726450577,6.96009694323152e-09,0.0010093656601384,-0.0172863043844699,0.0,0.0,0.0,-0.0082632321864366,60.0,7.869968891143799,-0.0,-6.946451236444774e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586181640625,0.0,0.0,9.473320824326947e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584045410156,0.0,0.0,9.975864668376744e-05,298.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582214355469,0.0,0.0,7.368140359176323e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585266113281,0.0,0.0,9.975863940780982e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590148925781,0.0,0.0,0.0004732118686661,286.6515197753906,294.1499938964844,292.3427734375,292.0137023925781,292.75567626953125,292.2674255371094,287.5631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093726450577,6.96009694323152e-09,0.0010093656601384,-0.0172863043844699,0.0,0.0,0.0,-0.0082632321864366,60.0,7.869968891143799,-0.0,-6.946451236444774e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667663574219,0.0,0.0,9.491129458183424e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665832519531,0.0,0.0,9.99461772153154e-05,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46636962890625,0.0,0.0,7.381990872090682e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667053222656,0.0,0.0,9.99461699393578e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671630859375,0.0,0.0,0.000474101427244,286.6596984863281,294.1499938964844,292.364990234375,292.0357360839844,292.7488708496094,292.2900695800781,287.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112720774486,7.181973238346018e-09,0.0010112648596987,-0.0178674571216106,0.0,0.0,0.0,-0.0083732353523373,60.0,7.913795471191406,-0.0,-6.972592103693388e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667663574219,0.0,0.0,9.491129458183424e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665832519531,0.0,0.0,9.99461772153154e-05,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46636962890625,0.0,0.0,7.381990872090682e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667053222656,0.0,0.0,9.99461699393578e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671630859375,0.0,0.0,0.000474101427244,286.6596984863281,294.1499938964844,292.364990234375,292.0357360839844,292.7488708496094,292.2900695800781,287.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112720774486,7.181973238346018e-09,0.0010112648596987,-0.0178674571216106,0.0,0.0,0.0,-0.0083732353523373,60.0,7.913795471191406,-0.0,-6.972592103693388e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47491455078125,0.0,0.0,9.504755144007504e-05,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747314453125,0.0,0.0,0.0001000896590994,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745178222656,0.0,0.0,7.392589031951502e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,0.0001000896518235,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753112792969,0.0,0.0,0.0004747820785269,286.6678466796875,294.1499938964844,292.3871765136719,292.0577392578125,292.7436828613281,292.3132629394531,287.5741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012722030282,7.351730335614093e-09,0.0010127146961167,-0.0183120854198932,0.0,0.0,0.0,-0.008457382209599,60.0,7.9557061195373535,-0.0,-6.99262656667088e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47491455078125,0.0,0.0,9.504755144007504e-05,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747314453125,0.0,0.0,0.0001000896590994,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745178222656,0.0,0.0,7.392589031951502e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,0.0001000896518235,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753112792969,0.0,0.0,0.0004747820785269,286.6678466796875,294.1499938964844,292.3871765136719,292.0577392578125,292.7436828613281,292.3132629394531,287.5741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012722030282,7.351730335614093e-09,0.0010127146961167,-0.0183120854198932,0.0,0.0,0.0,-0.008457382209599,60.0,7.9557061195373535,-0.0,-6.99262656667088e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,9.514372504781932e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.0,0.0001001909404294,298.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786071777344,0.0,0.0,7.400069443974644e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789123535156,0.0,0.0,0.0001001909331534,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793701171875,0.0,0.0,0.0004752624954562,286.6719055175781,294.1499938964844,292.3982238769531,292.06866455078125,292.74072265625,292.32476806640625,287.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013753353618,7.471560259375565e-09,0.0010137459030374,-0.0186259318143129,0.0,0.0,0.0,-0.0085168201476335,60.0,7.977924823760986,-0.0,-7.006784841223634e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
