time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988360,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830627441406,0.0,0.0,9.520425373921172e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828796386719,0.0,0.0,0.0001002546705421,298.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.482666015625,0.0,0.0,7.404776260955259e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,0.0001002546632662,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48345947265625,0.0,0.0,0.000475564826047,286.67596435546875,294.1499938964844,292.4092102050781,292.0795593261719,292.7381591796875,292.3363647460937,287.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143917752429,7.546958613602328e-09,0.001014384208247,-0.0188234150409698,0.0,0.0,0.0,-0.0085541661828756,60.0,7.998056411743164,-0.0,-7.015701442014688e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912109375,0.0,0.0,9.532868716632947e-05,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49102783203125,0.0,0.0,0.0001003857032628,298.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908142089844,0.0,0.0,7.414454739773646e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.0,0.0001003857032628,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915771484375,0.0,0.0,0.0004761863965541,286.68408203125,294.1499938964844,292.4309387207031,292.10113525390625,292.7330627441406,292.3593444824219,287.5852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157204233109,7.701989268582565e-09,0.0010157127398997,-0.0192294474691152,0.0,0.0,0.0,-0.0086310356855392,60.0,8.03951358795166,-0.0,-7.034052629251164e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912109375,0.0,0.0,9.532868716632947e-05,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49102783203125,0.0,0.0,0.0001003857032628,298.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908142089844,0.0,0.0,7.414454739773646e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.0,0.0001003857032628,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915771484375,0.0,0.0,0.0004761863965541,286.68408203125,294.1499938964844,292.4309387207031,292.10113525390625,292.7330627441406,292.3593444824219,287.5852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157204233109,7.701989268582565e-09,0.0010157127398997,-0.0192294474691152,0.0,0.0,0.0,-0.0086310356855392,60.0,8.03951358795166,-0.0,-7.034052629251164e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993591308594,0.0,0.0,9.54398637986742e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991455078125,0.0,0.0,0.0001005027806968,298.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989624023437,0.0,0.0,7.423101487802342e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.499267578125,0.0,0.0,0.0001005027734208,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997253417969,0.0,0.0,0.000476741726743,286.6922302246094,294.1499938964844,292.45233154296875,292.1223449707031,292.7281188964844,292.3824768066406,287.5907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.84049891677796e-09,0.0010168941225856,-0.0195922087877988,0.0,0.0,0.0,-0.0086996862664818,60.0,8.080147743225098,-0.0,-7.05046829807543e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993591308594,0.0,0.0,9.54398637986742e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991455078125,0.0,0.0,0.0001005027806968,298.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989624023437,0.0,0.0,7.423101487802342e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.499267578125,0.0,0.0,0.0001005027734208,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997253417969,0.0,0.0,0.000476741726743,286.6922302246094,294.1499938964844,292.45233154296875,292.1223449707031,292.7281188964844,292.3824768066406,287.5907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.84049891677796e-09,0.0010168941225856,-0.0195922087877988,0.0,0.0,0.0,-0.0086996862664818,60.0,8.080147743225098,-0.0,-7.05046829807543e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074768066406,0.0,0.0,9.552422852721064e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072937011719,0.0,0.0,0.0001005916201393,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071105957031,0.0,0.0,7.429663673974574e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,0.0001005916128633,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078430175781,0.0,0.0,0.000477163150208,286.7003173828125,294.1499938964844,292.4732360839844,292.14306640625,292.7236633300781,292.4051818847656,287.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178014636039,7.945608615500532e-09,0.001017793547362,-0.0198674853891134,0.0,0.0,0.0,-0.0087517965584993,60.0,8.118199348449707,-0.0,-7.06293832308802e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074768066406,0.0,0.0,9.552422852721064e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072937011719,0.0,0.0,0.0001005916201393,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071105957031,0.0,0.0,7.429663673974574e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,0.0001005916128633,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078430175781,0.0,0.0,0.000477163150208,286.7003173828125,294.1499938964844,292.4732360839844,292.14306640625,292.7236633300781,292.4051818847656,287.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178014636039,7.945608615500532e-09,0.001017793547362,-0.0198674853891134,0.0,0.0,0.0,-0.0087517965584993,60.0,8.118199348449707,-0.0,-7.06293832308802e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155944824219,0.0,0.0,9.558080637361854e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,0.0001006512029562,298.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152282714844,0.0,0.0,7.434064173139632e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155029296875,0.0,0.0,0.0001006511956802,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159606933594,0.0,0.0,0.0004774458066094,286.7084045410156,294.1499938964844,292.4935607910156,292.1632385253906,292.7198181152344,292.4272155761719,287.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184039128944,8.016101560315292e-09,0.0010183959966525,-0.0200521014630794,0.0,0.0,0.0,-0.008786741644144,60.0,8.153166770935059,-0.0,-7.07130780597254e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155944824219,0.0,0.0,9.558080637361854e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,0.0001006512029562,298.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152282714844,0.0,0.0,7.434064173139632e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155029296875,0.0,0.0,0.0001006511956802,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159606933594,0.0,0.0,0.0004774458066094,286.7084045410156,294.1499938964844,292.4935607910156,292.1632385253906,292.7198181152344,292.4272155761719,287.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184039128944,8.016101560315292e-09,0.0010183959966525,-0.0200521014630794,0.0,0.0,0.0,-0.008786741644144,60.0,8.153166770935059,-0.0,-7.07130780597254e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196533203125,0.0,0.0,9.560723265167326e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194702148437,0.0,0.0,0.000100679033494,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.519287109375,0.0,0.0,7.436119631165639e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195617675781,0.0,0.0,0.0001006790262181,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52001953125,0.0,0.0,0.0004775777924805,286.7124328613281,294.1499938964844,292.50347900390625,292.1730651855469,292.7179260253906,292.438232421875,287.60467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186854051426,8.049023669798316e-09,0.00101867725607,-0.020138319581747,0.0,0.0,0.0,-0.008803061209619,60.0,8.170449256896973,-0.0,-7.075217922647425e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.523681640625,0.0,0.0,9.56206931732595e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52349853515625,0.0,0.0,0.0001006931997835,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233154296875,0.0,0.0,7.437165913870558e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52362060546875,0.0,0.0,0.0001006931997835,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240478515625,0.0,0.0,0.0004776450223289,286.7164611816406,294.1499938964844,292.5132141113281,292.1827087402344,292.7162170410156,292.4488830566406,287.60748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188281303271,8.065788037470156e-09,0.0010188200976699,-0.0201822258532047,0.0,0.0,0.0,-0.0088113695383071,60.0,8.186266899108887,-0.0,-7.077209573935761e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317687988281,0.0,0.0,9.5639617939014e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315856933594,0.0,0.0,0.0001007131359074,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,7.438638567691669e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317077636719,0.0,0.0,0.0001007131286314,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321350097656,0.0,0.0,0.000477739580674,286.7245178222656,294.1499938964844,292.53204345703125,292.2013854980469,292.7131042480469,292.46978759765625,287.6130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190325556322,8.089369174513195e-09,0.001019024522975,-0.0202439799904823,0.0,0.0,0.0,-0.0088230734691023,60.0,8.216338157653809,-0.0,-7.080011243942863e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317687988281,0.0,0.0,9.5639617939014e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315856933594,0.0,0.0,0.0001007131359074,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,7.438638567691669e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317077636719,0.0,0.0,0.0001007131286314,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321350097656,0.0,0.0,0.000477739580674,286.7245178222656,294.1499938964844,292.53204345703125,292.2013854980469,292.7131042480469,292.46978759765625,287.6130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190325556322,8.089369174513195e-09,0.001019024522975,-0.0202439799904823,0.0,0.0,0.0,-0.0088230734691023,60.0,8.216338157653809,-0.0,-7.080011243942863e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53985595703125,0.0,0.0,9.562860941514371e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5396728515625,0.0,0.0,0.0001007015453069,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,7.43778218748048e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397644042969,0.0,0.0,0.0001007015380309,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401916503906,0.0,0.0,0.0004776846035383,286.7325134277344,294.1499938964844,292.54998779296875,292.2191772460937,292.7103576660156,292.48974609375,287.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018913462758,8.075652146999346e-09,0.0010189054301008,-0.0202080570161342,0.0,0.0,0.0,-0.0088162645697593,60.0,8.242935180664062,-0.0,-7.078381969449765e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53985595703125,0.0,0.0,9.562860941514371e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5396728515625,0.0,0.0,0.0001007015453069,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,7.43778218748048e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397644042969,0.0,0.0,0.0001007015380309,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401916503906,0.0,0.0,0.0004776846035383,286.7325134277344,294.1499938964844,292.54998779296875,292.2191772460937,292.7103576660156,292.48974609375,287.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018913462758,8.075652146999346e-09,0.0010189054301008,-0.0202080570161342,0.0,0.0,0.0,-0.0088162645697593,60.0,8.242935180664062,-0.0,-7.078381969449765e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,9.561526530887932e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477294921875,0.0,0.0,0.0001006874954327,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54754638671875,0.0,0.0,7.436744635924697e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478210449219,0.0,0.0,0.0001006874881568,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482482910156,0.0,0.0,0.0004776179557666,286.7405090332031,294.1499938964844,292.5673522949219,292.2356262207031,292.70782470703125,292.5093688964844,287.6242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187728330492,8.059026335160981e-09,0.001018764800392,-0.0201645139604806,0.0,0.0,0.0,-0.0088080298155546,60.0,8.267877578735352,-0.0,-7.076405950101616e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,9.561526530887932e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477294921875,0.0,0.0,0.0001006874954327,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54754638671875,0.0,0.0,7.436744635924697e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478210449219,0.0,0.0,0.0001006874881568,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482482910156,0.0,0.0,0.0004776179557666,286.7405090332031,294.1499938964844,292.5673522949219,292.2356262207031,292.70782470703125,292.5093688964844,287.6242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187728330492,8.059026335160981e-09,0.001018764800392,-0.0201645139604806,0.0,0.0,0.0,-0.0088080298155546,60.0,8.267877578735352,-0.0,-7.076405950101616e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.555908203125,0.0,0.0,9.561100887367502e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55572509765625,0.0,0.0,0.0001006830061669,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555419921875,0.0,0.0,7.436413579853252e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558166503906,0.0,0.0,0.0001006830061669,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562438964844,0.0,0.0,0.0004775966808665,286.7484436035156,294.1499938964844,292.58447265625,292.2503967285156,292.70623779296875,292.5278015136719,287.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187259176746,8.053718580924851e-09,0.001018717768602,-0.0201506149023771,0.0,0.0,0.0,-0.0088053904473781,60.0,8.28650188446045,-0.0,-7.075775698694997e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.555908203125,0.0,0.0,9.561100887367502e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55572509765625,0.0,0.0,0.0001006830061669,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555419921875,0.0,0.0,7.436413579853252e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558166503906,0.0,0.0,0.0001006830061669,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562438964844,0.0,0.0,0.0004775966808665,286.7484436035156,294.1499938964844,292.58447265625,292.2503967285156,292.70623779296875,292.5278015136719,287.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187259176746,8.053718580924851e-09,0.001018717768602,-0.0201506149023771,0.0,0.0,0.0,-0.0088053904473781,60.0,8.28650188446045,-0.0,-7.075775698694997e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599060058594,0.0,0.0,9.56038129515946e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55975341796875,0.0,0.0,0.000100675431895,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595703125,0.0,0.0,7.43585333111696e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5598449707031,0.0,0.0,0.0001006754246191,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56024169921875,0.0,0.0,0.0004775607085321,286.75244140625,294.1499938964844,292.59295654296875,292.2571716308594,292.70526123046875,292.5373229980469,287.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186505969613,8.044749755242721e-09,0.0010186425643041,-0.0201271250844001,0.0,0.0,0.0,-0.0088009517639875,60.0,8.297409057617188,-0.0,-7.074709884591357e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639343261719,0.0,0.0,9.560302714817226e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5637512207031,0.0,0.0,0.0001006746024359,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635681152344,0.0,0.0,7.435792213073e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638427734375,0.0,0.0,0.0001006745951599,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56427001953125,0.0,0.0,0.0004775568086188,286.75640869140625,294.1499938964844,292.6014404296875,292.2635498046875,292.7044677734375,292.5465393066406,287.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.04376920626737e-09,0.0010186336003243,-0.0201245583593845,0.0,0.0,0.0,-0.0088004628196358,60.0,8.306544303894043,-0.0,-7.074594066125428e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719299316406,0.0,0.0,9.560441685607655e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5717468261719,0.0,0.0,0.0001006760649033,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57159423828125,0.0,0.0,7.435900624841452e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57183837890625,0.0,0.0,0.0001006760576274,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.572265625,0.0,0.0,0.0004775637353304,286.7643127441406,294.1499938964844,292.6182556152344,292.2752380371094,292.7030029296875,292.5647888183594,287.64129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186554864048,8.045496713293687e-09,0.0010186474537476,-0.020129082724452,0.0,0.0,0.0,-0.008801314048469,60.0,8.323756217956543,-0.0,-7.074799412976064e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719299316406,0.0,0.0,9.560441685607655e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5717468261719,0.0,0.0,0.0001006760649033,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57159423828125,0.0,0.0,7.435900624841452e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57183837890625,0.0,0.0,0.0001006760576274,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.572265625,0.0,0.0,0.0004775637353304,286.7643127441406,294.1499938964844,292.6182556152344,292.2752380371094,292.7030029296875,292.5647888183594,287.64129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186554864048,8.045496713293687e-09,0.0010186474537476,-0.020129082724452,0.0,0.0,0.0,-0.008801314048469,60.0,8.323756217956543,-0.0,-7.074799412976064e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799255371094,0.0,0.0,9.561199112795292e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797424316406,0.0,0.0,0.0001006840393529,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57958984375,0.0,0.0,7.436489249812439e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.579833984375,0.0,0.0,0.0001006840393529,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802307128906,0.0,0.0,0.00047760157031,286.7722473144531,294.1499938964844,292.635009765625,292.2854919433594,292.7017822265625,292.58270263671875,287.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.338977813720703,-0.0,-7.075919938870356e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799255371094,0.0,0.0,9.561199112795292e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797424316406,0.0,0.0,0.0001006840393529,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57958984375,0.0,0.0,7.436489249812439e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.579833984375,0.0,0.0,0.0001006840393529,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802307128906,0.0,0.0,0.00047760157031,286.7722473144531,294.1499938964844,292.635009765625,292.2854919433594,292.7017822265625,292.58270263671875,287.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.338977813720703,-0.0,-7.075919938870356e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878601074219,0.0,0.0,9.56322910496965e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876770019531,0.0,0.0,0.0001007054161163,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875244140625,0.0,0.0,7.438068132614717e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877685546875,0.0,0.0,0.0001007054161163,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881652832031,0.0,0.0,0.0004777029971592,286.78009033203125,294.1499938964844,292.6517028808594,292.2944641113281,292.7015686035156,292.6000671386719,287.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189523454755,8.080221824968703e-09,0.0010189443128183,-0.020220024511218,0.0,0.0,0.0,-0.0088185286149382,60.0,8.348921775817871,-0.0,-7.078924824099887e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878601074219,0.0,0.0,9.56322910496965e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876770019531,0.0,0.0,0.0001007054161163,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875244140625,0.0,0.0,7.438068132614717e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877685546875,0.0,0.0,0.0001007054161163,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881652832031,0.0,0.0,0.0004777029971592,286.78009033203125,294.1499938964844,292.6517028808594,292.2944641113281,292.7015686035156,292.6000671386719,287.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189523454755,8.080221824968703e-09,0.0010189443128183,-0.020220024511218,0.0,0.0,0.0,-0.0088185286149382,60.0,8.348921775817871,-0.0,-7.078924824099887e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957946777344,0.0,0.0,9.5647519628983e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956420898437,0.0,0.0,0.0001007214523269,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954895019531,0.0,0.0,7.439252658514306e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957336425781,0.0,0.0,0.000100721445051,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961303710937,0.0,0.0,0.0004777790454681,286.7879333496094,294.1499938964844,292.6684265136719,292.3022155761719,292.7011108398437,292.6175842285156,287.658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099189763299819e-09,0.0010191060137003,-0.0202696993947029,0.0,0.0,0.0,-0.0088279293850064,60.0,8.360358238220215,-0.0,-7.081178665657718e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957946777344,0.0,0.0,9.5647519628983e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956420898437,0.0,0.0,0.0001007214523269,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954895019531,0.0,0.0,7.439252658514306e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957336425781,0.0,0.0,0.000100721445051,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961303710937,0.0,0.0,0.0004777790454681,286.7879333496094,294.1499938964844,292.6684265136719,292.3022155761719,292.7011108398437,292.6175842285156,287.658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099189763299819e-09,0.0010191060137003,-0.0202696993947029,0.0,0.0,0.0,-0.0088279293850064,60.0,8.360358238220215,-0.0,-7.081178665657718e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997619628906,0.0,0.0,9.565994696458802e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.599609375,0.0,0.0,0.0001007345417747,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994567871094,0.0,0.0,7.440219633281231e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997009277344,0.0,0.0,0.0001007345344987,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60009765625,0.0,0.0,0.0004778411530423,286.7918701171875,294.1499938964844,292.6767883300781,292.3056640625,292.7010498046875,292.6262512207031,287.66131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.11467515404729e-09,0.0010192395420745,-0.0203102529048919,0.0,0.0,0.0,-0.0088356118649244,60.0,8.364761352539062,-0.0,-7.083018971343338e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6037292480469,0.0,0.0,9.567294910084456e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60357666015625,0.0,0.0,0.0001007482351269,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034240722656,0.0,0.0,7.441230991389602e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036682128906,0.0,0.0,0.0001007482278509,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60406494140625,0.0,0.0,0.0004779060836881,286.7957763671875,294.1499938964844,292.6851806640625,292.308837890625,292.7010192871094,292.6349182128906,287.6641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.368927001953125,-0.0,-7.084944542157245e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116638183594,0.0,0.0,9.570182010065764e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61151123046875,0.0,0.0,0.0001007786340778,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6113586425781,0.0,0.0,7.44347635190934e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116027832031,0.0,0.0,0.0001007786340778,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,0.0004780503222718,286.8036193847656,294.1499938964844,292.7019958496094,292.314453125,292.7011413574219,292.6522216796875,287.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.008861469104886,60.0,8.376287460327148,-0.0,-7.089221298883785e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116638183594,0.0,0.0,9.570182010065764e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61151123046875,0.0,0.0,0.0001007786340778,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6113586425781,0.0,0.0,7.44347635190934e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116027832031,0.0,0.0,0.0001007786340778,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,0.0004780503222718,286.8036193847656,294.1499938964844,292.7019958496094,292.314453125,292.7011413574219,292.6522216796875,287.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.008861469104886,60.0,8.376287460327148,-0.0,-7.089221298883785e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195678710937,0.0,0.0,9.573675197316334e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194152832031,0.0,0.0,0.0001008154140436,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192626953125,0.0,0.0,7.446193194482476e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195068359375,0.0,0.0,0.0001008154140436,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.619873046875,0.0,0.0,0.0004782247706316,286.8114013671875,294.1499938964844,292.7189636230469,292.3191223144531,292.7016906738281,292.6695251464844,287.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.38148021697998,-0.0,-7.094396181628326e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195678710937,0.0,0.0,9.573675197316334e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194152832031,0.0,0.0,0.0001008154140436,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192626953125,0.0,0.0,7.446193194482476e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195068359375,0.0,0.0,0.0001008154140436,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.619873046875,0.0,0.0,0.0004782247706316,286.8114013671875,294.1499938964844,292.7189636230469,292.3191223144531,292.7016906738281,292.6695251464844,287.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.38148021697998,-0.0,-7.094396181628326e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274719238281,0.0,0.0,9.577420132700354e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273193359375,0.0,0.0,0.0001008548570098,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6271667480469,0.0,0.0,7.449105760315433e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274108886719,0.0,0.0,0.0001008548497338,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6277770996094,0.0,0.0,0.0004784118500538,286.8191833496094,294.1499938964844,292.736083984375,292.32293701171875,292.702392578125,292.6868591308594,287.6815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257014627588433e-09,0.0010204559657722,-0.0206830184906721,0.0,0.0,0.0,-0.0089061725884675,60.0,8.385796546936035,-0.0,-7.09994765202282e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274719238281,0.0,0.0,9.577420132700354e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273193359375,0.0,0.0,0.0001008548570098,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6271667480469,0.0,0.0,7.449105760315433e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274108886719,0.0,0.0,0.0001008548497338,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6277770996094,0.0,0.0,0.0004784118500538,286.8191833496094,294.1499938964844,292.736083984375,292.32293701171875,292.702392578125,292.6868591308594,287.6815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257014627588433e-09,0.0010204559657722,-0.0206830184906721,0.0,0.0,0.0,-0.0089061725884675,60.0,8.385796546936035,-0.0,-7.09994765202282e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353454589844,0.0,0.0,9.581696940585972e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351928710937,0.0,0.0,0.0001008998951874,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6350402832031,0.0,0.0,7.452432328136638e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352844238281,0.0,0.0,0.0001008998879115,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356506347656,0.0,0.0,0.0004786255012731,286.82696533203125,294.1499938964844,292.75341796875,292.3260192871094,292.7035522460937,292.704345703125,287.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.388299942016602,-0.0,-7.106289956482216e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353454589844,0.0,0.0,9.581696940585972e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351928710937,0.0,0.0,0.0001008998951874,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6350402832031,0.0,0.0,7.452432328136638e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352844238281,0.0,0.0,0.0001008998879115,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356506347656,0.0,0.0,0.0004786255012731,286.82696533203125,294.1499938964844,292.75341796875,292.3260192871094,292.7035522460937,292.704345703125,287.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.388299942016602,-0.0,-7.106289956482216e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
