time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990700,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6392822265625,0.0,0.0,9.583921928424388e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,0.0001009233237709,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63897705078125,0.0,0.0,7.45416255085729e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63922119140625,0.0,0.0,0.000100923316495,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395874023437,0.0,0.0,0.0004787366488017,286.8308410644531,294.1499938964844,292.7621765136719,292.3273010253906,292.7042236328125,292.713134765625,287.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020052178763e-09,0.0010211494518443,-0.0208951532840728,0.0,0.0,0.0,-0.0089463340118527,60.0,8.389235496520996,-0.0,-7.10959042748982e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432189941406,0.0,0.0,9.586234955349936e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64306640625,0.0,0.0,0.000100947683677,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429138183594,0.0,0.0,7.455961895175278e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6431579589844,0.0,0.0,0.0001009476764011,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435241699219,0.0,0.0,0.0004788521910086,286.8346862792969,294.1499938964844,292.7710266113281,292.32843017578125,292.7049560546875,292.7219543457031,287.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837001005933e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.38988971710205,-0.0,-7.113022348903544e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510925292969,0.0,0.0,9.591046546120197e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65093994140625,0.0,0.0,0.0001009983461699,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507873535156,0.0,0.0,7.459703920176253e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510314941406,0.0,0.0,0.0001009983388939,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513671875,0.0,0.0,0.0004790925304405,286.8424377441406,294.1499938964844,292.7889099121094,292.3302917480469,292.70660400390625,292.73974609375,287.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275927722454,0.0,0.0,0.0,-0.0089903315529227,60.0,8.39064884185791,-0.0,-7.120164013940666e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510925292969,0.0,0.0,9.591046546120197e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65093994140625,0.0,0.0,0.0001009983461699,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507873535156,0.0,0.0,7.459703920176253e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510314941406,0.0,0.0,0.0001009983388939,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513671875,0.0,0.0,0.0004790925304405,286.8424377441406,294.1499938964844,292.7889099121094,292.3302917480469,292.70660400390625,292.73974609375,287.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275927722454,0.0,0.0,0.0,-0.0089903315529227,60.0,8.39064884185791,-0.0,-7.120164013940666e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.658935546875,0.0,0.0,9.596196468919516e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587829589844,0.0,0.0,0.000101052573882,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586303710937,0.0,0.0,7.463709334842861e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65887451171875,0.0,0.0,0.000101052573882,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592102050781,0.0,0.0,0.0004793497791979,286.85015869140625,294.1499938964844,292.80712890625,292.3316650390625,292.7086181640625,292.7578125,287.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490937730698533e-09,0.0010224563302472,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.390348434448242,-0.0,-7.127812295948388e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.658935546875,0.0,0.0,9.596196468919516e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587829589844,0.0,0.0,0.000101052573882,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586303710937,0.0,0.0,7.463709334842861e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65887451171875,0.0,0.0,0.000101052573882,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592102050781,0.0,0.0,0.0004793497791979,286.85015869140625,294.1499938964844,292.80712890625,292.3316650390625,292.7086181640625,292.7578125,287.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490937730698533e-09,0.0010224563302472,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.390348434448242,-0.0,-7.127812295948388e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.666748046875,0.0,0.0,9.601569036021829e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665954589844,0.0,0.0,0.0001011091517284,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664733886719,0.0,0.0,7.467887917300686e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66668701171875,0.0,0.0,0.0001011091517284,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,0.0004796181456185,286.8578491210937,294.1499938964844,292.82574462890625,292.3326721191406,292.7109375,292.7761535644531,287.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.389324188232422,-0.0,-7.135795243584654e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.666748046875,0.0,0.0,9.601569036021829e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665954589844,0.0,0.0,0.0001011091517284,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664733886719,0.0,0.0,7.467887917300686e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66668701171875,0.0,0.0,0.0001011091517284,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,0.0004796181456185,286.8578491210937,294.1499938964844,292.82574462890625,292.3326721191406,292.7109375,292.7761535644531,287.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.389324188232422,-0.0,-7.135795243584654e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745910644531,0.0,0.0,9.607122774468736e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744384765625,0.0,0.0,0.0001011676431517,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742858886719,0.0,0.0,7.472207653336227e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745300292969,0.0,0.0,0.0001011676358757,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67486572265625,0.0,0.0,0.0004798955924343,286.86553955078125,294.1499938964844,292.84478759765625,292.3334045410156,292.7135314941406,292.7947998046875,287.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.38778305053711,-0.0,-7.144053171259658e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745910644531,0.0,0.0,9.607122774468736e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744384765625,0.0,0.0,0.0001011676431517,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742858886719,0.0,0.0,7.472207653336227e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745300292969,0.0,0.0,0.0001011676358757,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67486572265625,0.0,0.0,0.0004798955924343,286.86553955078125,294.1499938964844,292.84478759765625,292.3334045410156,292.7135314941406,292.7947998046875,287.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.38778305053711,-0.0,-7.144053171259658e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784973144531,0.0,0.0,9.60998295340687e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783447265625,0.0,0.0,0.0001011977510643,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781921386719,0.0,0.0,7.474431913578883e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784362792969,0.0,0.0,0.0001011977510643,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67877197265625,0.0,0.0,0.0004800384340342,286.8693542480469,294.1499938964844,292.8544616699219,292.33367919921875,292.7149658203125,292.8043212890625,287.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.3867826461792,-0.0,-7.148306480075918e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824035644531,0.0,0.0,9.612872236175464e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822509765625,0.0,0.0,0.000101228179119,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820983886719,0.0,0.0,7.476679456885904e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6823425292969,0.0,0.0,0.000101228179119,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68267822265625,0.0,0.0,0.0004801827599294,286.8731994628906,294.1499938964844,292.8642883300781,292.3339233398437,292.71649169921875,292.8139343261719,287.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.0218396633863449,0.0,0.0,0.0,-0.0091251358389854,60.0,8.38570785522461,-0.0,-7.152605974170001e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.690185546875,0.0,0.0,9.618717740522698e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900634765625,0.0,0.0,0.0001012897337204,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899108886719,0.0,0.0,7.481225475203246e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69012451171875,0.0,0.0,0.0001012897337204,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6904602050781,0.0,0.0,0.0004804747586604,286.880859375,294.1499938964844,292.8843078613281,292.3343811035156,292.7196350097656,292.83331298828125,287.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.383426666259766,-0.0,-7.161306569969383e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.690185546875,0.0,0.0,9.618717740522698e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900634765625,0.0,0.0,0.0001012897337204,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899108886719,0.0,0.0,7.481225475203246e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69012451171875,0.0,0.0,0.0001012897337204,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6904602050781,0.0,0.0,0.0004804747586604,286.880859375,294.1499938964844,292.8843078613281,292.3343811035156,292.7196350097656,292.83331298828125,287.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.383426666259766,-0.0,-7.161306569969383e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979675292969,0.0,0.0,9.62491540121846e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978454589844,0.0,0.0,0.0001013549990602,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976928710937,0.0,0.0,7.486046524718404e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69793701171875,0.0,0.0,0.0001013549990602,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982421875,0.0,0.0,0.0004807843652088,286.88848876953125,294.1499938964844,292.90484619140625,292.3348083496094,292.72314453125,292.8532409667969,287.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848741295253149e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.381027221679688,-0.0,-7.17053794119238e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979675292969,0.0,0.0,9.62491540121846e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978454589844,0.0,0.0,0.0001013549990602,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976928710937,0.0,0.0,7.486046524718404e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69793701171875,0.0,0.0,0.0001013549990602,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982421875,0.0,0.0,0.0004807843652088,286.88848876953125,294.1499938964844,292.90484619140625,292.3348083496094,292.72314453125,292.8532409667969,287.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848741295253149e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.381027221679688,-0.0,-7.17053794119238e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057800292969,0.0,0.0,9.6318923169747e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70562744140625,0.0,0.0,0.0001014284716802,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055053710937,0.0,0.0,7.4914722063113e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057189941406,0.0,0.0,0.0001014284644043,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060241699219,0.0,0.0,0.0004811328544747,286.8961181640625,294.1499938964844,292.9259948730469,292.3353576660156,292.7268371582031,292.8733825683594,287.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935661099940262e-09,0.0010262585710734,-0.0224601663649082,0.0,0.0,0.0,-0.0092426044866442,60.0,8.378974914550781,-0.0,-7.180936734130229e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057800292969,0.0,0.0,9.6318923169747e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70562744140625,0.0,0.0,0.0001014284716802,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055053710937,0.0,0.0,7.4914722063113e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057189941406,0.0,0.0,0.0001014284644043,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060241699219,0.0,0.0,0.0004811328544747,286.8961181640625,294.1499938964844,292.9259948730469,292.3353576660156,292.7268371582031,292.8733825683594,287.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935661099940262e-09,0.0010262585710734,-0.0224601663649082,0.0,0.0,0.0,-0.0092426044866442,60.0,8.378974914550781,-0.0,-7.180936734130229e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135314941406,0.0,0.0,9.64098289841786e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134094238281,0.0,0.0,0.0001015242014545,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132568359375,0.0,0.0,7.498542981920764e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134704589844,0.0,0.0,0.0001015241941786,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138061523437,0.0,0.0,0.0004815869615413,286.9037170410156,294.1499938964844,292.9477844238281,292.3360595703125,292.73095703125,292.8943786621094,287.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.0489251647341e-09,0.0010272272629663,-0.0227567460387945,0.0,0.0,0.0,-0.0092987548559904,60.0,8.378179550170898,-0.0,-7.194498152784945e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135314941406,0.0,0.0,9.64098289841786e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134094238281,0.0,0.0,0.0001015242014545,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132568359375,0.0,0.0,7.498542981920764e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134704589844,0.0,0.0,0.0001015241941786,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138061523437,0.0,0.0,0.0004815869615413,286.9037170410156,294.1499938964844,292.9477844238281,292.3360595703125,292.73095703125,292.8943786621094,287.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.0489251647341e-09,0.0010272272629663,-0.0227567460387945,0.0,0.0,0.0,-0.0092987548559904,60.0,8.378179550170898,-0.0,-7.194498152784945e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174377441406,0.0,0.0,9.6457741165068e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71728515625,0.0,0.0,0.0001015746529446,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171630859375,0.0,0.0,7.502269727410749e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173767089844,0.0,0.0,0.0001015746456687,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176818847656,0.0,0.0,0.0004818262823391,286.90753173828125,294.1499938964844,292.9589233398437,292.3365173339844,292.733154296875,292.9051208496094,287.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130405932664,0.0,0.0,0.0,-0.0093283504247665,60.0,8.378124237060547,-0.0,-7.201650475963106e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213134765625,0.0,0.0,9.650609717937186e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7211608886719,0.0,0.0,0.000101625570096,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210388183594,0.0,0.0,7.50603066990152e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72125244140625,0.0,0.0,0.000101625570096,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,0.0004820678441319,286.91131591796875,294.1499938964844,292.9702453613281,292.3370666503906,292.7354431152344,292.91607666015625,287.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168862113995148e-09,0.0010282535804435,-0.0230707898736,0.0,0.0,0.0,-0.0093582160770893,60.0,8.37830638885498,-0.0,-7.208872432329373e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72906494140625,0.0,0.0,9.660021896706894e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289428710937,0.0,0.0,0.0001017246904666,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287902832031,0.0,0.0,7.51335101085715e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72900390625,0.0,0.0,0.0001017246831906,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,0.0004825379874091,286.9189147949219,294.1499938964844,292.9934387207031,292.3384094238281,292.7403259277344,292.93853759765625,287.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.37897777557373,-0.0,-7.222940467954686e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72906494140625,0.0,0.0,9.660021896706894e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289428710937,0.0,0.0,0.0001017246904666,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287902832031,0.0,0.0,7.51335101085715e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72900390625,0.0,0.0,0.0001017246831906,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,0.0004825379874091,286.9189147949219,294.1499938964844,292.9934387207031,292.3384094238281,292.7403259277344,292.93853759765625,287.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.37897777557373,-0.0,-7.222940467954686e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73681640625,0.0,0.0,9.668993152445182e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366943359375,0.0,0.0,0.0001018191615003,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7365417480469,0.0,0.0,7.520329381804913e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367553710937,0.0,0.0,0.0001018191615003,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.737060546875,0.0,0.0,0.0004829861572943,286.9264831542969,294.1499938964844,293.0173645019531,292.3402709960937,292.7453308105469,292.9612731933594,287.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397905564867416e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,-0.0094717592000961,60.0,8.379727363586426,-0.0,-7.23636333077593e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73681640625,0.0,0.0,9.668993152445182e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366943359375,0.0,0.0,0.0001018191615003,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7365417480469,0.0,0.0,7.520329381804913e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367553710937,0.0,0.0,0.0001018191615003,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.737060546875,0.0,0.0,0.0004829861572943,286.9264831542969,294.1499938964844,293.0173645019531,292.3402709960937,292.7453308105469,292.9612731933594,287.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397905564867416e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,-0.0094717592000961,60.0,8.379727363586426,-0.0,-7.23636333077593e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445373535156,0.0,0.0,9.67565574683249e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444152832031,0.0,0.0,0.0001018893235595,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,7.525511318817735e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445068359375,0.0,0.0,0.0001018893162836,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,0.0004833189595956,286.9340515136719,294.1499938964844,293.0421142578125,292.3426513671875,292.7509155273437,292.9851379394531,287.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309307835996,9.480912055437333e-09,0.0010309212375432,-0.0238878428936004,0.0,0.0,0.0,-0.0095129096880555,60.0,8.380561828613281,-0.0,-7.246338640243266e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445373535156,0.0,0.0,9.67565574683249e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444152832031,0.0,0.0,0.0001018893235595,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,7.525511318817735e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445068359375,0.0,0.0,0.0001018893162836,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,0.0004833189595956,286.9340515136719,294.1499938964844,293.0421142578125,292.3426513671875,292.7509155273437,292.9851379394531,287.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309307835996,9.480912055437333e-09,0.0010309212375432,-0.0238878428936004,0.0,0.0,0.0,-0.0095129096880555,60.0,8.380561828613281,-0.0,-7.246338640243266e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522888183594,0.0,0.0,9.681082156021148e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75213623046875,0.0,0.0,0.0001019464616547,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75201416015625,0.0,0.0,7.529731374233961e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522277832031,0.0,0.0,0.0001019464616547,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525329589844,0.0,0.0,0.0004835900035686,286.9416198730469,294.1499938964844,293.0677185058594,292.345703125,292.7567443847656,293.00946044921875,287.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548518420388064e-09,0.0010315014515072,-0.0240648500621318,0.0,0.0,0.0,-0.0095464354380965,60.0,8.381302833557129,-0.0,-7.254468670225833e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522888183594,0.0,0.0,9.681082156021148e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75213623046875,0.0,0.0,0.0001019464616547,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75201416015625,0.0,0.0,7.529731374233961e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522277832031,0.0,0.0,0.0001019464616547,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525329589844,0.0,0.0,0.0004835900035686,286.9416198730469,294.1499938964844,293.0677185058594,292.345703125,292.7567443847656,293.00946044921875,287.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548518420388064e-09,0.0010315014515072,-0.0240648500621318,0.0,0.0,0.0,-0.0095464354380965,60.0,8.381302833557129,-0.0,-7.254468670225833e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7561340332031,0.0,0.0,9.68301173998043e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7560119628906,0.0,0.0,0.0001019667834043,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558898925781,0.0,0.0,7.531232404289767e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7560729980469,0.0,0.0,0.0001019667761283,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7563781738281,0.0,0.0,0.0004836863954551,286.94537353515625,294.1499938964844,293.0808410644531,292.3475036621094,292.7597961425781,293.0218811035156,287.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317140258848,9.572556081138828e-09,0.0010317043634131,-0.0241277888417243,0.0,0.0,0.0,-0.0095583386719226,60.0,8.381587028503418,-0.0,-7.257360579160378e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.760009765625,0.0,0.0,9.684414544608444e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598571777344,0.0,0.0,0.0001019815535983,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597351074219,0.0,0.0,7.532323070336133e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75994873046875,0.0,0.0,0.0001019815535983,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76025390625,0.0,0.0,0.0004837564774788,286.9491271972656,294.1499938964844,293.0942077636719,292.3495178222656,292.762939453125,293.03448486328125,287.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590034544260106e-09,0.001031853724271,-0.0241735503077507,0.0,0.0,0.0,-0.0095670027658343,60.0,8.381864547729492,-0.0,-7.259463785658228e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677001953125,0.0,0.0,9.686293924460188e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.767578125,0.0,0.0,0.000102001344203,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674560546875,0.0,0.0,7.533784810220823e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76763916015625,0.0,0.0,0.000102001336927,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679443359375,0.0,0.0,0.0004838503373321,286.9566650390625,294.1499938964844,293.1216125488281,292.3541564941406,292.7694396972656,293.0601501464844,287.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613445151046562e-09,0.001032056286931,-0.0242348443716764,0.0,0.0,0.0,-0.0095786210149526,60.0,8.382506370544434,-0.0,-7.26228037706278e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677001953125,0.0,0.0,9.686293924460188e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.767578125,0.0,0.0,0.000102001344203,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674560546875,0.0,0.0,7.533784810220823e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76763916015625,0.0,0.0,0.000102001336927,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679443359375,0.0,0.0,0.0004838503373321,286.9566650390625,294.1499938964844,293.1216125488281,292.3541564941406,292.7694396972656,293.0601501464844,287.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613445151046562e-09,0.001032056286931,-0.0242348443716764,0.0,0.0,0.0,-0.0095786210149526,60.0,8.382506370544434,-0.0,-7.26228037706278e-08,0.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7753601074219,0.0,0.050000000745058,9.686237171990796e-05,298.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7752380371094,0.0,0.050000000745058,0.0001020007475744,298.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7751159667969,0.0,0.050000000745058,7.533741154475138e-05,298.6428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7753295898437,0.0,0.050000000745058,0.0001020007475744,298.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7756042480469,0.0,0.050000000745058,0.0004838475142605,286.9641418457031,286.19000244140625,293.1499938964844,292.3597717285156,292.7767944335937,293.0878295898437,287.79345703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320581495761,9.612736384667642e-09,0.0010320484871044,-0.0242329891771078,0.0,0.0,0.0,-0.0095782605931162,60.0,8.38498592376709,-0.0,-7.26219511193449e-08,1.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7753601074219,0.0,0.050000000745058,9.686237171990796e-05,298.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7752380371094,0.0,0.050000000745058,0.0001020007475744,298.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7751159667969,0.0,0.050000000745058,7.533741154475138e-05,298.6428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7753295898437,0.0,0.050000000745058,0.0001020007475744,298.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7756042480469,0.0,0.050000000745058,0.0004838475142605,286.9641418457031,286.19000244140625,293.1499938964844,292.3597717285156,292.7767944335937,293.0878295898437,287.79345703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320581495761,9.612736384667642e-09,0.0010320484871044,-0.0242329891771078,0.0,0.0,0.0,-0.0095782605931162,60.0,8.38498592376709,-0.0,-7.26219511193449e-08,1.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4849853515625,0.6337106227874756,0.050000000745058,0.0408507473766803,298.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4849548339844,0.6337106227874756,0.050000000745058,0.0430178083479404,298.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4849548339844,0.6337106227874756,0.050000000745058,0.0317728072404861,298.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4849853515625,0.6337106227874756,0.050000000745058,0.0430178046226501,298.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.48504638671875,0.6337106227874756,0.050000000745058,0.2040579468011856,287.6126403808594,286.17108154296875,293.1652526855469,292.36328125,296.57293701171875,297.5274963378906,287.9840087890625,1.0,0.1097035333514213,0.0820062458515167,0.0820062458515167,1.0,1.0,-0.4340787827968597,0.000454517401522,0.433624267578125,-0.1307120770215988,0.0,0.0,0.0,10.215397834777832,60.0,1137.650634765625,0.0,12.281126976013184,1.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43902587890625,0.6315107941627502,0.050000000745058,0.0452403128147125,298.6755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.43902587890625,0.6315107941627502,0.050000000745058,0.0476402267813682,298.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43902587890625,0.6315107941627502,0.050000000745058,0.0351869091391563,298.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.43902587890625,0.6315107941627502,0.050000000745058,0.0476402267813682,298.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43902587890625,0.6315107941627502,0.050000000745058,0.2259847223758697,288.5469665527344,286.1501770019531,293.1820983886719,292.3677673339844,297.1393737792969,298.7541809082031,289.20904541015625,1.0,0.1210850700736045,0.1640124917030334,0.1640124917030334,1.0,1.0,-0.4820384979248047,0.0167098231613636,0.4653286933898926,-0.1257717013359069,0.0,0.0,0.0,12.502882957458496,60.0,2384.74267578125,0.0,16.680295944213867,1.0,281.0257263183594,283.5950012207031,298.4438171386719,300.4678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.6685535955081306e-21,3.3342767977540657e-21,3.3342767977540657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
