time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17992980,298.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4734191894531,0.5710361003875732,0.050000000745058,0.0456803739070892,298.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4734191894531,0.5710361003875732,0.050000000745058,0.0481036342680454,298.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4734191894531,0.5710361003875732,0.050000000745058,0.0355291813611984,298.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4734191894531,0.5710361003875732,0.050000000745058,0.0481036342680454,298.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4734191894531,0.5710361003875732,0.050000000745058,0.2281829267740249,287.1694641113281,286.1026916503906,293.2204284667969,292.3794250488281,297.114990234375,298.7536926269531,285.5242004394531,1.0,0.1405845284461975,0.3280249834060669,0.3280249834060669,1.0,1.0,-0.4867335557937622,0.0621111989021301,0.4246223568916321,-0.0815767347812652,1.0,1.0,0.0,20.029211044311523,60.0,15441.7041015625,0.0,23.18464088439941,1.0,282.38092041015625,284.19287109375,298.424072265625,300.0985107421875,293.1499938964844,293.1499938964844,283.1499938964844,10935.1845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197940468788147,1.0,0.0,0.0,2.202465057373047,2.202476024627685,3.3531361509631097e-07,4.262845039367676,4.2628350257873535,9.812186362978537e-06,0.0,0.0,-0.0,4109.064453125,0.0,327.9282531738281,1895.015869140625,0.0,571.5255126953125,0.5905442237854004,1.0,0.0,3.0,1.0,0.0
17993040,298.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4734191894531,0.5710361003875732,0.050000000745058,0.0456803739070892,298.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4734191894531,0.5710361003875732,0.050000000745058,0.0481036342680454,298.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4734191894531,0.5710361003875732,0.050000000745058,0.0355291813611984,298.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4734191894531,0.5710361003875732,0.050000000745058,0.0481036342680454,298.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4734191894531,0.5710361003875732,0.050000000745058,0.2281829267740249,287.1694641113281,286.1026916503906,293.2204284667969,292.3794250488281,297.114990234375,298.7536926269531,285.5242004394531,1.0,0.1405845284461975,0.3280249834060669,0.3280249834060669,1.0,1.0,-0.4867335557937622,0.0621111989021301,0.4246223568916321,-0.0815767347812652,1.0,1.0,0.0,20.029211044311523,60.0,15441.7041015625,0.0,23.18464088439941,1.0,282.38092041015625,284.19287109375,298.424072265625,300.0985107421875,293.1499938964844,293.1499938964844,283.1499938964844,10935.1845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197940468788147,1.0,0.0,0.0,2.202465057373047,2.202476024627685,3.3531361509631097e-07,4.262845039367676,4.2628350257873535,9.812186362978537e-06,0.0,0.0,-0.0,4109.064453125,0.0,327.9282531738281,1895.015869140625,0.0,571.5255126953125,0.5905442237854004,1.0,0.0,3.0,1.0,0.0
17993100,298.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.5492541193962097,0.050000000745058,0.0458178259432315,298.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.5492541193962097,0.050000000745058,0.0482483766973018,298.7864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.5492541193962097,0.050000000745058,0.0356360860168933,298.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.5492541193962097,0.050000000745058,0.0482483766973018,298.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.5492541193962097,0.050000000745058,0.2288695275783538,284.9936828613281,286.076171875,293.2417907714844,292.3865661621094,297.090576171875,298.7115173339844,284.8992004394531,1.0,0.1489848643541336,0.4100312292575836,0.4100312292575836,1.0,1.0,-0.4881982505321502,0.100524365901947,0.3876738846302032,-0.0436208993196487,5.551115123125783e-17,5.551115123125783e-17,0.0,23.707246780395508,60.0,4836.8798828125,0.0,26.33586311340332,1.0,282.8049621582031,284.4520263671875,296.9049377441406,298.13189697265625,293.1499938964844,293.1499938964844,283.1499938964844,23165.796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951519012451172,1.0,0.0,0.0,0.234921246767044,0.2422050237655639,4.834090461258711e-09,4.265828609466553,4.265819072723389,9.78674324869644e-06,0.0,0.0,-0.0,516.2030639648438,0.0,12.117024421691896,1895.424072265625,0.0,902.1649169921876,0.2484660893678665,1.0,0.0,3.0,1.0,0.0
17993160,298.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628112792969,0.5324556231498718,0.050000000745058,0.0459492318332195,298.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628112792969,0.5324556231498718,0.050000000745058,0.0483867526054382,298.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628112792969,0.5324556231498718,0.050000000745058,0.0357382930815219,298.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628112792969,0.5324556231498718,0.050000000745058,0.0483867526054382,298.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628112792969,0.5324556231498718,0.050000000745058,0.2295259237289428,285.7733459472656,286.0479431152344,293.2645568847656,292.39453125,297.0220947265625,298.6698608398437,286.67333984375,1.0,0.1565434336662292,0.5280249714851379,0.5280249714851379,0.9516036510467528,1.0,-0.4895985424518585,0.1560674011707306,0.3335311412811279,0.0114244930446147,5.551115123125783e-17,5.551115123125783e-17,0.0,27.229076385498047,60.0,4505.734375,0.0,29.365312576293945,1.0,282.8223876953125,285.0652160644531,295.6650390625,296.4081420898437,293.1499938964844,293.1499938964844,283.1499938964844,20162.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554289221763611,1.0,0.0,0.0,0.0002022403787123,0.3190997838973999,3.835192580181612e-12,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,3.912068495992571e-05,0.0,13.42739200592041,1895.436767578125,0.0,709.6027221679688,0.2066296190023422,1.0,0.0,3.0,1.0,0.0
17993220,298.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8952331542969,0.5158072113990784,0.050000000745058,0.0461143665015697,298.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8952331542969,0.5158072113990784,0.050000000745058,0.0485606454312801,298.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8952331542969,0.5158072113990784,0.050000000745058,0.035866729915142,298.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8952331542969,0.5158072113990784,0.050000000745058,0.0485606454312801,298.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8952331542969,0.5158072113990784,0.050000000745058,0.2303508073091507,286.870849609375,286.0071105957031,293.2974853515625,292.4065856933594,296.5011291503906,298.6291809082031,286.050537109375,1.0,0.1655162572860717,0.68733811378479,0.68733811378479,0.8862597346305847,1.0,-0.4913581013679504,0.2007353603839874,0.2906227111816406,0.0555992759764194,1.0,1.0,0.0,31.651885986328125,60.0,15298.7685546875,0.0,33.20237350463867,1.0,283.0238037109375,284.9046630859375,295.1890563964844,296.4089050292969,293.1499938964844,293.1499938964844,283.1499938964844,12663.5498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855704009532928,1.0,0.0,0.0,2.3464179039001465,2.3793745040893555,3.673704043194448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.06591796875,0.0,404.9325256347656,1895.4371337890625,0.0,464.5868835449219,0.5967693328857422,1.0,0.0,3.0,1.0,0.0
17993280,298.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617614746094,0.5096352100372314,0.050000000745058,0.0461882576346397,298.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617614746094,0.5096352100372314,0.050000000745058,0.0486384592950344,298.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617614746094,0.5096352100372314,0.050000000745058,0.0359241999685764,298.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617614746094,0.5096352100372314,0.050000000745058,0.0486384592950344,298.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617614746094,0.5096352100372314,0.050000000745058,0.2307199239730835,285.8211669921875,285.98638916015625,293.314208984375,292.41290283203125,296.3754577636719,298.6111145019531,285.13458251953125,1.0,0.1693677455186844,0.7640125155448914,0.7640125155448914,0.8548109531402588,1.0,-0.4921454787254333,0.2101402580738067,0.2820052206516266,0.0648345053195953,0.424199104309082,0.424199104309082,0.0,33.62968826293945,60.0,11197.947265625,0.0,34.93045425415039,1.0,283.0907897949219,284.431884765625,295.2665710449219,296.2973327636719,293.1499938964844,293.1499938964844,283.1499938964844,22099.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818600714206695,1.0,0.0,0.0,1.849953413009644,1.8504921197891235,2.2835735080661842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.1484375,0.0,248.4471893310547,1895.4371337890625,0.0,454.2991027832031,0.3919608891010284,1.0,0.0,3.0,1.0,0.0
17993340,298.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3236999511719,0.4964771866798401,0.050000000745058,0.0463766008615493,298.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3236999511719,0.4964771866798401,0.050000000745058,0.0488367937505245,298.6502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3236999511719,0.4964771866798401,0.050000000745058,0.0360706895589828,298.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3236999511719,0.4964771866798401,0.050000000745058,0.0488367937505245,298.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3236999511719,0.4964771866798401,0.050000000745058,0.2316607236862182,286.45184326171875,285.92431640625,293.3642578125,292.4324035644531,296.2147216796875,298.5603332519531,287.0600891113281,1.0,0.1787828803062439,0.9805631041526794,0.9805631041526794,0.7659904956817627,1.0,-0.4941524267196655,0.2238092422485351,0.2703431844711303,0.0781175643205642,0.6669483184814453,0.6669483184814453,0.0,38.6694221496582,60.0,10121.326171875,0.0,39.36265563964844,1.0,283.1134338378906,286.77752685546875,294.6932373046875,295.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,16856.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3443481028079986,1.0,0.0,0.0,0.6086408495903015,0.8437246680259705,2.471813509430376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3064.7529296875,0.0,39.9546127319336,1895.4371337890625,0.0,185.642822265625,0.3053101003170013,1.0,0.0,3.0,1.0,0.0
17993400,298.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5304260253906,0.4955240488052368,0.050000000745058,0.0463920310139656,298.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5304260253906,0.4955240488052368,0.050000000745058,0.0488530397415161,298.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5304260253906,0.4955240488052368,0.050000000745058,0.0360826887190341,298.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5304260253906,0.4955240488052368,0.050000000745058,0.0488530397415161,298.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5304260253906,0.4955240488052368,0.050000000745058,0.2317377924919128,286.65460205078125,285.9184875488281,293.36895751953125,292.4342956542969,296.2052917480469,298.5572509765625,287.01239013671875,1.0,0.1795305907726287,1.0,1.0,0.7580182552337646,1.0,-0.494316816329956,0.2248280346393585,0.2694887816905975,0.0791038274765014,0.8411377668380737,0.8411377668380737,0.0,39.08221435546875,60.0,12634.3310546875,0.0,39.72739410400391,1.0,283.1169128417969,286.92022705078125,294.68902587890625,295.2469482421875,293.1499938964844,293.1499938964844,283.1499938964844,14164.6767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3314641714096069,1.0,0.0,0.0,1.043836236000061,1.2257921695709229,7.27039832781884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.89453125,0.0,74.02295684814453,1895.4371337890625,0.0,165.7887420654297,0.3965716361999511,1.0,0.0,3.0,1.0,0.0
17993460,298.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31866455078125,0.486710786819458,0.050000000745058,0.046544887125492,298.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31866455078125,0.486710786819458,0.050000000745058,0.0490140095353126,298.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.31866455078125,0.486710786819458,0.050000000745058,0.0362015813589096,298.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31866455078125,0.486710786819458,0.050000000745058,0.0490140095353126,298.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31866455078125,0.486710786819458,0.050000000745058,0.2325013577938079,285.2266845703125,285.8521423339844,293.4224548339844,292.4560241699219,295.5418701171875,298.5253295898437,285.1014099121094,1.0,0.1868061423301696,1.0,1.0,0.4844633936882019,1.0,-0.4959455728530884,0.3067610561847687,0.1891845166683197,0.1603639274835586,0.1000000014901161,0.1000000014901161,0.0,43.18149566650391,60.0,6276.48486328125,0.0,43.3745002746582,1.0,283.1439208984375,284.9057312011719,295.3898010253906,295.9963684082031,293.1499938964844,293.1499938964844,283.1499938964844,23152.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3412445187568664,1.0,0.0,0.0,0.4701219797134399,0.4703499674797058,1.47473695477629e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1306.3759765625,0.0,25.477596282958984,1895.4371337890625,0.0,180.861557006836,0.2566650509834289,1.0,0.0,3.0,1.0,0.0
17993520,298.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23211669921875,0.4858986735343933,0.050000000745058,0.0465597100555896,298.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23211669921875,0.4858986735343933,0.050000000745058,0.0490296185016632,298.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23211669921875,0.4858986735343933,0.050000000745058,0.036213107407093,298.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23211669921875,0.4858986735343933,0.050000000745058,0.0490296185016632,298.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23211669921875,0.4858986735343933,0.050000000745058,0.2325754016637802,285.169921875,285.77252197265625,293.428466796875,292.4585266113281,295.3794860839844,298.5213317871094,285.2853088378906,1.0,0.187501311302185,1.0,1.0,0.4548109471797943,1.0,-0.4961034953594208,0.3247930407524109,0.1713104546070099,0.1782837361097335,0.0723836719989776,0.0723836719989776,0.0,43.58038330078125,48.0,5086.53759765625,-0.0,43.73229598999024,1.0,283.1441345214844,285.1178894042969,295.3532409667969,295.86846923828125,293.1499938964844,293.1499938964844,283.1499938964844,22169.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3356782793998718,1.0,0.0,0.0,0.2776722013950348,0.2936479151248932,5.939881031480354e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,900.3851318359375,0.0,14.278870582580566,1895.4371337890625,0.0,172.28831481933594,0.2459224611520767,1.0,0.0,3.0,1.0,0.0
17993580,298.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3596496582031,0.4836117625236511,0.050000000745058,0.0466018319129943,298.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3596496582031,0.4836117625236511,0.050000000745058,0.0490739718079566,298.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3596496582031,0.4836117625236511,0.050000000745058,0.0362458676099777,298.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3596496582031,0.4836117625236511,0.050000000745058,0.0490739718079566,298.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3596496582031,0.4836117625236511,0.050000000745058,0.2327857911586761,286.4337463378906,285.7186279296875,293.47576904296875,292.47833251953125,294.0690612792969,298.4986267089844,286.3304443359375,1.0,0.1891076117753982,1.0,1.0,0.228616788983345,1.0,-0.4965527355670929,0.4518349468708038,0.0447177961468696,0.3046714663505554,0.949999988079071,0.949999988079071,0.0,44.72532272338867,48.0,14464.7861328125,-0.0,44.77394485473633,1.0,283.1465148925781,286.0952453613281,295.2876892089844,296.0230712890625,293.1499938964844,293.1499938964844,283.1499938964844,12165.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885445952415466,1.0,0.0,0.0,1.7420895099639893,1.805403113365173,2.025043386311154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.20947265625,0.0,190.37974548339844,1895.4371337890625,0.0,67.49687194824219,0.508033812046051,1.0,0.0,3.0,1.0,0.0
17993640,298.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981811523437,0.4836938083171844,0.050000000745058,0.0466003082692623,298.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981811523437,0.4836938083171844,0.050000000745058,0.0490723699331283,298.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981811523437,0.4836938083171844,0.050000000745058,0.0362446866929531,298.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981811523437,0.4836938083171844,0.050000000745058,0.0490723699331283,298.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981811523437,0.4836938083171844,0.050000000745058,0.2327781915664672,286.16015625,285.6339111328125,293.4924011230469,292.4853820800781,293.81475830078125,298.4939880371094,285.5401611328125,1.0,0.1889673322439193,1.0,1.0,0.1516036540269851,1.0,-0.4965371489524841,0.4731135368347168,0.023423621430993,0.3258571028709411,0.9326210021972656,0.9326210021972656,0.0,44.687950134277344,36.0,13738.2685546875,-0.0,44.74454879760742,1.0,283.1479797363281,284.76104736328125,295.55780029296875,296.5050354003906,293.1499938964844,293.1499938964844,283.1499938964844,13486.6572265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119654953479767,1.0,0.0,0.0,2.3507659435272217,2.356220245361328,3.687331400215044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.85302734375,0.0,403.9840393066406,1895.4371337890625,0.0,135.3469696044922,0.6194006204605103,1.0,0.0,3.0,1.0,0.0
17993700,298.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.4849135875701904,0.050000000745058,0.0465777851641178,298.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.4849135875701904,0.050000000745058,0.0490486472845077,298.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.4849135875701904,0.050000000745058,0.0362271666526794,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.4849135875701904,0.050000000745058,0.0490486472845077,298.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.4849135875701904,0.050000000745058,0.2326656728982925,285.06640625,285.5990600585937,293.52587890625,292.499755859375,293.5294189453125,298.4820861816406,284.8683776855469,1.0,0.1877855658531189,1.0,1.0,0.0,1.0,-0.4962968528270721,0.4962956309318542,1.2169460887889727e-06,0.3489844501018524,0.2109987586736679,0.2109987586736679,0.0,44.08920669555664,36.0,7487.88134765625,-0.0,44.21533203125,1.0,283.14923095703125,284.7744140625,295.7613830566406,296.4716491699219,293.1499938964844,293.1499938964844,283.1499938964844,24474.84765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3528707325458526,1.0,0.0,0.0,0.7196700572967529,0.7196855545043945,3.45589334926899e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1877.1265869140625,0.0,46.11434173583984,1895.4371337890625,0.0,198.8101959228516,0.2774930596351623,1.0,0.0,3.0,1.0,0.0
17993760,298.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658447265625,0.4874097108840942,0.050000000745058,0.0465321913361549,298.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658447265625,0.4874097108840942,0.050000000745058,0.0490006357431411,298.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658447265625,0.4874097108840942,0.050000000745058,0.036191701889038,298.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658447265625,0.4874097108840942,0.050000000745058,0.0490006357431411,298.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658447265625,0.4874097108840942,0.050000000745058,0.2324379235506057,285.4341735839844,285.5042724609375,293.56036376953125,292.5146789550781,293.5526428222656,298.469482421875,286.0754699707031,1.0,0.1855141073465347,1.0,1.0,0.0,1.0,-0.4958110749721527,0.495810717344284,3.517187394663779e-07,0.3486056923866272,0.3564087450504303,0.3564087450504303,0.0,42.86981201171875,25.0,6335.69775390625,-0.0,43.130126953125,1.0,283.1493530273437,285.9563903808594,295.4415283203125,295.9010009765625,293.1499938964844,293.1499938964844,283.1499938964844,20311.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3300397396087646,1.0,0.0,0.0,0.2948622107505798,0.4928501546382904,6.43481401496615e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1421.10595703125,0.0,22.741111755371094,1895.4371337890625,0.0,163.58827209472656,0.2289078831672668,1.0,0.0,3.0,1.0,0.0
17993820,298.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171447753906,0.5167331695556641,0.17583529651165,0.04610351100564,298.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782287597656,0.743302047252655,0.1686760634183883,0.1334647089242935,298.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.7623000741004944,0.1754589676856994,0.1065975427627563,298.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171447753906,0.5167331695556641,0.050000000745058,0.0485492162406444,298.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171447753906,0.5167331695556641,0.050000000745058,0.2302965819835662,285.82257080078125,285.45916748046875,293.6083374023437,292.5357360839844,293.60205078125,298.4486694335937,285.3852233886719,1.0,0.183715358376503,1.0,1.0,0.0,1.0,-0.6779309511184692,0.6779304146766663,5.223122343522846e-07,0.4878619611263275,0.8612476587295532,0.8612476587295532,0.0,32.91972732543945,25.0,15884.169921875,-0.0,55.76858139038086,1.0,283.1497802734375,284.823486328125,295.6907653808594,296.7085266113281,293.1499938964844,293.1499938964844,283.1499938964844,13984.5791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3429727256298065,1.0,0.0,0.0,2.4134504795074463,2.4164066314697266,3.886602542024775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.33935546875,0.0,435.3240661621094,1895.4371337890625,0.0,183.52354431152344,0.598684549331665,1.0,0.0,3.0,1.0,0.0
17993880,298.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228088378906,0.792766809463501,0.1763985157012939,0.127873957157135,298.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.8318803906440735,0.1661180108785629,0.156083881855011,298.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.843227744102478,0.172349065542221,0.1203701198101043,298.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.351806640625,0.5555278658866882,0.050000000745058,0.0482022985816001,298.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.351806640625,0.5555278658866882,0.050000000745058,0.2286509573459625,285.217529296875,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3955383300781,285.1883239746094,1.0,0.1843255162239074,1.0,1.0,0.0,1.0,-0.8173863887786865,0.8173856735229492,6.774462235625833e-07,0.597957193851471,0.5122251510620117,0.5122251510620117,0.0,25.469707489013672,28.0,13974.51171875,-0.0,66.58970642089844,1.0,283.14990234375,285.0064697265625,295.8721618652344,296.8427734375,293.1499938964844,293.1499938964844,283.1499938964844,22348.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3767435848712921,1.0,0.0,0.0,1.4762016534805298,1.4762545824050903,1.4540682968799956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.76025390625,0.0,151.2410430908203,1895.4371337890625,0.0,236.5320587158203,0.362460732460022,1.0,0.0,3.0,1.0,0.0
17993940,298.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904541015625,0.9199410676956176,0.1666266769170761,0.1516118496656417,298.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921630859375,0.909359574317932,0.1626699715852737,0.154852420091629,298.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898132324219,0.9250630736351012,0.1710045933723449,0.1196186244487762,298.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5973205566406,0.8907113075256348,0.1596254855394363,0.1459014564752578,298.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6765441894531,0.616228461265564,0.1478647291660308,0.2270920425653457,285.60028076171875,285.3274230957031,293.70068359375,292.5769348144531,293.6962280273437,298.22039794921875,285.4778137207031,1.0,0.1885717660188675,1.0,1.0,0.0,1.0,-0.9589409232139589,0.958940088748932,8.618710580776678e-07,0.713405191898346,0.9475212097167968,0.9475212097167968,0.0,18.73847389221192,28.0,20108.896484375,-0.0,80.87480163574219,1.0,283.1499938964844,285.0514831542969,296.0622863769531,297.3995056152344,293.1499938964844,293.1499938964844,283.1499938964844,15371.7998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578844308853149,1.0,0.0,0.0,2.588107347488404,2.58811902999878,4.46948945409531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.7578125,0.0,532.1091918945312,1895.4371337890625,0.0,393.1651306152344,0.6411275267601013,1.0,0.0,3.0,1.0,0.0
17994000,298.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176086425781,0.9544745087623596,0.1665334552526474,0.1510789841413498,298.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169982910156,0.944512903690338,0.1625990271568298,0.1546355932950973,298.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172424316406,0.960582971572876,0.1714060604572296,0.1196409687399864,298.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5198669433594,0.9294545650482178,0.1588932573795318,0.1483088433742523,298.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6027526855469,0.688072144985199,0.1484565138816833,0.2859947979450226,285.523193359375,285.27783203125,293.7069702148437,292.57977294921875,293.7025756835937,298.2095031738281,285.4326171875,1.0,0.1894683539867401,1.0,1.0,0.0,1.0,-0.985633671283722,0.9856327772140504,8.986825150714139e-07,0.7335502505302429,0.9420543313026428,0.9420543313026428,0.0,16.983882904052734,48.0,20232.609375,-0.0,86.97856903076172,1.0,283.1499938964844,285.0277099609375,296.08355712890625,297.4355163574219,293.1499938964844,293.1499938964844,283.1499938964844,16045.8837890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678905606269836,1.0,0.0,0.0,2.593839645385742,2.593851327896118,4.489309901600791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.80615234375,0.0,538.8743896484375,1895.4371337890625,0.0,417.6027526855469,0.6680371761322021,1.0,0.0,3.0,1.0,0.0
17994060,298.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.8880118727684021,0.18231101334095,0.0977029725909233,298.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.8880118727684021,0.1738330572843551,0.1028859391808509,298.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.8880118727684021,0.1877394616603851,0.0759912058711052,298.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46307373046875,0.8880118727684021,0.1616887748241424,0.1028859391808509,297.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46319580078125,0.9682261347770692,0.1437643319368362,0.6185543537139893,285.4641418457031,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.1851501464844,285.4724426269531,1.0,0.2062659561634063,1.0,1.0,0.0,1.0,-1.125019073486328,1.1250180006027222,1.1140585911562084e-06,0.8473493456840515,1.0,1.0,0.0,15.257214546203612,68.0,22744.95703125,-0.0,117.5430679321289,1.0,283.1499938964844,285.049072265625,296.0555114746094,297.6383972167969,293.1499938964844,293.1499938964844,283.1499938964844,18387.70703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5614683032035828,1.0,0.0,0.0,2.856508255004883,2.85652232170105,5.444579187496856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.25244140625,0.0,713.4420166015625,1895.4371337890625,0.0,736.0850219726562,0.7342656850814819,1.0,0.0,3.0,1.0,0.0
17994120,298.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.8880118727684021,0.18231101334095,0.0977029725909233,298.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.8880118727684021,0.1738330572843551,0.1028859391808509,298.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.8880118727684021,0.1877394616603851,0.0759912058711052,298.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46307373046875,0.8880118727684021,0.1616887748241424,0.1028859391808509,297.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46319580078125,0.9682261347770692,0.1437643319368362,0.6185543537139893,285.4641418457031,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.1851501464844,285.4724426269531,1.0,0.2062659561634063,1.0,1.0,0.0,1.0,-1.125019073486328,1.1250180006027222,1.1140585911562084e-06,0.8473493456840515,1.0,1.0,0.0,15.257214546203612,68.0,22744.95703125,-0.0,117.5430679321289,1.0,283.1499938964844,285.049072265625,296.0555114746094,297.6383972167969,293.1499938964844,293.1499938964844,283.1499938964844,18387.70703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5614683032035828,1.0,0.0,0.0,2.856508255004883,2.85652232170105,5.444579187496856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.25244140625,0.0,713.4420166015625,1895.4371337890625,0.0,736.0850219726562,0.7342656850814819,1.0,0.0,3.0,1.0,0.0
17994180,298.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284118652344,0.9125612378120422,0.1890501976013183,0.1155292019248008,298.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293884277344,0.9125612378120422,0.1796897947788238,0.1216578334569931,298.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284118652344,0.9125612378120422,0.1942588239908218,0.0898560509085655,297.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292358398437,0.9638673067092896,0.1625280827283859,0.140734851360321,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287780761719,0.9496442079544068,0.1414223313331604,0.640237033367157,285.532958984375,285.14666748046875,293.8427124023437,292.6416931152344,293.8389587402344,298.1437072753906,285.5534362792969,1.0,0.2229077517986297,1.0,1.0,0.0,1.0,-1.2105520963668823,1.2105507850646973,1.2628451031559962e-06,0.918669044971466,1.0,1.0,0.0,17.631576538085938,68.0,24316.130859375,-0.0,151.01475524902344,1.0,283.1499938964844,285.10040283203125,295.9410705566406,297.6249084472656,293.1499938964844,293.1499938964844,283.1499938964844,19875.125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007304191589355,1.0,0.0,0.0,2.969469785690308,2.969484806060791,5.883708240617125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.10498046875,0.0,801.4998168945312,1895.4371337890625,0.0,932.8748779296876,0.7311778664588928,1.0,0.0,3.0,1.0,0.0
17994240,298.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59088134765625,0.9045602083206176,0.1912156790494918,0.1096177697181701,298.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.9045602083206176,0.1816999316215515,0.1154327914118766,298.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59088134765625,0.9045602083206176,0.1962539702653885,0.0852582678198814,297.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.9045602083206176,0.1634631901979446,0.1154327914118766,297.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931701660156,0.9569880366325378,0.14022096991539,0.635686993598938,285.5971374511719,285.1036682128906,293.86541748046875,292.65216064453125,293.86181640625,298.1247863769531,285.6221008300781,1.0,0.2306697368621826,1.0,1.0,0.0,1.0,-1.2744359970092771,1.2744346857070925,1.3786579984298442e-06,0.9679278135299684,1.0,1.0,0.0,18.177602767944336,88.0,25244.166015625,-0.0,157.38047790527344,1.0,283.1499938964844,285.1588134765625,295.9052124023437,297.6236877441406,293.1499938964844,293.1499938964844,283.1499938964844,19988.21875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6112468242645264,1.0,0.0,0.0,2.9779062271118164,2.977921485900879,5.917188445891952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.7490234375,0.0,808.3507690429688,1895.4371337890625,0.0,993.2109375,0.7630090713500977,1.0,0.0,3.0,1.0,0.0
17994300,298.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.9220418334007264,0.1937796622514724,0.1225977763533592,298.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.9220418334007264,0.184321641921997,0.1291013658046722,298.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.9220418334007264,0.1986469626426696,0.095353826880455,297.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011413574219,0.9836058616638184,0.1628320217132568,0.1550639122724533,297.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69903564453125,0.9307821393013,0.138634979724884,0.6274215579032898,285.70294189453125,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.0808410644531,285.724365234375,1.0,0.2457131594419479,1.0,1.0,0.0,1.0,-1.3596713542938232,1.359669804573059,1.5463242561963852e-06,1.03625750541687,1.0,1.0,0.0,20.378129959106445,88.0,26742.75,-0.0,189.915283203125,1.0,283.1499938964844,285.228271484375,295.8685913085937,297.6591491699219,293.1499938964844,293.1499938964844,283.1499938964844,21012.037109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278637647628784,1.0,0.0,0.0,3.053219795227051,3.0532357692718506,6.220273007784272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.3271484375,0.0,871.2464599609375,1895.4371337890625,0.0,1094.6732177734375,0.7516449689865112,1.0,0.0,3.0,1.0,0.0
17994360,298.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.9481014609336852,0.1940539330244064,0.1445620656013488,297.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249816894531,0.9912201762199402,0.1841067671775818,0.174905240535736,298.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233947753906,0.9481014609336852,0.1990336626768112,0.1124371513724327,297.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236694335937,0.9516283869743348,0.161446139216423,0.153771311044693,297.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8969873189926147,0.1379291117191314,0.6227826476097107,285.8269348144531,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0240478515625,285.85040283203125,1.0,0.262419193983078,1.0,1.0,0.0,1.0,-1.449612379074097,1.4496105909347534,1.7368300859743613e-06,1.1079148054122925,1.0,1.0,0.0,23.39972305297852,108.0,28144.947265625,-0.0,231.55010986328125,1.0,283.1499938964844,285.3287658691406,295.85601806640625,297.7145690917969,293.1499938964844,293.1499938964844,283.1499938964844,21147.072265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642413318157196,1.0,0.0,0.0,3.0630147457122803,3.063030958175659,6.260248142098135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.33837890625,0.0,879.6586303710938,1895.4371337890625,0.0,1189.3348388671875,0.7837714552879333,1.0,0.0,3.0,1.0,0.0
17994420,297.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830627441406,0.8462435603141785,0.1902774274349212,0.1725716292858123,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98345947265625,0.8331093192100525,0.1810225695371627,0.172922283411026,297.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.8545756936073303,0.1961878538131714,0.1383640170097351,297.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.8021979928016663,0.1615029722452163,0.1536864042282104,297.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.7602408528327942,0.1373942792415619,0.6222705841064453,285.9833984375,285.006103515625,294.02252197265625,292.7255249023437,294.0194091796875,297.9017944335937,285.9841003417969,1.0,0.2917788624763489,1.0,1.0,0.0,1.0,-1.5219436883926392,1.5219417810440063,1.9027614825972703e-06,1.1674649715423584,1.0,1.0,0.0,39.81235504150391,108.0,29690.427734375,-0.0,302.1744384765625,1.0,283.1499938964844,285.4134826660156,295.87115478515625,297.8534240722656,293.1499938964844,293.1499938964844,283.1499938964844,22219.298828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675983667373657,1.0,0.0,0.0,3.139707326889038,3.1397242546081543,6.577663498319453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.9541015625,0.0,947.4022827148438,1895.4371337890625,0.0,1365.0338134765625,0.7726527452468872,1.0,0.0,3.0,1.0,0.0
17994480,297.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804382324219,0.8253560662269592,0.1902552545070648,0.1724311411380767,297.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805603027344,0.8126081824302673,0.1811943501234054,0.172832190990448,297.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804382324219,0.8331732749938965,0.1960726529359817,0.1382428258657455,297.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804992675781,0.781186580657959,0.1616308987140655,0.1539158076047897,297.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804992675781,0.7413961887359619,0.1373315751552581,0.6227150559425354,285.9803161621094,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.88922119140625,285.9760131835937,1.0,0.2952308356761932,1.0,1.0,0.0,1.0,-1.5124008655548096,1.5123989582061768,1.8799825056703408e-06,1.1593055725097656,1.0,1.0,0.0,43.69249725341797,96.0,29578.486328125,-0.0,309.7393493652344,1.0,283.1499938964844,285.4050598144531,295.8707580566406,297.85894775390625,293.1499938964844,293.1499938964844,283.1499938964844,22239.490234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705114841461182,1.0,0.0,0.0,3.141133546829224,3.14115047454834,6.583640583812667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.8984375,0.0,948.6939697265624,1895.4371337890625,0.0,1386.2630615234375,0.8029595613479614,1.0,0.0,3.0,1.0,0.0
17994540,297.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479064941406,0.7701014876365662,0.19276063144207,0.1739955097436905,297.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478454589844,0.7581557631492615,0.1836450695991516,0.174797385931015,297.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479675292969,0.7769483327865601,0.1976653933525085,0.1389210224151611,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476623535156,0.731234610080719,0.1634661257266998,0.155907317996025,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473876953125,0.6911574006080627,0.1373767703771591,0.6247335076332092,285.9481201171875,284.9574279785156,294.1190490722656,292.771240234375,294.1158752441406,297.8152770996094,285.950927734375,1.0,0.312843382358551,1.0,1.0,0.0,1.0,-1.5222569704055786,1.5222550630569458,1.9027638700208629e-06,1.1670368909835815,1.0,1.0,0.0,58.98727798461914,84.0,29946.88671875,-0.0,353.9850769042969,1.0,283.1499938964844,285.37274169921875,295.8464050292969,297.8627624511719,293.1499938964844,293.1499938964844,283.1499938964844,23336.212890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859410405158997,1.0,0.0,0.0,3.2176525592803955,3.217670440673828,6.908307454978058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.2099609375,0.0,1019.7284545898438,1895.4371337890625,0.0,1501.6180419921875,0.8217410445213318,1.0,0.0,3.0,1.0,0.0
17994600,297.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479064941406,0.7701014876365662,0.19276063144207,0.1739955097436905,297.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478454589844,0.7581557631492615,0.1836450695991516,0.174797385931015,297.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479675292969,0.7769483327865601,0.1976653933525085,0.1389210224151611,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476623535156,0.731234610080719,0.1634661257266998,0.155907317996025,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473876953125,0.6911574006080627,0.1373767703771591,0.6247335076332092,285.9481201171875,284.9574279785156,294.1190490722656,292.771240234375,294.1158752441406,297.8152770996094,285.950927734375,1.0,0.312843382358551,1.0,1.0,0.0,1.0,-1.5222569704055786,1.5222550630569458,1.9027638700208629e-06,1.1670368909835815,1.0,1.0,0.0,58.98727798461914,84.0,29946.88671875,-0.0,353.9850769042969,1.0,283.1499938964844,285.37274169921875,295.8464050292969,297.8627624511719,293.1499938964844,293.1499938964844,283.1499938964844,23336.212890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859410405158997,1.0,0.0,0.0,3.2176525592803955,3.217670440673828,6.908307454978058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.2099609375,0.0,1019.7284545898438,1895.4371337890625,0.0,1501.6180419921875,0.8217410445213318,1.0,0.0,3.0,1.0,0.0
17994660,297.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95513916015625,0.7599591016769409,0.1974904239177703,0.1781435012817382,297.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550476074219,0.7473028898239136,0.1870831698179245,0.1781016737222671,297.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551696777344,0.7652962803840637,0.2015206664800644,0.1415169090032577,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548645019531,0.7207162976264954,0.166170984506607,0.1585273146629333,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.6773292422294617,0.1382465362548828,0.6288800239562988,285.9553527832031,284.95001220703125,294.2063903808594,292.81298828125,294.2032165527344,297.7690124511719,285.95855712890625,1.0,0.3215350806713104,1.0,1.0,0.0,1.0,-1.5424402952194214,1.5424383878707886,1.950237901837681e-06,1.1831146478652954,1.0,1.0,0.0,65.18643951416016,72.0,30526.439453125,-0.0,380.400390625,1.0,283.1499938964844,285.36492919921875,295.84600830078125,297.884765625,293.1499938964844,293.1499938964844,283.1499938964844,24411.876953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918551921844482,1.0,0.0,0.0,3.2909748554229736,3.290993452072144,7.226740308396984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.03515625,0.0,1091.0404052734375,1895.4371337890625,0.0,1547.0780029296875,0.8397902250289917,1.0,0.0,3.0,1.0,0.0
17994720,297.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95513916015625,0.7599591016769409,0.1974904239177703,0.1781435012817382,297.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550476074219,0.7473028898239136,0.1870831698179245,0.1781016737222671,297.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551696777344,0.7652962803840637,0.2015206664800644,0.1415169090032577,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548645019531,0.7207162976264954,0.166170984506607,0.1585273146629333,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.6773292422294617,0.1382465362548828,0.6288800239562988,285.9553527832031,284.95001220703125,294.2063903808594,292.81298828125,294.2032165527344,297.7690124511719,285.95855712890625,1.0,0.3215350806713104,1.0,1.0,0.0,1.0,-1.5424402952194214,1.5424383878707886,1.950237901837681e-06,1.1831146478652954,1.0,1.0,0.0,65.18643951416016,72.0,30526.439453125,-0.0,380.400390625,1.0,283.1499938964844,285.36492919921875,295.84600830078125,297.884765625,293.1499938964844,293.1499938964844,283.1499938964844,24411.876953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918551921844482,1.0,0.0,0.0,3.2909748554229736,3.290993452072144,7.226740308396984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.03515625,0.0,1091.0404052734375,1895.4371337890625,0.0,1547.0780029296875,0.8397902250289917,1.0,0.0,3.0,1.0,0.0
17994780,297.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.7665375471115112,0.2027828693389892,0.1827956736087799,297.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.7521002292633057,0.190934956073761,0.181657925248146,297.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678955078125,0.770860493183136,0.2060367614030838,0.144579604268074,297.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674987792969,0.7247899174690247,0.1692759245634079,0.1613804996013641,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.6795246601104736,0.1396099328994751,0.6345006227493286,285.9681091308594,284.95001220703125,294.2945556640625,292.8554992675781,294.2913818359375,297.7340087890625,285.9719543457031,1.0,0.3244666457176208,1.0,1.0,0.0,1.0,-1.5661437511444092,1.5661417245864868,2.006967861234444e-06,1.2020078897476196,1.0,1.0,0.0,65.62393188476562,60.0,31164.30859375,-0.0,394.0012512207031,1.0,283.1499938964844,285.3620300292969,295.8773803710937,297.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,25502.431640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960458159446716,1.0,0.0,0.0,3.363680839538574,3.363700151443481,7.549580800514377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.97998046875,0.0,1164.96142578125,1895.4371337890625,0.0,1579.68798828125,0.8576479554176331,1.0,0.0,3.0,1.0,0.0
