time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994840,297.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.7665375471115112,0.2027828693389892,0.1827956736087799,297.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.7521002292633057,0.190934956073761,0.181657925248146,297.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678955078125,0.770860493183136,0.2060367614030838,0.144579604268074,297.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674987792969,0.7247899174690247,0.1692759245634079,0.1613804996013641,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.6795246601104736,0.1396099328994751,0.6345006227493286,285.9681091308594,284.95001220703125,294.2945556640625,292.8554992675781,294.2913818359375,297.7340087890625,285.9719543457031,1.0,0.3244666457176208,1.0,1.0,0.0,1.0,-1.5661437511444092,1.5661417245864868,2.006967861234444e-06,1.2020078897476196,1.0,1.0,0.0,65.62393188476562,60.0,31164.30859375,-0.0,394.0012512207031,1.0,283.1499938964844,285.3620300292969,295.8773803710937,297.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,25502.431640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960458159446716,1.0,0.0,0.0,3.363680839538574,3.363700151443481,7.549580800514377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.97998046875,0.0,1164.96142578125,1895.4371337890625,0.0,1579.68798828125,0.8576479554176331,1.0,0.0,3.0,1.0,0.0
17994900,297.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96734619140625,0.7743085026741028,0.2055107057094574,0.1851650327444076,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9673156738281,0.7587378621101379,0.1929375678300857,0.1834671795368194,297.7647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96734619140625,0.7781954407691956,0.2083892524242401,0.1461583077907562,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96728515625,0.7306568026542664,0.1709081083536148,0.1628389954566955,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672241210937,0.6848676204681396,0.1404037922620773,0.6376160383224487,285.9673767089844,284.95001220703125,294.3388061523437,292.876953125,294.3356628417969,297.7191467285156,285.9693908691406,1.0,0.3243213295936584,1.0,1.0,0.0,1.0,-1.5785467624664309,1.5785447359085083,2.0370675883896183e-06,1.211893081665039,1.0,1.0,0.0,64.22516632080078,60.0,31551.64453125,-0.0,396.8787841796875,1.0,283.1499938964844,285.34869384765625,295.9006042480469,297.9906616210937,293.1499938964844,293.1499938964844,283.1499938964844,26479.390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984764337539673,1.0,0.0,0.0,3.427504062652588,3.4275240898132324,7.838793862902094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.63916015625,0.0,1232.54052734375,1895.4371337890625,0.0,1598.75,0.8435457348823547,1.0,0.0,3.0,1.0,0.0
17994960,297.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864196777344,0.7850201725959778,0.208266019821167,0.1875253617763519,297.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862976074219,0.7682179808616638,0.1949671357870102,0.1852697134017944,297.7494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864501953125,0.7884709239006042,0.2107673287391662,0.1477322727441787,297.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.986083984375,0.7389679551124573,0.1725712865591049,0.1642948538064956,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.6928882598876953,0.1412466764450073,0.6408141255378723,285.98663330078125,284.95001220703125,294.3831481933594,292.8985595703125,294.3800354003906,297.70562744140625,285.9900817871094,1.0,0.3232664763927459,1.0,1.0,0.0,1.0,-1.591022491455078,1.5910204648971558,2.0676307030953467e-06,1.221834421157837,1.0,1.0,0.0,61.93370056152344,48.0,31826.642578125,-0.0,397.4018859863281,1.0,283.1499938964844,285.3631896972656,295.9223937988281,298.028076171875,293.1499938964844,293.1499938964844,283.1499938964844,26574.064453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008762359619141,1.0,0.0,0.0,3.4336256980896,3.4336462020874023,7.866820510571415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.4443359375,0.0,1239.1566162109375,1895.4371337890625,0.0,1617.6749267578125,0.8748742341995239,1.0,0.0,3.0,1.0,0.0
17995020,297.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.8070546388626099,0.2126028686761856,0.1912240535020828,297.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.7884117960929871,0.1981689631938934,0.1880900263786316,297.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.8096925020217896,0.2145059406757354,0.1501927673816681,297.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.7568422555923462,0.1752044409513473,0.1665756702423095,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.7100260257720947,0.142612412571907,0.6459067463874817,285.9949035644531,284.95001220703125,294.4530639648437,292.93280029296875,294.4499816894531,297.6859741210937,285.9985046386719,1.0,0.3204290866851806,1.0,1.0,0.0,1.0,-1.610654592514038,1.6106524467468262,2.116307996402611e-06,1.2374740839004517,1.0,1.0,0.0,57.18267822265625,48.0,32374.8046875,-0.0,395.0611572265625,1.0,283.1499938964844,285.3577880859375,295.9604187011719,298.0989990234375,293.1499938964844,293.1499938964844,283.1499938964844,27633.294921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053818702697754,1.0,0.0,0.0,3.5013887882232666,3.5014097690582275,8.180388704204233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.3349609375,0.0,1313.9788818359375,1895.4371337890625,0.0,1653.48193359375,0.861585259437561,1.0,0.0,3.0,1.0,0.0
17995080,297.7353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.8140327334403992,0.2137708663940429,0.1922060698270797,297.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.7952243685722351,0.1990306377410888,0.188836857676506,297.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00445556640625,0.8163709044456482,0.2155093997716903,0.1508434265851974,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.7630223631858826,0.1759151965379715,0.1671798080205917,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.7155416011810303,0.1429878026247024,0.6472631096839905,286.004638671875,284.95001220703125,294.4718322753906,292.9420471191406,294.46875,297.6811218261719,286.0082397460937,1.0,0.3194001913070678,1.0,1.0,0.0,1.0,-1.61586594581604,1.6158639192581177,2.1293485588103067e-06,1.2416242361068726,1.0,1.0,0.0,55.65657806396485,36.0,32492.236328125,-0.0,393.693115234375,1.0,283.1499938964844,285.3646545410156,295.9693603515625,298.1150817871094,293.1499938964844,293.1499938964844,283.1499938964844,27659.880859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065121531486511,1.0,0.0,0.0,3.503072500228882,3.503093719482422,8.188259243979701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.90380859375,0.0,1315.87548828125,1895.4371337890625,0.0,1662.5198974609375,0.8919451236724854,1.0,0.0,3.0,1.0,0.0
17995140,297.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02349853515625,0.853753924369812,0.2192294299602508,0.1967912167310714,297.6235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233459472656,0.8337273597717285,0.2030559033155441,0.1923123598098755,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02349853515625,0.8552172780036926,0.220184177160263,0.1538673192262649,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02313232421875,0.8013541102409363,0.1792387515306472,0.1699902415275573,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226745605469,0.7468771934509277,0.1447489261627197,0.6535575985908508,286.0236511230469,284.95001220703125,294.56024169921875,292.9857788085937,294.5572204589844,297.6592712402344,286.0270080566406,1.0,0.3136419653892517,1.0,1.0,0.0,1.0,-1.6401050090789795,1.6401028633117676,2.190661234635627e-06,1.260920166969299,1.0,1.0,0.0,47.63429641723633,25.0,33153.203125,-0.0,384.5933837890625,1.0,283.1499938964844,285.366943359375,296.0145568847656,298.2008361816406,293.1499938964844,293.1499938964844,283.1499938964844,28741.345703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124442458152771,1.0,0.0,0.0,3.5708987712860107,3.570920705795288,8.508408768648223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.32470703125,0.0,1393.798828125,1895.4371337890625,0.0,1710.3106689453125,0.9086288213729858,1.0,0.0,3.0,1.0,0.0
17995200,297.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02349853515625,0.853753924369812,0.2192294299602508,0.1967912167310714,297.6235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233459472656,0.8337273597717285,0.2030559033155441,0.1923123598098755,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02349853515625,0.8552172780036926,0.220184177160263,0.1538673192262649,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02313232421875,0.8013541102409363,0.1792387515306472,0.1699902415275573,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226745605469,0.7468771934509277,0.1447489261627197,0.6535575985908508,286.0236511230469,284.95001220703125,294.56024169921875,292.9857788085937,294.5572204589844,297.6592712402344,286.0270080566406,1.0,0.3136419653892517,1.0,1.0,0.0,1.0,-1.6401050090789795,1.6401028633117676,2.190661234635627e-06,1.260920166969299,1.0,1.0,0.0,47.63429641723633,25.0,33153.203125,-0.0,384.5933837890625,1.0,283.1499938964844,285.366943359375,296.0145568847656,298.2008361816406,293.1499938964844,293.1499938964844,283.1499938964844,28741.345703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124442458152771,1.0,0.0,0.0,3.5708987712860107,3.570920705795288,8.508408768648223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.32470703125,0.0,1393.798828125,1895.4371337890625,0.0,1710.3106689453125,0.9086288213729858,1.0,0.0,3.0,1.0,0.0
17995260,297.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.9197041392326356,0.2246033400297165,0.2012751400470733,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419921875,0.893643319606781,0.2070035189390182,0.1956879943609237,297.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.9202696681022644,0.2247511446475982,0.1567964255809784,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417785644531,0.8568024039268494,0.1825022548437118,0.1727175861597061,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.7992182970046997,0.1464802771806717,0.6596041917800903,286.0422668457031,284.95001220703125,294.64801025390625,293.0295715332031,294.6450500488281,297.6393737792969,286.0455017089844,1.0,0.3069036602973938,1.0,1.0,0.0,1.0,-1.6635926961898804,1.663590431213379,2.2511019324156223e-06,1.2796024084091189,1.0,1.0,0.0,38.72969436645508,25.0,33805.2578125,-0.0,372.2554016113281,1.0,283.1499938964844,285.3692932128906,296.0581359863281,298.284423828125,293.1499938964844,293.1499938964844,283.1499938964844,29822.494140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183077931404114,1.0,0.0,0.0,3.637440919876098,3.637463808059693,8.828465070109814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.27978515625,0.0,1473.1787109375,1895.4371337890625,0.0,1758.1209716796875,0.9249948263168336,1.0,0.0,3.0,1.0,0.0
17995320,297.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.9197041392326356,0.2246033400297165,0.2012751400470733,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419921875,0.893643319606781,0.2070035189390182,0.1956879943609237,297.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.9202696681022644,0.2247511446475982,0.1567964255809784,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417785644531,0.8568024039268494,0.1825022548437118,0.1727175861597061,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.7992182970046997,0.1464802771806717,0.6596041917800903,286.0422668457031,284.95001220703125,294.64801025390625,293.0295715332031,294.6450500488281,297.6393737792969,286.0455017089844,1.0,0.3069036602973938,1.0,1.0,0.0,1.0,-1.6635926961898804,1.663590431213379,2.2511019324156223e-06,1.2796024084091189,1.0,1.0,0.0,38.72969436645508,25.0,33805.2578125,-0.0,372.2554016113281,1.0,283.1499938964844,285.3692932128906,296.0581359863281,298.284423828125,293.1499938964844,293.1499938964844,283.1499938964844,29822.494140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183077931404114,1.0,0.0,0.0,3.637440919876098,3.637463808059693,8.828465070109814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.27978515625,0.0,1473.1787109375,1895.4371337890625,0.0,1758.1209716796875,0.9249948263168336,1.0,0.0,3.0,1.0,0.0
17995380,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.061279296875,0.994760811328888,0.2298581004142761,0.2057566344738006,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611572265625,0.9708619117736816,0.210843488574028,0.1990705877542495,297.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.061279296875,0.994254469871521,0.2291799336671829,0.1597094982862472,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609130859375,0.9271807074546814,0.1856751888990402,0.1754682511091232,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604553222656,0.857473611831665,0.1481445729732513,0.6658749580383301,286.0614318847656,284.95001220703125,294.7347717285156,293.0733642578125,294.7319030761719,297.6208190917969,286.06463623046875,1.0,0.3034482598304748,1.0,1.0,0.0,1.0,-1.6873632669448853,1.6873608827590942,2.313278400833952e-06,1.2984756231307983,1.0,1.0,0.0,32.4051399230957,43.0,34462.796875,-0.0,367.0823059082031,1.0,283.1499938964844,285.3725280761719,296.10107421875,298.3670654296875,293.1499938964844,293.1499938964844,283.1499938964844,30903.828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723983108997345,1.0,0.0,0.0,3.702798843383789,3.70282244682312,9.1485765096877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.861328125,0.0,1554.0250244140625,1895.4371337890625,0.0,1804.91748046875,0.9410691261291504,1.0,0.0,3.0,1.0,0.0
17995440,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.061279296875,0.994760811328888,0.2298581004142761,0.2057566344738006,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611572265625,0.9708619117736816,0.210843488574028,0.1990705877542495,297.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.061279296875,0.994254469871521,0.2291799336671829,0.1597094982862472,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609130859375,0.9271807074546814,0.1856751888990402,0.1754682511091232,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604553222656,0.857473611831665,0.1481445729732513,0.6658749580383301,286.0614318847656,284.95001220703125,294.7347717285156,293.0733642578125,294.7319030761719,297.6208190917969,286.06463623046875,1.0,0.3034482598304748,1.0,1.0,0.0,1.0,-1.6873632669448853,1.6873608827590942,2.313278400833952e-06,1.2984756231307983,1.0,1.0,0.0,32.4051399230957,43.0,34462.796875,-0.0,367.0823059082031,1.0,283.1499938964844,285.3725280761719,296.10107421875,298.3670654296875,293.1499938964844,293.1499938964844,283.1499938964844,30903.828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723983108997345,1.0,0.0,0.0,3.702798843383789,3.70282244682312,9.1485765096877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.861328125,0.0,1554.0250244140625,1895.4371337890625,0.0,1804.91748046875,0.9410691261291504,1.0,0.0,3.0,1.0,0.0
17995500,297.6927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9692077636719,0.9310874938964844,0.2342911809682846,0.2091058194637298,297.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.9005377292633057,0.2135911732912063,0.2014271318912506,297.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9692687988281,0.9293712377548218,0.232740506529808,0.1618689894676208,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720153808594,0.8625205755233765,0.1878605037927627,0.1773991733789444,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.8020901679992676,0.1492704898118972,0.6709140539169312,285.9686584472656,284.95001220703125,294.7776794433594,293.0951538085937,294.7745361328125,297.62310791015625,285.9240417480469,1.0,0.302090436220169,1.0,1.0,0.0,1.0,-1.6127561330795288,1.6127541065216064,2.070155005640117e-06,1.1935911178588867,1.0,1.0,0.0,36.80977249145508,43.0,32806.40234375,-0.0,359.7591552734375,1.0,283.1499938964844,285.22418212890625,296.1129150390625,298.35650634765625,293.1499938964844,293.1499938964844,283.1499938964844,31892.875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255566716194153,1.0,0.0,0.0,3.761584520339966,3.761608839035034,9.441367865292704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.56005859375,0.0,1629.2216796875,1895.4371337890625,0.0,1817.9805908203125,0.925695538520813,1.0,0.0,3.0,1.0,0.0
17995560,297.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70928955078125,0.9796215295791626,0.2418385595083236,0.1845978498458862,297.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087707519531,0.988029420375824,0.2233034521341323,0.2002904862165451,297.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091979980469,0.9796215295791626,0.2389286756515503,0.1435761004686355,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151794433594,0.9538793563842772,0.1912600100040435,0.1793841421604156,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315979003906,0.8772194981575012,0.1520425379276275,0.6762855052947998,285.7090148925781,284.95001220703125,294.8201904296875,293.1169128417969,294.7441101074219,297.6424865722656,285.6393737792969,1.0,0.3020408749580383,1.0,1.0,0.0,1.0,-1.6599522829055786,1.6599500179290771,2.237845592389931e-06,1.2735044956207275,1.0,1.0,0.0,30.430816650390625,63.0,32300.787109375,-0.0,347.1039123535156,1.0,283.1499938964844,285.1060791015625,296.0613708496094,298.15252685546875,293.1499938964844,293.1499938964844,283.1499938964844,31987.533203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167262434959412,1.0,0.0,0.0,3.767162561416626,3.7671868801116943,9.469389965488516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.5615234375,0.0,1636.4803466796875,1895.4371337890625,0.0,1745.1705322265625,0.9568913578987122,1.0,0.0,3.0,1.0,0.0
17995620,297.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.991340696811676,0.2467071413993835,0.2106178253889084,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980529785156,0.9770669937133788,0.2223343253135681,0.2107542604207992,297.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982971191406,0.9936897158622742,0.2428881525993347,0.1653216183185577,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.096923828125,0.9283798933029176,0.193004235625267,0.1826464831829071,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.094970703125,0.8564202785491943,0.1529558300971985,0.6882308125495911,286.098876953125,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.62969970703125,286.1094665527344,1.0,0.3157894015312195,1.0,1.0,0.0,1.0,-1.7495123147964478,1.7495098114013672,2.480029252183158e-06,1.34719717502594,1.0,1.0,0.0,34.74419021606445,83.0,35954.1484375,-0.0,408.8880310058594,1.0,283.1499938964844,285.38739013671875,296.1905822753906,298.4927062988281,293.1499938964844,293.1499938964844,283.1499938964844,33068.7421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195749282836914,1.0,0.0,0.0,3.830300092697144,3.830325365066528,9.789463319975766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.7470703125,0.0,1720.149658203125,1895.4371337890625,0.0,1768.525146484375,0.9724300503730774,1.0,0.0,3.0,1.0,0.0
17995680,297.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.991340696811676,0.2467071413993835,0.2106178253889084,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980529785156,0.9770669937133788,0.2223343253135681,0.2107542604207992,297.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982971191406,0.9936897158622742,0.2428881525993347,0.1653216183185577,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.096923828125,0.9283798933029176,0.193004235625267,0.1826464831829071,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.094970703125,0.8564202785491943,0.1529558300971985,0.6882308125495911,286.098876953125,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.62969970703125,286.1094665527344,1.0,0.3157894015312195,1.0,1.0,0.0,1.0,-1.7495123147964478,1.7495098114013672,2.480029252183158e-06,1.34719717502594,1.0,1.0,0.0,34.74419021606445,83.0,35954.1484375,-0.0,408.8880310058594,1.0,283.1499938964844,285.38739013671875,296.1905822753906,298.4927062988281,293.1499938964844,293.1499938964844,283.1499938964844,33068.7421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195749282836914,1.0,0.0,0.0,3.830300092697144,3.830325365066528,9.789463319975766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.7470703125,0.0,1720.149658203125,1895.4371337890625,0.0,1768.525146484375,0.9724300503730774,1.0,0.0,3.0,1.0,0.0
17995740,297.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15203857421875,0.9086074233055116,0.2479077279567718,0.2231584787368774,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1519470214844,0.8776342272758484,0.224086120724678,0.2125062048435211,297.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520080566406,0.903757631778717,0.2442514449357986,0.1709876507520675,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517639160156,0.8391464352607727,0.1953571140766143,0.1853137165307998,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.15142822265625,0.7766746282577515,0.1537925004959106,0.6946340203285217,286.1521301269531,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5847473144531,286.1545104980469,1.0,0.3336553275585174,1.0,1.0,0.0,1.0,-1.7824355363845823,1.7824329137802124,2.572090579633368e-06,1.3736507892608645,1.0,1.0,0.0,47.51891708374024,101.0,36818.40234375,-0.0,467.6903991699219,1.0,283.1499938964844,285.409423828125,296.27508544921875,298.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,34142.32421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360483407974243,1.0,0.0,0.0,3.891979217529297,3.892005205154419,1.0107279422300053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.005859375,0.0,1804.5936279296875,1895.4371337890625,0.0,1906.0157470703125,0.9876058101654052,1.0,0.0,3.0,1.0,0.0
17995800,297.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15203857421875,0.9086074233055116,0.2479077279567718,0.2231584787368774,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1519470214844,0.8776342272758484,0.224086120724678,0.2125062048435211,297.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520080566406,0.903757631778717,0.2442514449357986,0.1709876507520675,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517639160156,0.8391464352607727,0.1953571140766143,0.1853137165307998,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.15142822265625,0.7766746282577515,0.1537925004959106,0.6946340203285217,286.1521301269531,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5847473144531,286.1545104980469,1.0,0.3336553275585174,1.0,1.0,0.0,1.0,-1.7824355363845823,1.7824329137802124,2.572090579633368e-06,1.3736507892608645,1.0,1.0,0.0,47.51891708374024,101.0,36818.40234375,-0.0,467.6903991699219,1.0,283.1499938964844,285.409423828125,296.27508544921875,298.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,34142.32421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360483407974243,1.0,0.0,0.0,3.891979217529297,3.892005205154419,1.0107279422300053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.005859375,0.0,1804.5936279296875,1895.4371337890625,0.0,1906.0157470703125,0.9876058101654052,1.0,0.0,3.0,1.0,0.0
17995860,297.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.16949462890625,0.8450749516487122,0.2511315047740936,0.2262392193078994,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693420410156,0.81871098279953,0.2265344709157943,0.215291365981102,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694641113281,0.8407357335090637,0.2468696236610412,0.1731288433074951,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1691589355469,0.7823784351348877,0.1976789087057113,0.1881159991025924,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687316894531,0.7236652970314026,0.1544933915138244,0.7006954550743103,286.1695556640625,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.556640625,286.1722717285156,1.0,0.3521962165832519,1.0,1.0,0.0,1.0,-1.8045413494110107,1.8045387268066408,2.6346610866312403e-06,1.391124248504639,1.0,1.0,0.0,63.19964218139648,89.0,37455.79296875,-0.0,529.349609375,1.0,283.1499938964844,285.41278076171875,296.299560546875,298.7538757324219,293.1499938964844,293.1499938964844,283.04998779296875,35228.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473853230476379,1.0,0.0,0.0,3.9533920288085938,3.953418970108032,1.0428769883219502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.54248046875,0.0,1891.375,1895.4371337890625,0.0,2002.87353515625,0.9927019476890564,1.0,0.0,3.0,1.0,0.0
17995920,297.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.16949462890625,0.8450749516487122,0.2511315047740936,0.2262392193078994,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693420410156,0.81871098279953,0.2265344709157943,0.215291365981102,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694641113281,0.8407357335090637,0.2468696236610412,0.1731288433074951,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1691589355469,0.7823784351348877,0.1976789087057113,0.1881159991025924,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687316894531,0.7236652970314026,0.1544933915138244,0.7006954550743103,286.1695556640625,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.556640625,286.1722717285156,1.0,0.3521962165832519,1.0,1.0,0.0,1.0,-1.8045413494110107,1.8045387268066408,2.6346610866312403e-06,1.391124248504639,1.0,1.0,0.0,63.19964218139648,89.0,37455.79296875,-0.0,529.349609375,1.0,283.1499938964844,285.41278076171875,296.299560546875,298.7538757324219,293.1499938964844,293.1499938964844,283.04998779296875,35228.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473853230476379,1.0,0.0,0.0,3.9533920288085938,3.953418970108032,1.0428769883219502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.54248046875,0.0,1891.375,1895.4371337890625,0.0,2002.87353515625,0.9927019476890564,1.0,0.0,3.0,1.0,0.0
17995980,297.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217041015625,0.8319746255874634,0.2533659934997558,0.2284149825572967,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219177246094,0.8050485849380493,0.2280646562576294,0.2169501781463623,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217346191406,0.8273437023162842,0.2486192435026168,0.1744934618473053,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12225341796875,0.7688705325126648,0.1989942044019699,0.1896032392978668,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230773925781,0.7108767628669739,0.1548669040203094,0.7034618258476257,286.12158203125,284.95001220703125,295.1110534667969,293.2699584960937,295.1087341308594,297.5431213378906,286.1190795898437,1.0,0.3582342267036438,1.0,1.0,0.0,1.0,-1.8158944845199585,1.8158918619155884,2.667165063030552e-06,1.4001121520996094,1.0,1.0,0.0,68.6611328125,89.0,38141.265625,-0.0,553.8287353515625,1.0,283.0583801269531,285.34429931640625,296.3309631347656,298.84967041015625,293.1499938964844,293.1499938964844,283.04998779296875,35922.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551358938217163,1.0,0.0,0.0,3.992137908935547,3.992165565490722,1.0634188356561936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.07275390625,0.0,1947.5322265625,1895.4371337890625,0.0,2070.04638671875,0.9822848439216614,1.0,0.0,3.0,1.0,0.0
17996040,297.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.8286750912666321,0.2548462152481079,0.2297969311475753,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8011536002159119,0.2290604710578918,0.2179609984159469,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.8237622976303101,0.249770238995552,0.1753435879945755,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.7652134895324707,0.1998215615749359,0.1904676854610443,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.7067186236381531,0.1550883203744888,0.7048190236091614,286.1205444335937,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.5346069335937,286.1219787597656,1.0,0.3607328236103058,1.0,1.0,0.0,1.0,-1.822457790374756,1.8224551677703853,2.686051857381244e-06,1.4052988290786743,1.0,1.0,0.0,70.5973892211914,77.0,38324.734375,-0.0,564.3245239257812,1.0,283.0517883300781,285.3442687988281,296.3337097167969,298.85321044921875,293.1499938964844,293.1499938964844,282.75,35965.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580499649047852,1.0,0.0,0.0,3.994539737701416,3.9945671558380127,1.0646988357621012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.68896484375,0.0,1951.04931640625,1895.4371337890625,0.0,2095.490478515625,0.9827901721000672,1.0,0.0,3.0,1.0,0.0
17996100,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903869628906,0.8279493451118469,0.2565678358078003,0.2314682751893997,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.7998925447463989,0.2302171140909195,0.2191570699214935,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.822661817073822,0.2511037290096283,0.1763594895601272,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.7639768719673157,0.2007611542940139,0.1914613544940948,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.7046927213668823,0.1552952826023101,0.7061672210693359,285.9898376464844,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.52362060546875,285.9725341796875,1.0,0.3625748753547668,1.0,1.0,0.0,1.0,-1.829933881759644,1.829931139945984,2.707671683310764e-06,1.4112143516540527,1.0,1.0,0.0,71.75485229492188,77.0,39489.31640625,-0.0,573.1005859375,1.0,282.7909851074219,285.16912841796875,296.39263916015625,299.0525817871094,293.1499938964844,293.1499938964844,282.75,35987.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686541676521301,1.0,0.0,0.0,3.9957892894744873,3.995816946029663,1.06536504063115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.072265625,0.0,1952.8809814453125,1895.4371337890625,0.0,2188.896484375,0.983057737350464,1.0,0.0,3.0,1.0,0.0
17996160,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.8299028873443604,0.2580703198909759,0.2328780144453048,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.8015465140342712,0.2312103658914566,0.220147967338562,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.8242722749710083,0.252248466014862,0.1772017478942871,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9329528808594,0.7654103636741638,0.2015418410301208,0.1922521740198135,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9332275390625,0.7052640318870544,0.1553730070590973,0.706721842288971,285.9327697753906,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.51129150390625,285.9325866699219,1.0,0.3630805015563965,1.0,1.0,0.0,1.0,-1.835445523262024,1.8354427814483645,2.7236958430876257e-06,1.4155898094177246,1.0,1.0,0.0,71.73614501953125,65.0,39705.62109375,-0.0,576.8865356445312,1.0,282.7539978027344,285.1293029785156,296.38873291015625,299.0180969238281,293.1499938964844,293.1499938964844,282.45001220703125,35995.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737584114074707,1.0,0.0,0.0,3.996228218078613,3.99625563621521,1.0655991218300187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.32373046875,0.0,1953.5245361328125,1895.4371337890625,0.0,2234.28564453125,0.9831516146659852,1.0,0.0,3.0,1.0,0.0
17996220,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73760986328125,0.8407605886459351,0.2607347667217254,0.2352564930915832,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376708984375,0.8119997978210449,0.2329023480415344,0.221723273396492,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73760986328125,0.8343433141708374,0.2542126476764679,0.1785613596439361,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377319335937,0.7751262187957764,0.2028172761201858,0.1934318989515304,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.7127606868743896,0.1552866399288177,0.7061559557914734,285.73760986328125,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.48583984375,285.7366943359375,1.0,0.3610408008098602,1.0,1.0,0.0,1.0,-1.8425660133361816,1.842563271522522,2.7444903025752865e-06,1.4212501049041748,1.0,1.0,0.0,68.91498565673828,53.0,40983.40234375,-0.0,573.0307006835938,1.0,282.45709228515625,284.9100036621094,296.4141540527344,299.1266174316406,293.1499938964844,293.1499938964844,282.1499938964844,35999.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864047288894653,1.0,0.0,0.0,3.996429443359375,3.996456861495972,1.065706442204828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.25341796875,0.0,1953.819580078125,1895.4371337890625,0.0,2347.83056640625,0.9831946492195128,1.0,0.0,3.0,1.0,0.0
17996280,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73760986328125,0.8407605886459351,0.2607347667217254,0.2352564930915832,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376708984375,0.8119997978210449,0.2329023480415344,0.221723273396492,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73760986328125,0.8343433141708374,0.2542126476764679,0.1785613596439361,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377319335937,0.7751262187957764,0.2028172761201858,0.1934318989515304,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.7127606868743896,0.1552866399288177,0.7061559557914734,285.73760986328125,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.48583984375,285.7366943359375,1.0,0.3610408008098602,1.0,1.0,0.0,1.0,-1.8425660133361816,1.842563271522522,2.7444903025752865e-06,1.4212501049041748,1.0,1.0,0.0,68.91498565673828,53.0,40983.40234375,-0.0,573.0307006835938,1.0,282.45709228515625,284.9100036621094,296.4141540527344,299.1266174316406,293.1499938964844,293.1499938964844,282.1499938964844,35999.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864047288894653,1.0,0.0,0.0,3.996429443359375,3.996456861495972,1.065706442204828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.25341796875,0.0,1953.819580078125,1895.4371337890625,0.0,2347.83056640625,0.9831946492195128,1.0,0.0,3.0,1.0,0.0
17996340,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53228759765625,0.8609529137611389,0.2630479633808136,0.2371901571750641,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53240966796875,0.830197274684906,0.2342743724584579,0.2228657901287078,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323181152344,0.8533926010131836,0.2558247148990631,0.1795778125524521,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.7937024831771851,0.2037908732891082,0.1941942870616912,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330810546875,0.7269402742385864,0.1549408137798309,0.7038173675537109,285.5322570800781,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.46026611328125,285.53057861328125,1.0,0.3559074401855469,1.0,1.0,0.0,1.0,-1.8455901145935056,1.8455873727798464,2.7533753836905817e-06,1.423672437667847,1.0,1.0,0.0,63.33568572998047,41.0,42194.4921875,0.0,557.6149291992188,1.0,282.15631103515625,284.6817626953125,296.44140625,299.22906494140625,293.1499938964844,293.1499938964844,281.8500061035156,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965803146362305,1.0,0.0,0.0,3.9964542388916016,3.996481895446777,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.13818359375,0.0,1953.8560791015625,1895.4371337890625,0.0,2440.20166015625,0.983199954032898,1.0,0.0,3.0,1.0,0.0
17996400,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53228759765625,0.8609529137611389,0.2630479633808136,0.2371901571750641,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53240966796875,0.830197274684906,0.2342743724584579,0.2228657901287078,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323181152344,0.8533926010131836,0.2558247148990631,0.1795778125524521,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.7937024831771851,0.2037908732891082,0.1941942870616912,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330810546875,0.7269402742385864,0.1549408137798309,0.7038173675537109,285.5322570800781,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.46026611328125,285.53057861328125,1.0,0.3559074401855469,1.0,1.0,0.0,1.0,-1.8455901145935056,1.8455873727798464,2.7533753836905817e-06,1.423672437667847,1.0,1.0,0.0,63.33568572998047,41.0,42194.4921875,0.0,557.6149291992188,1.0,282.15631103515625,284.6817626953125,296.44140625,299.22906494140625,293.1499938964844,293.1499938964844,281.8500061035156,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965803146362305,1.0,0.0,0.0,3.9964542388916016,3.996481895446777,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.13818359375,0.0,1953.8560791015625,1895.4371337890625,0.0,2440.20166015625,0.983199954032898,1.0,0.0,3.0,1.0,0.0
17996460,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33502197265625,0.8842067718505859,0.2645862102508545,0.2384485006332397,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353881835937,0.8505773544311523,0.2351284474134445,0.2235227227210998,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351135253906,0.8755643367767334,0.2568366527557373,0.1801812648773193,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359069824219,0.8142670392990112,0.2043626308441162,0.1945759803056717,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.7429095506668091,0.1545303761959076,0.7011767625808716,285.3349304199219,284.95001220703125,295.3986511230469,293.43359375,295.396728515625,297.44091796875,285.3297119140625,1.0,0.3504738509654999,1.0,1.0,0.0,1.0,-1.8459038734436035,1.845901131629944,2.7543303531274432e-06,1.4239474534988403,1.0,1.0,0.0,57.784297943115234,41.0,43295.234375,0.0,540.38427734375,1.0,281.8656005859375,284.460693359375,296.4798278808594,299.3539428710937,293.1499938964844,293.1499938964844,281.8500061035156,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051521182060242,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.166015625,0.0,1953.860107421875,1895.4371337890625,0.0,2518.622314453125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17996520,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228454589844,0.8930110335350037,0.2650554180145263,0.2387748211622238,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230285644531,0.8584275841712952,0.2353772073984146,0.223673865199089,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228759765625,0.8840472102165222,0.2571373581886291,0.1803246289491653,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232421875,0.8214805722236633,0.2045266032218933,0.1946481764316558,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238525390625,0.7490819692611694,0.154390349984169,0.7001740336418152,285.32281494140625,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4351501464844,285.3206481933594,1.0,0.3485656678676605,1.0,1.0,0.0,1.0,-1.845532178878784,1.845529317855835,2.7532475996849826e-06,1.4236575365066528,1.0,1.0,0.0,55.90390396118164,29.0,43342.5859375,0.0,534.2221069335938,1.0,281.85662841796875,284.4510498046875,296.4722595214844,299.33038330078125,293.1499938964844,293.1499938964844,281.54998779296875,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051751852035522,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.09521484375,0.0,1953.8604736328125,1895.4371337890625,0.0,2518.834228515625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17996580,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.946234405040741,0.2667699754238128,0.2400565147399902,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.9040194153785706,0.2362315207719802,0.224202275276184,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.9347919225692748,0.2581846415996551,0.1808515340089798,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8619363903999329,0.2050563246011734,0.194859504699707,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7857750058174133,0.1536649614572525,0.6955164074897766,285.10845947265625,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4105529785156,285.1065979003906,1.0,0.3396205902099609,1.0,1.0,0.0,1.0,-1.843000888824463,1.8429981470108032,2.7458845579531044e-06,1.421684980392456,1.0,1.0,0.0,47.26746368408203,25.0,44440.32421875,0.0,505.4057312011719,1.0,281.5571594238281,284.2173767089844,296.5057983398437,299.4295349121094,293.1499938964844,293.1499938964844,281.25,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128871917724609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.08935546875,0.0,1953.861083984375,1895.4371337890625,0.0,2589.806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17996640,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.946234405040741,0.2667699754238128,0.2400565147399902,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.9040194153785706,0.2362315207719802,0.224202275276184,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.9347919225692748,0.2581846415996551,0.1808515340089798,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8619363903999329,0.2050563246011734,0.194859504699707,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7857750058174133,0.1536649614572525,0.6955164074897766,285.10845947265625,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4105529785156,285.1065979003906,1.0,0.3396205902099609,1.0,1.0,0.0,1.0,-1.843000888824463,1.8429981470108032,2.7458845579531044e-06,1.421684980392456,1.0,1.0,0.0,47.26746368408203,25.0,44440.32421875,0.0,505.4057312011719,1.0,281.5571594238281,284.2173767089844,296.5057983398437,299.4295349121094,293.1499938964844,293.1499938964844,281.25,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128871917724609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.08935546875,0.0,1953.861083984375,1895.4371337890625,0.0,2589.806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17996700,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.97438383102417,0.2675623595714569,0.2406645268201828,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.932988941669464,0.2365952134132385,0.2244282662868499,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.963891327381134,0.2586462497711181,0.1810891181230545,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8862757086753845,0.2052724808454513,0.1949404776096344,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8072360157966614,0.1532606780529022,0.6930953860282898,284.956787109375,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.39892578125,284.93798828125,1.0,0.3358179926872253,1.0,1.0,0.0,1.0,-1.8414772748947144,1.841474533081055,2.741429852903821e-06,1.4204766750335691,0.9888914823532104,0.9888914823532104,0.0,43.52519607543945,25.0,45419.78125,0.0,492.6644287109375,1.0,281.2917785644531,284.0271301269531,296.54931640625,299.5904235839844,293.1499938964844,293.1499938964844,281.25,36055.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818864643573761,1.0,0.0,0.0,3.992911100387573,3.992938756942749,1.063830836756097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.3759765625,0.0,1949.636962890625,1895.4371337890625,0.0,2645.053955078125,0.9814110398292542,1.0,0.0,3.0,1.0,0.0
