time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996760,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9979515075683594,0.2682724893093109,0.2411612272262573,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9627724289894104,0.2368925660848617,0.2245851308107376,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9893131256103516,0.2590343356132507,0.1812649667263031,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9128739833831788,0.2054317891597747,0.1949664503335952,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8281992077827454,0.1528075188398361,0.6904844045639038,284.9239501953125,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.3870849609375,284.92901611328125,1.0,0.3322615921497345,1.0,1.0,0.0,1.0,-1.8393038511276243,1.8393011093139648,2.7351061362423934e-06,1.4187705516815186,0.958511233329773,0.958511233329773,0.0,40.25246810913086,43.0,45231.30859375,0.0,481.01068115234375,1.0,281.2557678222656,284.03143310546875,296.5393981933594,299.51416015625,293.1499938964844,293.1499938964844,280.95001220703125,36363.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194007277488708,1.0,0.0,0.0,3.890537977218628,3.890564441680908,1.009979541777284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.779296875,0.0,1820.5078125,1895.4371337890625,0.0,2650.0185546875,0.958919882774353,1.0,0.0,3.0,1.0,0.0
17996820,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9960010647773744,0.2703087925910949,0.2429240345954895,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9587060809135436,0.2377167642116546,0.2252926379442215,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9861684441566468,0.2600950002670288,0.1819369345903396,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9084430932998656,0.205952763557434,0.1953991800546646,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8229504823684692,0.1520683020353317,0.6869561076164246,284.9046630859375,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3694152832031,284.9037475585937,1.0,0.3335593342781067,1.0,1.0,0.0,1.0,-1.839504957199097,1.8395023345947263,2.735587031565956e-06,1.4188517332077026,0.8944591283798218,0.8944591283798218,0.0,40.80071258544922,61.0,45798.55859375,0.0,482.8200378417969,1.0,280.957275390625,284.0005798339844,296.559814453125,299.5526733398437,293.1499938964844,293.1499938964844,281.25,36208.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218014240264893,1.0,0.0,0.0,3.608872413635254,3.608896017074585,8.690331014804542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.43359375,0.0,1489.436279296875,1895.4371337890625,0.0,2672.2666015625,0.8984505534172058,1.0,0.0,3.0,1.0,0.0
17996880,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9960010647773744,0.2703087925910949,0.2429240345954895,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9587060809135436,0.2377167642116546,0.2252926379442215,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9861684441566468,0.2600950002670288,0.1819369345903396,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9084430932998656,0.205952763557434,0.1953991800546646,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8229504823684692,0.1520683020353317,0.6869561076164246,284.9046630859375,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3694152832031,284.9037475585937,1.0,0.3335593342781067,1.0,1.0,0.0,1.0,-1.839504957199097,1.8395023345947263,2.735587031565956e-06,1.4188517332077026,0.8944591283798218,0.8944591283798218,0.0,40.80071258544922,61.0,45798.55859375,0.0,482.8200378417969,1.0,280.957275390625,284.0005798339844,296.559814453125,299.5526733398437,293.1499938964844,293.1499938964844,281.25,36208.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218014240264893,1.0,0.0,0.0,3.608872413635254,3.608896017074585,8.690331014804542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.43359375,0.0,1489.436279296875,1895.4371337890625,0.0,2672.2666015625,0.8984505534172058,1.0,0.0,3.0,1.0,0.0
17996940,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9780538082122804,0.2715838253498077,0.2440455704927444,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9349246025085448,0.2385064214468002,0.226028710603714,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9660259485244752,0.2610765397548675,0.182600125670433,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8873125910758972,0.2065334022045135,0.1959520727396011,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.80403733253479,0.1518896073102951,0.6862657070159912,285.0083923339844,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3630676269531,285.0104675292969,1.0,0.3369560241699219,1.0,1.0,0.0,1.0,-1.84227991104126,1.8422771692276,2.74354556495382e-06,1.4209437370300293,0.962774395942688,0.962774395942688,0.0,43.61236572265625,61.0,45603.04296875,0.0,493.4656066894531,1.0,281.21173095703125,284.10418701171875,296.5228576660156,299.39630126953125,293.1499938964844,293.1499938964844,281.25,35095.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115876913070679,1.0,0.0,0.0,3.7733423709869385,3.773367404937744,9.50048331560538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.435546875,0.0,1667.773193359375,1895.4371337890625,0.0,2577.822021484375,0.9401893019676208,1.0,0.0,3.0,1.0,0.0
17997000,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9579908847808838,0.2726487517356872,0.2451261430978775,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9120743870735168,0.2391825169324875,0.2267842888832092,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9442238807678224,0.2618912160396576,0.1832636892795562,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8681561946868896,0.2070427685976028,0.196548581123352,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7857194542884827,0.1518069505691528,0.6864073276519775,284.98321533203125,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3592224121094,284.9822692871094,1.0,0.340695708990097,1.0,1.0,0.0,1.0,-1.8461668491363523,1.8461641073226929,2.754826255113585e-06,1.4239543676376345,0.9598634243011476,0.9598634243011476,0.0,46.7088623046875,79.0,45747.484375,0.0,505.7522888183594,1.0,281.24322509765625,284.0709533691406,296.56353759765625,299.486083984375,293.1499938964844,293.1499938964844,280.95001220703125,35610.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091521263122559,1.0,0.0,0.0,3.863962411880493,3.8639883995056152,9.962287776943413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.765625,0.0,1781.4102783203125,1895.4371337890625,0.0,2555.3876953125,0.952052116394043,1.0,0.0,3.0,1.0,0.0
17997060,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9008622765541076,0.2744255065917969,0.2472081184387207,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8616526126861572,0.2403193563222885,0.2283326834440231,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8882862329483032,0.2632219791412353,0.1845598518848419,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8232066631317139,0.2078549414873123,0.1977799385786056,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7422633767127991,0.1513638198375702,0.6865432858467102,284.9309387207031,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3461608886719,284.9301147460937,1.0,0.3517245352268219,1.0,1.0,0.0,1.0,-1.853725552558899,1.85372281074524,2.7768583095166832e-06,1.4298217296600342,0.9041188955307008,0.9041188955307008,0.0,56.70534133911133,97.0,46526.921875,0.0,542.3352661132812,1.0,280.9568176269531,284.01171875,296.6658020019531,299.6910705566406,293.1499938964844,293.1499938964844,281.25,36118.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179969191551208,1.0,0.0,0.0,3.649825811386109,3.6498498916625977,8.888686124919332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.9287109375,0.0,1533.8599853515625,1895.4371337890625,0.0,2637.0224609375,0.9071884751319884,1.0,0.0,3.0,1.0,0.0
17997120,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9008622765541076,0.2744255065917969,0.2472081184387207,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8616526126861572,0.2403193563222885,0.2283326834440231,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8882862329483032,0.2632219791412353,0.1845598518848419,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8232066631317139,0.2078549414873123,0.1977799385786056,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7422633767127991,0.1513638198375702,0.6865432858467102,284.9309387207031,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3461608886719,284.9301147460937,1.0,0.3517245352268219,1.0,1.0,0.0,1.0,-1.853725552558899,1.85372281074524,2.7768583095166832e-06,1.4298217296600342,0.9041188955307008,0.9041188955307008,0.0,56.70534133911133,97.0,46526.921875,0.0,542.3352661132812,1.0,280.9568176269531,284.01171875,296.6658020019531,299.6910705566406,293.1499938964844,293.1499938964844,281.25,36118.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179969191551208,1.0,0.0,0.0,3.649825811386109,3.6498498916625977,8.888686124919332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.9287109375,0.0,1533.8599853515625,1895.4371337890625,0.0,2637.0224609375,0.9071884751319884,1.0,0.0,3.0,1.0,0.0
17997180,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8569253087043762,0.2767109274864197,0.2496271878480911,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8216184973716736,0.2417531162500381,0.2301066666841507,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8452007174491882,0.2649163901805877,0.1860445290803909,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7829452157020569,0.2089285403490066,0.1992217749357223,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7062216997146606,0.1511172205209732,0.6875194311141968,285.0077209472656,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33837890625,285.006103515625,1.0,0.3652698695659637,1.0,1.0,0.0,1.0,-1.8634443283081048,1.863441467285156,2.8052643301634816e-06,1.4373128414154053,0.9862347841262816,0.9862347841262816,0.0,69.40072631835938,85.0,46627.05078125,0.0,589.3054809570312,1.0,281.24365234375,284.0765686035156,296.6708679199219,299.6477966308594,293.1499938964844,293.1499938964844,280.95001220703125,35507.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103098273277283,1.0,0.0,0.0,3.93253755569458,3.9325644969940186,1.0319033663108712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.59228515625,0.0,1866.840087890625,1895.4371337890625,0.0,2566.046630859375,0.9685187339782716,1.0,0.0,3.0,1.0,0.0
17997240,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8569253087043762,0.2767109274864197,0.2496271878480911,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8216184973716736,0.2417531162500381,0.2301066666841507,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8452007174491882,0.2649163901805877,0.1860445290803909,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7829452157020569,0.2089285403490066,0.1992217749357223,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7062216997146606,0.1511172205209732,0.6875194311141968,285.0077209472656,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33837890625,285.006103515625,1.0,0.3652698695659637,1.0,1.0,0.0,1.0,-1.8634443283081048,1.863441467285156,2.8052643301634816e-06,1.4373128414154053,0.9862347841262816,0.9862347841262816,0.0,69.40072631835938,85.0,46627.05078125,0.0,589.3054809570312,1.0,281.24365234375,284.0765686035156,296.6708679199219,299.6477966308594,293.1499938964844,293.1499938964844,280.95001220703125,35507.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103098273277283,1.0,0.0,0.0,3.93253755569458,3.9325644969940186,1.0319033663108712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.59228515625,0.0,1866.840087890625,1895.4371337890625,0.0,2566.046630859375,0.9685187339782716,1.0,0.0,3.0,1.0,0.0
17997300,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8480342626571655,0.2775012552738189,0.2506476938724518,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8130673170089722,0.2422747015953064,0.2308510839939117,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8364561796188354,0.2655055224895477,0.1866638511419296,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7741164565086365,0.2092991024255752,0.1998083889484405,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6971933841705322,0.150876760482788,0.6874451041221619,284.8857421875,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3324890136719,284.88043212890625,1.0,0.3684404194355011,1.0,1.0,0.0,1.0,-1.8669270277023315,1.866924285888672,2.8155466225143755e-06,1.4400417804718018,0.9064208269119264,0.9064208269119264,0.0,72.95446014404297,85.0,47222.51171875,0.0,603.0879516601562,1.0,280.9919128417969,283.94439697265625,296.7592163085937,299.88690185546875,293.1499938964844,293.1499938964844,280.95001220703125,36728.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189159631729126,1.0,0.0,0.0,3.8187201023101807,3.818746089935303,9.73036094364943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.70458984375,0.0,1734.8038330078125,1895.4371337890625,0.0,2645.529052734375,0.93542218208313,1.0,0.0,3.0,1.0,0.0
17997360,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8442680835723877,0.2782372832298279,0.2513400316238403,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8092121481895447,0.2427370697259903,0.2313479930162429,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.8326731324195862,0.2660347521305084,0.1870709210634231,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.7702387571334839,0.209617406129837,0.2001707255840301,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.6927133202552795,0.1505867689847946,0.6864683032035828,284.93267822265625,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3260192871094,284.9333190917969,1.0,0.3699865639209747,1.0,1.0,0.0,1.0,-1.8681073188781736,1.8681044578552248,2.8189760996610858e-06,1.4409232139587402,0.9228864908218384,0.9228864908218384,0.0,74.66581726074219,73.0,47379.41796875,0.0,609.3827514648438,1.0,280.9563293457031,283.99774169921875,296.7626953125,299.8468933105469,293.1499938964844,293.1499938964844,280.6499938964844,36159.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213878273963928,1.0,0.0,0.0,3.7303717136383057,3.730396509170532,9.285333248953976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.7177734375,0.0,1625.6544189453125,1895.4371337890625,0.0,2668.431396484375,0.9253783226013184,1.0,0.0,3.0,1.0,0.0
17997420,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8471889495849609,0.2797606885433197,0.2526341676712036,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8116786479949951,0.2436653226613998,0.2321779727935791,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8351373672485352,0.2671114504337311,0.1877798736095428,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7724496722221375,0.2102628499269485,0.2007353603839874,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6931212544441223,0.1500100791454315,0.6837007999420166,284.90533447265625,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3148193359375,284.8908996582031,1.0,0.3692625761032104,1.0,1.0,0.0,1.0,-1.86886465549469,1.8688617944717407,2.821065663738409e-06,1.4414076805114746,0.8609074354171753,0.8609074354171753,0.0,74.10004425048828,61.0,48021.4453125,0.0,608.131591796875,1.0,280.6590576171875,283.9421081542969,296.79058837890625,299.9255676269531,293.1499938964844,293.1499938964844,280.95001220703125,36016.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274732232093811,1.0,0.0,0.0,3.511218547821045,3.5112414360046387,8.226385261878022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.126953125,0.0,1384.296142578125,1895.4371337890625,0.0,2724.9365234375,0.8736017942428589,1.0,0.0,3.0,1.0,0.0
17997480,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8471889495849609,0.2797606885433197,0.2526341676712036,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8116786479949951,0.2436653226613998,0.2321779727935791,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8351373672485352,0.2671114504337311,0.1877798736095428,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7724496722221375,0.2102628499269485,0.2007353603839874,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6931212544441223,0.1500100791454315,0.6837007999420166,284.90533447265625,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3148193359375,284.8908996582031,1.0,0.3692625761032104,1.0,1.0,0.0,1.0,-1.86886465549469,1.8688617944717407,2.821065663738409e-06,1.4414076805114746,0.8609074354171753,0.8609074354171753,0.0,74.10004425048828,61.0,48021.4453125,0.0,608.131591796875,1.0,280.6590576171875,283.9421081542969,296.79058837890625,299.9255676269531,293.1499938964844,293.1499938964844,280.95001220703125,36016.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274732232093811,1.0,0.0,0.0,3.511218547821045,3.5112414360046387,8.226385261878022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.126953125,0.0,1384.296142578125,1895.4371337890625,0.0,2724.9365234375,0.8736017942428589,1.0,0.0,3.0,1.0,0.0
17997540,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8625509142875671,0.2818571329116821,0.2542819678783417,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8253857493400574,0.2449908405542373,0.2331848740577697,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8493869304656982,0.2686537504196167,0.1886743605136871,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.7863026261329651,0.2112729549407959,0.2014467865228653,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7043284773826599,0.1497407108545303,0.6813445687294006,284.9595947265625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3096008300781,284.9668273925781,1.0,0.3650036454200744,1.0,1.0,0.0,1.0,-1.8711504936218264,1.871147632598877,2.827695425366983e-06,1.4430989027023315,0.904077649116516,0.904077649116516,0.0,69.44817352294922,49.0,47599.76171875,0.0,594.9694213867188,1.0,280.9418640136719,284.0294189453125,296.7914733886719,299.8393249511719,293.1499938964844,293.1499938964844,280.6499938964844,35901.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172435164451599,1.0,0.0,0.0,3.669879913330078,3.6699042320251465,8.98663301995839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.4931640625,0.0,1554.65576171875,1895.4371337890625,0.0,2630.05126953125,0.9083063006401062,1.0,0.0,3.0,1.0,0.0
17997600,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.8625509142875671,0.2818571329116821,0.2542819678783417,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8253857493400574,0.2449908405542373,0.2331848740577697,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8493869304656982,0.2686537504196167,0.1886743605136871,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.7863026261329651,0.2112729549407959,0.2014467865228653,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7043284773826599,0.1497407108545303,0.6813445687294006,284.9595947265625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3096008300781,284.9668273925781,1.0,0.3650036454200744,1.0,1.0,0.0,1.0,-1.8711504936218264,1.871147632598877,2.827695425366983e-06,1.4430989027023315,0.904077649116516,0.904077649116516,0.0,69.44817352294922,49.0,47599.76171875,0.0,594.9694213867188,1.0,280.9418640136719,284.0294189453125,296.7914733886719,299.8393249511719,293.1499938964844,293.1499938964844,280.6499938964844,35901.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172435164451599,1.0,0.0,0.0,3.669879913330078,3.6699042320251465,8.98663301995839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.4931640625,0.0,1554.65576171875,1895.4371337890625,0.0,2630.05126953125,0.9083063006401062,1.0,0.0,3.0,1.0,0.0
17997660,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8882259726524353,0.2834779024124145,0.2555330097675323,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8477827906608582,0.2460780888795852,0.2339761704206466,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8737038373947144,0.2698662877082824,0.1893530040979385,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8093564510345459,0.212094247341156,0.2019799202680587,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.7227285504341125,0.1493661999702453,0.678467869758606,284.9350280761719,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.30181884765625,284.9247436523437,1.0,0.3583467304706573,1.0,1.0,0.0,1.0,-1.8716052770614624,1.8716024160385127,2.829006234605913e-06,1.443428635597229,0.8698099851608276,0.8698099851608276,0.0,62.50749206542969,37.0,48495.8359375,0.0,573.1777954101562,1.0,280.6586608886719,283.96942138671875,296.8819580078125,300.032470703125,293.1499938964844,293.1499938964844,280.95001220703125,35930.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247737288475037,1.0,0.0,0.0,3.51673436164856,3.516757011413574,8.252250722762255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.61181640625,0.0,1389.3983154296875,1895.4371337890625,0.0,2699.850341796875,0.876751720905304,1.0,0.0,3.0,1.0,0.0
17997720,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8882259726524353,0.2834779024124145,0.2555330097675323,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8477827906608582,0.2460780888795852,0.2339761704206466,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8737038373947144,0.2698662877082824,0.1893530040979385,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8093564510345459,0.212094247341156,0.2019799202680587,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.7227285504341125,0.1493661999702453,0.678467869758606,284.9350280761719,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.30181884765625,284.9247436523437,1.0,0.3583467304706573,1.0,1.0,0.0,1.0,-1.8716052770614624,1.8716024160385127,2.829006234605913e-06,1.443428635597229,0.8698099851608276,0.8698099851608276,0.0,62.50749206542969,37.0,48495.8359375,0.0,573.1777954101562,1.0,280.6586608886719,283.96942138671875,296.8819580078125,300.032470703125,293.1499938964844,293.1499938964844,280.95001220703125,35930.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247737288475037,1.0,0.0,0.0,3.51673436164856,3.516757011413574,8.252250722762255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.61181640625,0.0,1389.3983154296875,1895.4371337890625,0.0,2699.850341796875,0.876751720905304,1.0,0.0,3.0,1.0,0.0
17997780,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9320695400238036,0.2855030298233032,0.2569721639156341,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8852646946907043,0.2474292069673538,0.2348614633083343,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9142208099365234,0.2713958323001861,0.1901291757822036,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8430103659629822,0.2131587266921997,0.2025969326496124,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.75086909532547,0.1491915881633758,0.6758533716201782,284.9792175292969,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.29815673828125,284.98321533203125,1.0,0.350076287984848,1.0,1.0,0.0,1.0,-1.8729288578033447,1.8729259967803955,2.8329052383924136e-06,1.4444475173950195,0.9199717044830322,0.9199717044830322,0.0,53.82386779785156,25.0,48234.36328125,0.0,546.4222412109375,1.0,280.94207763671875,284.0322570800781,296.8915405273437,299.9755554199219,293.1499938964844,293.1499938964844,280.6499938964844,35748.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169662356376648,1.0,0.0,0.0,3.7220358848571777,3.722060441970825,9.243881891052296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.21630859375,0.0,1612.8763427734375,1895.4371337890625,0.0,2627.487060546875,0.9209036827087402,1.0,0.0,3.0,1.0,0.0
17997840,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9320695400238036,0.2855030298233032,0.2569721639156341,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8852646946907043,0.2474292069673538,0.2348614633083343,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9142208099365234,0.2713958323001861,0.1901291757822036,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8430103659629822,0.2131587266921997,0.2025969326496124,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.75086909532547,0.1491915881633758,0.6758533716201782,284.9792175292969,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.29815673828125,284.98321533203125,1.0,0.350076287984848,1.0,1.0,0.0,1.0,-1.8729288578033447,1.8729259967803955,2.8329052383924136e-06,1.4444475173950195,0.9199717044830322,0.9199717044830322,0.0,53.82386779785156,25.0,48234.36328125,0.0,546.4222412109375,1.0,280.94207763671875,284.0322570800781,296.8915405273437,299.9755554199219,293.1499938964844,293.1499938964844,280.6499938964844,35748.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169662356376648,1.0,0.0,0.0,3.7220358848571777,3.722060441970825,9.243881891052296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.21630859375,0.0,1612.8763427734375,1895.4371337890625,0.0,2627.487060546875,0.9209036827087402,1.0,0.0,3.0,1.0,0.0
17997900,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9625130891799928,0.2862356305122375,0.2575887143611908,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9122816324234008,0.2479572147130966,0.2352581471204757,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9451033473014832,0.2719630002975464,0.1904662400484085,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8668743371963501,0.213569089770317,0.2028704583644867,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7715244293212891,0.1490284353494644,0.6744798421859741,284.88262939453125,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2946472167969,284.881591796875,1.0,0.345496118068695,1.0,1.0,0.0,1.0,-1.8732311725616453,1.8732283115386963,2.833836560967029e-06,1.444709300994873,0.8527539968490601,0.8527539968490601,0.0,49.12137985229492,25.0,48634.48046875,0.0,531.6327514648438,1.0,280.6970520019531,283.9268798828125,296.9734802246094,300.1976013183594,293.1499938964844,293.1499938964844,280.6499938964844,36978.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241853713989258,1.0,0.0,0.0,3.586934328079224,3.5869579315185547,8.584996749050333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.744140625,0.0,1471.327880859375,1895.4371337890625,0.0,2694.386962890625,0.8812164664268494,1.0,0.0,3.0,1.0,0.0
17997960,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.9933758974075316,0.2869854271411896,0.2580209076404571,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9496293663978576,0.2484774440526962,0.2355311065912246,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.979404866695404,0.2725309729576111,0.1906917095184326,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.8981853723526001,0.2139724791049957,0.2030373960733413,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.798557698726654,0.1488533467054367,0.672728419303894,284.9404296875,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2910461425781,284.93218994140625,1.0,0.3406344950199127,1.0,1.0,0.0,1.0,-1.8724459409713743,1.8724430799484253,2.8315103008935694e-06,1.4440958499908447,0.8805825114250183,0.8805825114250183,0.0,44.314430236816406,28.0,49042.125,0.0,515.7700805664062,1.0,280.6580810546875,283.967529296875,296.9781494140625,300.1644897460937,293.1499938964844,293.1499938964844,280.95001220703125,35949.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255817294120789,1.0,0.0,0.0,3.557049036026001,3.557072162628174,8.442536909569753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.318359375,0.0,1431.8270263671875,1895.4371337890625,0.0,2707.355224609375,0.8862975239753723,1.0,0.0,3.0,1.0,0.0
17998020,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9939810037612916,0.2924812138080597,0.2190352231264114,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9950613379478456,0.2507221698760986,0.2316525727510452,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9939810037612916,0.276051789522171,0.1703607141971588,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9571678042411804,0.2153313010931015,0.2038659453392028,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8413050174713135,0.1488970667123794,0.6701954007148743,284.89532470703125,284.95001220703125,296.2020874023437,294.0029602050781,296.2003173828125,297.3070983886719,284.9052734375,1.0,0.3340247869491577,1.0,1.0,0.0,1.0,-1.8594433069229128,1.859440565109253,2.787368202916696e-06,1.429723024368286,0.8611375689506531,0.8611375689506531,0.0,37.98665618896485,48.0,47510.984375,0.0,469.9957885742188,1.0,280.9423217773437,283.986083984375,296.9686279296875,300.0109558105469,293.1499938964844,293.1499938964844,281.25,36540.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156992793083191,1.0,0.0,0.0,3.643571138381958,3.6435952186584473,8.858247042553558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.15478515625,0.0,1530.068359375,1895.4371337890625,0.0,2615.7734375,0.8941011428833008,1.0,0.0,3.0,1.0,0.0
17998080,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9939810037612916,0.2924812138080597,0.2190352231264114,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9950613379478456,0.2507221698760986,0.2316525727510452,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9939810037612916,0.276051789522171,0.1703607141971588,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9571678042411804,0.2153313010931015,0.2038659453392028,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8413050174713135,0.1488970667123794,0.6701954007148743,284.89532470703125,284.95001220703125,296.2020874023437,294.0029602050781,296.2003173828125,297.3070983886719,284.9052734375,1.0,0.3340247869491577,1.0,1.0,0.0,1.0,-1.8594433069229128,1.859440565109253,2.787368202916696e-06,1.429723024368286,0.8611375689506531,0.8611375689506531,0.0,37.98665618896485,48.0,47510.984375,0.0,469.9957885742188,1.0,280.9423217773437,283.986083984375,296.9686279296875,300.0109558105469,293.1499938964844,293.1499938964844,281.25,36540.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156992793083191,1.0,0.0,0.0,3.643571138381958,3.6435952186584473,8.858247042553558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.15478515625,0.0,1530.068359375,1895.4371337890625,0.0,2615.7734375,0.8941011428833008,1.0,0.0,3.0,1.0,0.0
17998140,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.955117166042328,0.2962340712547302,0.2656411230564117,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.8997933268547058,0.2516250908374786,0.2385955601930618,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.9331769347190856,0.2779221534729004,0.1942299008369445,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.8550555109977722,0.2156521677970886,0.2051403224468231,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.7579435706138611,0.1488433480262756,0.6740007996559143,285.1102294921875,284.95001220703125,296.23883056640625,294.0328063964844,296.237060546875,297.3166198730469,285.0922546386719,1.0,0.3323211371898651,1.0,1.0,0.0,1.0,-1.7650262117385864,1.765023708343506,2.539229853937286e-06,1.372066855430603,1.0,1.0,0.0,49.8170051574707,48.0,47076.9921875,0.0,497.0546875,1.0,281.2213134765625,284.125732421875,296.9784545898437,299.99053955078125,293.1499938964844,293.1499938964844,281.25,34977.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062242865562439,1.0,0.0,0.0,3.9377503395080566,3.937777042388916,1.03464083167637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.4677734375,0.0,1869.2340087890625,1895.4371337890625,0.0,2528.467041015625,0.9722931385040284,1.0,0.0,3.0,1.0,0.0
17998200,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.882926881313324,0.298602283000946,0.2681391537189483,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.8374077081680298,0.2538367807865143,0.2403281480073928,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8643712997436523,0.2802675366401672,0.1958245784044265,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.7973083257675171,0.2176189571619033,0.2063921988010406,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134704589844,0.7069982886314392,0.1499188095331192,0.6776052117347717,285.07440185546875,284.95001220703125,296.2593994140625,294.04962158203125,296.2520751953125,297.3302917480469,284.9068603515625,1.0,0.3276110291481018,1.0,1.0,0.0,1.0,-1.5633257627487185,1.5633233785629272,2.330092456759303e-06,1.4622455835342407,1.0,1.0,0.0,68.56378936767578,51.0,48061.72265625,0.0,488.16351318359375,1.0,281.2431030273437,283.993896484375,297.0117492675781,299.9686584472656,293.1499938964844,293.1499938964844,280.95001220703125,35529.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048303127288818,1.0,0.0,0.0,3.968109369277954,3.968136548995972,1.0506560101930518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.4541015625,0.0,1912.891845703125,1895.4371337890625,0.0,2515.66943359375,0.9773378372192384,1.0,0.0,3.0,1.0,0.0
17998260,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.907889485359192,0.3020580410957336,0.2720480859279632,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8570621609687805,0.25444495677948,0.2418181300163269,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8867514133453369,0.2818891108036041,0.1976591348648071,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8165373206138611,0.2178588509559631,0.2074428647756576,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7228335738182068,0.1490618139505386,0.6783460974693298,284.9454040527344,284.95001220703125,296.3161926269531,294.0965881347656,296.3144226074219,297.327392578125,284.93096923828125,1.0,0.3342180550098419,1.0,1.0,0.0,1.0,-1.7051562070846558,1.7051538228988647,2.4102234874590067e-06,1.3521326780319214,0.9533352851867676,0.9533352851867676,0.0,59.77532196044922,54.0,47386.1796875,0.0,513.0135498046875,1.0,280.9560852050781,283.9534606933594,297.1412048339844,300.3203430175781,293.1499938964844,293.1499938964844,280.6499938964844,36155.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164172172546387,1.0,0.0,0.0,3.876281499862671,3.876307964324951,1.0025912615674315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.59130859375,0.0,1801.0279541015625,1895.4371337890625,0.0,2622.40966796875,0.9554368257522584,1.0,0.0,3.0,1.0,0.0
17998320,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.907889485359192,0.3020580410957336,0.2720480859279632,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8570621609687805,0.25444495677948,0.2418181300163269,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8867514133453369,0.2818891108036041,0.1976591348648071,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8165373206138611,0.2178588509559631,0.2074428647756576,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7228335738182068,0.1490618139505386,0.6783460974693298,284.9454040527344,284.95001220703125,296.3161926269531,294.0965881347656,296.3144226074219,297.327392578125,284.93096923828125,1.0,0.3342180550098419,1.0,1.0,0.0,1.0,-1.7051562070846558,1.7051538228988647,2.4102234874590067e-06,1.3521326780319214,0.9533352851867676,0.9533352851867676,0.0,59.77532196044922,54.0,47386.1796875,0.0,513.0135498046875,1.0,280.9560852050781,283.9534606933594,297.1412048339844,300.3203430175781,293.1499938964844,293.1499938964844,280.6499938964844,36155.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164172172546387,1.0,0.0,0.0,3.876281499862671,3.876307964324951,1.0025912615674315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.59130859375,0.0,1801.0279541015625,1895.4371337890625,0.0,2622.40966796875,0.9554368257522584,1.0,0.0,3.0,1.0,0.0
17998380,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9990000128746032,0.3015136122703552,0.2586721777915954,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9659369587898254,0.254254400730133,0.2412498146295547,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9943220019340516,0.2803214490413666,0.1966147571802139,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.912311553955078,0.2181101590394973,0.2070770114660263,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8048444390296936,0.1485889554023742,0.6718291640281677,284.91729736328125,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.3000183105469,284.9205322265625,1.0,0.343578964471817,1.0,1.0,0.0,1.0,-1.8909564018249512,1.890953540802002,2.88682372229232e-06,1.4586836099624634,0.9056907892227172,0.9056907892227172,0.0,43.77751922607422,72.0,50491.85546875,0.0,526.672607421875,1.0,280.65936279296875,283.9344177246094,297.1893310546875,300.4759826660156,293.1499938964844,293.1499938964844,280.3500061035156,36269.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828108549118042,1.0,0.0,0.0,3.684141159057617,3.6841654777526855,9.056612384483742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.681640625,0.0,1573.5181884765625,1895.4371337890625,0.0,2730.844970703125,0.9132559299468994,1.0,0.0,3.0,1.0,0.0
17998440,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9990000128746032,0.3015136122703552,0.2586721777915954,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9659369587898254,0.254254400730133,0.2412498146295547,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9943220019340516,0.2803214490413666,0.1966147571802139,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.912311553955078,0.2181101590394973,0.2070770114660263,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8048444390296936,0.1485889554023742,0.6718291640281677,284.91729736328125,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.3000183105469,284.9205322265625,1.0,0.343578964471817,1.0,1.0,0.0,1.0,-1.8909564018249512,1.890953540802002,2.88682372229232e-06,1.4586836099624634,0.9056907892227172,0.9056907892227172,0.0,43.77751922607422,72.0,50491.85546875,0.0,526.672607421875,1.0,280.65936279296875,283.9344177246094,297.1893310546875,300.4759826660156,293.1499938964844,293.1499938964844,280.3500061035156,36269.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828108549118042,1.0,0.0,0.0,3.684141159057617,3.6841654777526855,9.056612384483742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.681640625,0.0,1573.5181884765625,1895.4371337890625,0.0,2730.844970703125,0.9132559299468994,1.0,0.0,3.0,1.0,0.0
17998500,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9970316290855408,0.2997234463691711,0.270761102437973,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.946374535560608,0.2542548477649688,0.2413063645362854,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.977925181388855,0.2798134088516235,0.1961932629346847,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8942079544067383,0.2181903570890426,0.20725117623806,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.7885705232620239,0.148163691163063,0.6705690622329712,284.8454895019531,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2829284667969,284.8565673828125,1.0,0.3484059870243072,1.0,1.0,0.0,1.0,-1.90433406829834,1.9043312072753904,2.927317154899356e-06,1.4693195819854736,0.8351327180862427,0.8351327180862427,0.0,46.53495788574219,72.0,50827.65234375,0.0,544.6918334960938,1.0,280.4014892578125,283.8733825683594,297.2279663085937,300.61688232421875,293.1499938964844,293.1499938964844,280.3500061035156,37322.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350867629051208,1.0,0.0,0.0,3.4767234325408936,3.476746082305908,8.065542829172045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.6474609375,0.0,1358.2266845703125,1895.4371337890625,0.0,2795.847412109375,0.858164370059967,1.0,0.0,3.0,1.0,0.0
17998560,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.962240993976593,0.298318475484848,0.2693524360656738,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9059670567512512,0.2544058561325073,0.2415854781866073,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9393346905708312,0.2797291576862335,0.1961418241262436,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8604046702384949,0.2183436602354049,0.2075709700584411,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.758125364780426,0.1477189660072326,0.6696277260780334,284.9058532714844,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2686462402344,284.89508056640625,1.0,0.3536232113838196,1.0,1.0,0.0,1.0,-1.9015897512435915,1.901586890220642,2.9191705834819004e-06,1.467270016670227,0.8569616079330444,0.8569616079330444,0.0,52.25724411010742,90.0,51408.11328125,0.0,561.4656982421875,1.0,280.35906982421875,283.8914794921875,297.21588134765625,300.5661315917969,293.1499938964844,293.1499938964844,280.6499938964844,36094.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356665968894958,1.0,0.0,0.0,3.489351749420166,3.4893743991851807,8.12424161722447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.98291015625,0.0,1362.34912109375,1895.4371337890625,0.0,2801.25634765625,0.8684345483779907,1.0,0.0,3.0,1.0,0.0
