time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998620,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8980821967124939,0.2982119619846344,0.2691081762313843,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.852389931678772,0.2551065683364868,0.2426588386297226,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8793094754219055,0.2802993953227997,0.1967830955982208,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.8126569986343384,0.2189228385686874,0.2085611671209335,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7149039506912231,0.1470179408788681,0.6686381697654724,284.9602966308594,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2568054199219,284.9700927734375,1.0,0.3659595251083374,1.0,1.0,0.0,1.0,-1.903351902961731,1.9033490419387813,2.924555701611098e-06,1.468696117401123,0.9002700448036194,0.9002700448036194,0.0,64.84979248046875,108.0,51039.046875,0.0,603.5274047851562,1.0,280.6417541503906,283.9778137207031,297.2173156738281,300.4810485839844,293.1499938964844,293.1499938964844,280.95001220703125,35935.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270476460456848,1.0,0.0,0.0,3.6416523456573486,3.641676187515259,8.848919605952688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.81005859375,0.0,1523.4219970703125,1895.4371337890625,0.0,2720.979248046875,0.9028985500335692,1.0,0.0,3.0,1.0,0.0
17998680,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8980821967124939,0.2982119619846344,0.2691081762313843,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.852389931678772,0.2551065683364868,0.2426588386297226,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8793094754219055,0.2802993953227997,0.1967830955982208,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.8126569986343384,0.2189228385686874,0.2085611671209335,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7149039506912231,0.1470179408788681,0.6686381697654724,284.9602966308594,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2568054199219,284.9700927734375,1.0,0.3659595251083374,1.0,1.0,0.0,1.0,-1.903351902961731,1.9033490419387813,2.924555701611098e-06,1.468696117401123,0.9002700448036194,0.9002700448036194,0.0,64.84979248046875,108.0,51039.046875,0.0,603.5274047851562,1.0,280.6417541503906,283.9778137207031,297.2173156738281,300.4810485839844,293.1499938964844,293.1499938964844,280.95001220703125,35935.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270476460456848,1.0,0.0,0.0,3.6416523456573486,3.641676187515259,8.848919605952688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.81005859375,0.0,1523.4219970703125,1895.4371337890625,0.0,2720.979248046875,0.9028985500335692,1.0,0.0,3.0,1.0,0.0
17998740,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8552013039588928,0.2992430031299591,0.2704004645347595,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8145940899848938,0.2560557425022125,0.2440657317638397,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8386024832725525,0.2812522351741791,0.1978101134300232,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.7738471031188965,0.2196803838014602,0.2098002582788467,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.6782675981521606,0.1465036869049072,0.6687976717948914,285.0452880859375,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2524108886719,285.0467224121094,1.0,0.3800749182701111,1.0,1.0,0.0,1.0,-1.909504055976868,1.9095011949539185,2.9433251711452613e-06,1.473621487617493,1.0,1.0,0.0,79.1889877319336,96.0,51404.28125,0.0,654.6609497070312,1.0,280.9431457519531,284.0380249023437,297.27642822265625,300.5413818359375,293.1499938964844,293.1499938964844,280.6499938964844,35523.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821820855140686,1.0,0.0,0.0,3.96802830696106,3.968055486679077,1.050613036568393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.5068359375,0.0,1912.7386474609373,1895.4371337890625,0.0,2672.446533203125,0.9774609804153442,1.0,0.0,3.0,1.0,0.0
17998800,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8552013039588928,0.2992430031299591,0.2704004645347595,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8145940899848938,0.2560557425022125,0.2440657317638397,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8386024832725525,0.2812522351741791,0.1978101134300232,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.7738471031188965,0.2196803838014602,0.2098002582788467,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.6782675981521606,0.1465036869049072,0.6687976717948914,285.0452880859375,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2524108886719,285.0467224121094,1.0,0.3800749182701111,1.0,1.0,0.0,1.0,-1.909504055976868,1.9095011949539185,2.9433251711452613e-06,1.473621487617493,1.0,1.0,0.0,79.1889877319336,96.0,51404.28125,0.0,654.6609497070312,1.0,280.9431457519531,284.0380249023437,297.27642822265625,300.5413818359375,293.1499938964844,293.1499938964844,280.6499938964844,35523.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821820855140686,1.0,0.0,0.0,3.96802830696106,3.968055486679077,1.050613036568393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.5068359375,0.0,1912.7386474609373,1895.4371337890625,0.0,2672.446533203125,0.9774609804153442,1.0,0.0,3.0,1.0,0.0
17998860,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8413117527961731,0.2995309233665466,0.2710419595241546,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8010300397872925,0.2564678192138672,0.2448214292526245,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8254037499427795,0.2815542221069336,0.1983058303594589,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.7609029412269592,0.2199594676494598,0.2104178667068481,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.6649079918861389,0.145685002207756,0.6666508913040161,284.9435119628906,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24267578125,284.9432373046875,1.0,0.3849079608917236,1.0,1.0,0.0,1.0,-1.909947395324707,1.9099444150924685,2.945015921795857e-06,1.4742125272750854,0.9471060633659364,0.9471060633659364,0.0,85.38475036621094,84.0,52233.36328125,0.0,675.14501953125,1.0,280.6561889648437,283.9248962402344,297.369384765625,300.76123046875,293.1499938964844,293.1499938964844,280.3500061035156,36138.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337476253509521,1.0,0.0,0.0,3.824688911437988,3.8247146606445312,9.76080173131777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.537109375,0.0,1737.4298095703125,1895.4371337890625,0.0,2783.359375,0.945903778076172,1.0,0.0,3.0,1.0,0.0
17998920,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8413117527961731,0.2995309233665466,0.2710419595241546,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8010300397872925,0.2564678192138672,0.2448214292526245,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8254037499427795,0.2815542221069336,0.1983058303594589,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.7609029412269592,0.2199594676494598,0.2104178667068481,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.6649079918861389,0.145685002207756,0.6666508913040161,284.9435119628906,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24267578125,284.9432373046875,1.0,0.3849079608917236,1.0,1.0,0.0,1.0,-1.909947395324707,1.9099444150924685,2.945015921795857e-06,1.4742125272750854,0.9471060633659364,0.9471060633659364,0.0,85.38475036621094,84.0,52233.36328125,0.0,675.14501953125,1.0,280.6561889648437,283.9248962402344,297.369384765625,300.76123046875,293.1499938964844,293.1499938964844,280.3500061035156,36138.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337476253509521,1.0,0.0,0.0,3.824688911437988,3.8247146606445312,9.76080173131777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.537109375,0.0,1737.4298095703125,1895.4371337890625,0.0,2783.359375,0.945903778076172,1.0,0.0,3.0,1.0,0.0
17998980,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.84151291847229,0.2998353242874145,0.2712515890598297,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8013529181480408,0.2568063139915466,0.2451134771108627,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8255892992019653,0.281808465719223,0.1984525322914123,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7611064314842224,0.2201684862375259,0.210591971874237,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6635239124298096,0.1448141783475875,0.6626631617546082,284.90264892578125,284.95001220703125,296.645263671875,294.3822631835937,296.6437072753906,297.2337341308594,284.8916015625,1.0,0.3840715885162353,1.0,1.0,0.0,1.0,-1.9061472415924072,1.9061442613601685,2.933780933744856e-06,1.471431851387024,0.8792890310287476,0.8792890310287476,0.0,85.29965209960938,72.0,52757.71484375,0.0,671.9451293945312,1.0,280.35809326171875,283.8651428222656,297.395751953125,300.8327331542969,293.1499938964844,293.1499938964844,280.6499938964844,36126.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839298665523529,1.0,0.0,0.0,3.605050563812256,3.605074167251587,8.671935347592807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.712890625,0.0,1484.6676025390625,1895.4371337890625,0.0,2835.163330078125,0.8940365314483643,1.0,0.0,3.0,1.0,0.0
17999040,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.84151291847229,0.2998353242874145,0.2712515890598297,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8013529181480408,0.2568063139915466,0.2451134771108627,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8255892992019653,0.281808465719223,0.1984525322914123,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7611064314842224,0.2201684862375259,0.210591971874237,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6635239124298096,0.1448141783475875,0.6626631617546082,284.90264892578125,284.95001220703125,296.645263671875,294.3822631835937,296.6437072753906,297.2337341308594,284.8916015625,1.0,0.3840715885162353,1.0,1.0,0.0,1.0,-1.9061472415924072,1.9061442613601685,2.933780933744856e-06,1.471431851387024,0.8792890310287476,0.8792890310287476,0.0,85.29965209960938,72.0,52757.71484375,0.0,671.9451293945312,1.0,280.35809326171875,283.8651428222656,297.395751953125,300.8327331542969,293.1499938964844,293.1499938964844,280.6499938964844,36126.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839298665523529,1.0,0.0,0.0,3.605050563812256,3.605074167251587,8.671935347592807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.712890625,0.0,1484.6676025390625,1895.4371337890625,0.0,2835.163330078125,0.8940365314483643,1.0,0.0,3.0,1.0,0.0
17999100,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8456427454948425,0.3003434240818023,0.271499365568161,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8055679202079773,0.2571937143802643,0.245314136147499,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8295007348060608,0.2822062969207763,0.1985927373170852,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7649258375167847,0.2204647660255432,0.2107181251049041,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6661954522132874,0.144523411989212,0.6607261896133423,285.0167541503906,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.23223876953125,285.0176086425781,1.0,0.3821882903575897,1.0,1.0,0.0,1.0,-1.904678225517273,1.9046752452850344,2.9294483283592854e-06,1.4703596830368042,0.952910542488098,0.952910542488098,0.0,83.52208709716797,72.0,52485.6328125,0.0,665.0534057617188,1.0,280.6002197265625,283.9967956542969,297.3604431152344,300.6526184082031,293.1499938964844,293.1499938964844,280.6499938964844,35012.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315033912658691,1.0,0.0,0.0,3.706313610076904,3.7063379287719727,9.16595297439926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.50927734375,0.0,1589.2269287109375,1895.4371337890625,0.0,2762.4453125,0.92780739068985,1.0,0.0,3.0,1.0,0.0
17999160,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8524138331413269,0.3008837401866913,0.2719314098358154,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.8121658563613892,0.2576375603675842,0.2456386685371399,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8358539342880249,0.2826536297798157,0.1988449245691299,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7711822390556335,0.2208164632320404,0.2109511345624923,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.6710726618766785,0.1442947387695312,0.6591646671295166,284.96484375,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.231689453125,284.9690856933594,1.0,0.3796181678771972,1.0,1.0,0.0,1.0,-1.9042941331863403,1.9042912721633911,2.928412868641317e-06,1.4701476097106934,0.9303814172744752,0.9303814172744752,0.0,80.82720184326172,60.0,52388.29296875,0.0,656.02197265625,1.0,280.64276123046875,283.9516296386719,297.4026184082031,300.7501525878906,293.1499938964844,293.1499938964844,280.3500061035156,35838.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294664025306702,1.0,0.0,0.0,3.774499893188477,3.774525165557861,9.506313745077932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.806640625,0.0,1674.8946533203125,1895.4371337890625,0.0,2743.47900390625,0.9317706227302552,1.0,0.0,3.0,1.0,0.0
17999220,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8710046410560608,0.3014145195484161,0.2722269296646118,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8290894031524658,0.2582294940948486,0.2459721118211746,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.853380560874939,0.2831601798534393,0.1990411579608917,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7884793877601624,0.221272811293602,0.2111491411924362,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.6850849986076355,0.1436952054500579,0.6552925109863281,284.93505859375,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2265625,284.9283752441406,1.0,0.3727515637874603,1.0,1.0,0.0,1.0,-1.9008748531341555,1.900871992111206,2.9183406695665326e-06,1.467649221420288,0.8903347849845886,0.8903347849845886,0.0,73.93446350097656,48.0,53105.140625,0.0,631.1204833984375,1.0,280.3575134277344,283.9005432128906,297.4895324707031,300.9310607910156,293.1499938964844,293.1499938964844,280.6499938964844,36004.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358924388885498,1.0,0.0,0.0,3.5964772701263428,3.5965006351470947,8.630737511339248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.6396484375,0.0,1474.462890625,1895.4371337890625,0.0,2803.36328125,0.8950262665748596,1.0,0.0,3.0,1.0,0.0
17999280,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8710046410560608,0.3014145195484161,0.2722269296646118,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8290894031524658,0.2582294940948486,0.2459721118211746,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.853380560874939,0.2831601798534393,0.1990411579608917,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7884793877601624,0.221272811293602,0.2111491411924362,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.6850849986076355,0.1436952054500579,0.6552925109863281,284.93505859375,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2265625,284.9283752441406,1.0,0.3727515637874603,1.0,1.0,0.0,1.0,-1.9008748531341555,1.900871992111206,2.9183406695665326e-06,1.467649221420288,0.8903347849845886,0.8903347849845886,0.0,73.93446350097656,48.0,53105.140625,0.0,631.1204833984375,1.0,280.3575134277344,283.9005432128906,297.4895324707031,300.9310607910156,293.1499938964844,293.1499938964844,280.6499938964844,36004.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358924388885498,1.0,0.0,0.0,3.5964772701263428,3.5965006351470947,8.630737511339248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.6396484375,0.0,1474.462890625,1895.4371337890625,0.0,2803.36328125,0.8950262665748596,1.0,0.0,3.0,1.0,0.0
17999340,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8909211754798889,0.3022054731845855,0.2725720703601837,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8465720415115356,0.2589103281497955,0.2462795823812484,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8723037838935852,0.2838378846645355,0.1992523968219757,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8065518140792847,0.2218271344900131,0.2113480269908905,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7001603841781616,0.1434336453676223,0.6526709198951721,285.006591796875,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2263488769531,284.9954528808594,1.0,0.3667724132537842,1.0,1.0,0.0,1.0,-1.8990010023117063,1.898998141288757,2.9127843390597263e-06,1.4662481546401978,0.9520437717437744,0.9520437717437744,0.0,67.81368255615234,48.0,53009.30078125,0.0,609.9348754882812,1.0,280.6289367675781,283.9602966308594,297.4776306152344,300.8319091796875,293.1499938964844,293.1499938964844,280.6499938964844,35184.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828076183795929,1.0,0.0,0.0,3.811661720275879,3.8116872310638414,9.69442339737725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.6044921875,0.0,1714.20166015625,1895.4371337890625,0.0,2730.54443359375,0.9431135654449464,1.0,0.0,3.0,1.0,0.0
17999400,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9005184173583984,0.302462488412857,0.2727648913860321,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8551256060600281,0.2591610848903656,0.2464433461427688,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8815449476242065,0.2840747833251953,0.1993724852800369,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8148050904273987,0.2220334410667419,0.2114647030830383,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7073984742164612,0.1433355212211609,0.6518014669418335,284.97882080078125,284.95001220703125,296.80181884765625,294.5255432128906,296.8003234863281,297.2261047363281,284.9793395996094,1.0,0.3642837703227997,1.0,1.0,0.0,1.0,-1.898669958114624,1.8986670970916748,2.9118359634594526e-06,1.4660239219665527,0.940827250480652,0.940827250480652,0.0,65.22502899169922,36.0,52864.87890625,0.0,601.3231811523438,1.0,280.6430358886719,283.9529724121094,297.50506591796875,300.8811950683594,293.1499938964844,293.1499938964844,280.3500061035156,35743.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279539942741394,1.0,0.0,0.0,3.811553478240967,3.81157898902893,9.6938720162143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.4111328125,0.0,1718.4384765625,1895.4371337890625,0.0,2729.407470703125,0.939751386642456,1.0,0.0,3.0,1.0,0.0
17999460,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9462437629699708,0.3029058575630188,0.2729036808013916,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.8939568996429443,0.2597763240337372,0.2467124015092849,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9239110946655272,0.2845697999000549,0.1994978487491607,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8491737246513367,0.2225306630134582,0.2116137742996215,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7361400127410889,0.1428287029266357,0.6479241847991943,284.9368896484375,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2215576171875,284.9309387207031,1.0,0.3546639382839203,1.0,1.0,0.0,1.0,-1.894835114479065,1.894832253456116,2.90044090434094e-06,1.4631246328353882,0.8962616324424744,0.8962616324424744,0.0,55.68283462524414,25.0,53512.6015625,0.0,567.7464599609375,1.0,280.35723876953125,283.89776611328125,297.5885314941406,301.0587158203125,293.1499938964844,293.1499938964844,280.6499938964844,36031.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352208137512207,1.0,0.0,0.0,3.6250524520874015,3.625076293945313,8.768431598582538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.828125,0.0,1505.822509765625,1895.4371337890625,0.0,2797.09765625,0.9011433720588684,1.0,0.0,3.0,1.0,0.0
17999520,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9462437629699708,0.3029058575630188,0.2729036808013916,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.8939568996429443,0.2597763240337372,0.2467124015092849,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9239110946655272,0.2845697999000549,0.1994978487491607,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8491737246513367,0.2225306630134582,0.2116137742996215,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7361400127410889,0.1428287029266357,0.6479241847991943,284.9368896484375,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2215576171875,284.9309387207031,1.0,0.3546639382839203,1.0,1.0,0.0,1.0,-1.894835114479065,1.894832253456116,2.90044090434094e-06,1.4631246328353882,0.8962616324424744,0.8962616324424744,0.0,55.68283462524414,25.0,53512.6015625,0.0,567.7464599609375,1.0,280.35723876953125,283.89776611328125,297.5885314941406,301.0587158203125,293.1499938964844,293.1499938964844,280.6499938964844,36031.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352208137512207,1.0,0.0,0.0,3.6250524520874015,3.625076293945313,8.768431598582538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.828125,0.0,1505.822509765625,1895.4371337890625,0.0,2797.09765625,0.9011433720588684,1.0,0.0,3.0,1.0,0.0
17999580,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9990000128746032,0.3039222061634063,0.2717092633247375,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.957762598991394,0.2607265114784241,0.2471595853567123,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.985670268535614,0.285477727651596,0.1997920423746109,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9038256406784058,0.2233227789402008,0.2119187861680984,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7803289890289307,0.1425365656614303,0.6445633172988892,284.9836120605469,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2216796875,284.983154296875,1.0,0.3445226848125458,1.0,1.0,0.0,1.0,-1.8904422521591189,1.8904393911361688,2.887622486014152e-06,1.4599484205245972,0.951610028743744,0.951610028743744,0.0,45.8533821105957,43.0,53267.984375,0.0,533.045166015625,1.0,280.64324951171875,283.9503173828125,297.6011657714844,301.00506591796875,293.1499938964844,293.1499938964844,280.3500061035156,35716.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274749517440796,1.0,0.0,0.0,3.846205472946167,3.84623122215271,9.87093358162383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.5166015625,0.0,1760.3714599609375,1895.4371337890625,0.0,2724.95263671875,0.947782337665558,1.0,0.0,3.0,1.0,0.0
17999640,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9990000128746032,0.3039222061634063,0.2717092633247375,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.957762598991394,0.2607265114784241,0.2471595853567123,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.985670268535614,0.285477727651596,0.1997920423746109,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9038256406784058,0.2233227789402008,0.2119187861680984,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7803289890289307,0.1425365656614303,0.6445633172988892,284.9836120605469,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2216796875,284.983154296875,1.0,0.3445226848125458,1.0,1.0,0.0,1.0,-1.8904422521591189,1.8904393911361688,2.887622486014152e-06,1.4599484205245972,0.951610028743744,0.951610028743744,0.0,45.8533821105957,43.0,53267.984375,0.0,533.045166015625,1.0,280.64324951171875,283.9503173828125,297.6011657714844,301.00506591796875,293.1499938964844,293.1499938964844,280.3500061035156,35716.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274749517440796,1.0,0.0,0.0,3.846205472946167,3.84623122215271,9.87093358162383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.5166015625,0.0,1760.3714599609375,1895.4371337890625,0.0,2724.95263671875,0.947782337665558,1.0,0.0,3.0,1.0,0.0
17999700,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9990000128746032,0.3049538433551788,0.2660455703735351,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.965264856815338,0.2610079050064087,0.2474983632564544,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9916362762451172,0.2856778800487518,0.200007289648056,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9112114310264589,0.2235534042119979,0.2121949940919876,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7855969667434692,0.1422936767339706,0.6435858011245728,284.8739929199219,284.95001220703125,296.927978515625,294.6439514160156,296.9264831542969,297.2219543457031,284.87384033203125,1.0,0.3431691527366638,1.0,1.0,0.0,1.0,-1.8836441040039065,1.883641242980957,2.8669985567830736e-06,1.4544240236282349,0.8735374808311462,0.8735374808311462,0.0,44.774017333984375,43.0,53417.390625,0.0,524.8546142578125,1.0,280.3942565917969,283.845703125,297.6776428222656,301.2142333984375,293.1499938964844,293.1499938964844,280.3500061035156,36980.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338497877120972,1.0,0.0,0.0,3.686468601226807,3.686493158340454,9.06806008060812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.427734375,0.0,1581.5335693359375,1895.4371337890625,0.0,2784.3115234375,0.9047074913978576,1.0,0.0,3.0,1.0,0.0
17999760,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.9990000128746032,0.3059798777103424,0.2674050331115722,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9639254212379456,0.2612933218479156,0.2477410286664962,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9904665350914,0.2858913540840149,0.200126513838768,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9098111987113952,0.2237854897975921,0.2123934924602508,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.7837610244750977,0.1420527696609497,0.6424561738967896,284.93707275390625,284.95001220703125,296.95269775390625,294.6674499511719,296.95123291015625,297.22235107421875,284.93145751953125,1.0,0.3437714576721191,1.0,1.0,0.0,1.0,-1.884583830833435,1.8845809698104856,2.8696686058538035e-06,1.455061912536621,0.902393400669098,0.902393400669098,0.0,45.00788879394531,61.0,53821.578125,0.0,526.2506713867188,1.0,280.35711669921875,283.8951721191406,297.679931640625,301.16815185546875,293.1499938964844,293.1499938964844,280.6499938964844,35994.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341477513313293,1.0,0.0,0.0,3.6483097076416016,3.648333549499512,8.881302733243501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.96142578125,0.0,1531.2490234375,1895.4371337890625,0.0,2787.090087890625,0.907157301902771,1.0,0.0,3.0,1.0,0.0
17999820,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9866011142730712,0.3061270117759704,0.2757895886898041,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.936087965965271,0.2621983885765075,0.2486868798732757,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9668481349945068,0.2867286205291748,0.2007701098918914,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8849059343338013,0.2245367467403412,0.2132036089897155,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7616322636604309,0.1417514979839325,0.6416916251182556,284.9959411621094,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2195129394531,284.9945678710937,1.0,0.3498250842094421,1.0,1.0,0.0,1.0,-1.8968088626861568,1.8968058824539185,2.906309418904129e-06,1.4646217823028564,0.9707398414611816,0.9707398414611816,0.0,49.169315338134766,79.0,54001.53515625,0.0,548.0588989257812,1.0,280.6434936523437,283.95037841796875,297.6986389160156,301.1403503417969,293.1499938964844,293.1499938964844,280.3500061035156,35608.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269869685173035,1.0,0.0,0.0,3.899851083755493,3.899877548217773,1.0148206683879837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.9208984375,0.0,1826.1781005859373,1895.4371337890625,0.0,2720.415771484375,0.9603350758552552,1.0,0.0,3.0,1.0,0.0
17999880,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9866011142730712,0.3061270117759704,0.2757895886898041,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.936087965965271,0.2621983885765075,0.2486868798732757,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9668481349945068,0.2867286205291748,0.2007701098918914,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8849059343338013,0.2245367467403412,0.2132036089897155,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7616322636604309,0.1417514979839325,0.6416916251182556,284.9959411621094,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2195129394531,284.9945678710937,1.0,0.3498250842094421,1.0,1.0,0.0,1.0,-1.8968088626861568,1.8968058824539185,2.906309418904129e-06,1.4646217823028564,0.9707398414611816,0.9707398414611816,0.0,49.169315338134766,79.0,54001.53515625,0.0,548.0588989257812,1.0,280.6434936523437,283.95037841796875,297.6986389160156,301.1403503417969,293.1499938964844,293.1499938964844,280.3500061035156,35608.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269869685173035,1.0,0.0,0.0,3.899851083755493,3.899877548217773,1.0148206683879837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.9208984375,0.0,1826.1781005859373,1895.4371337890625,0.0,2720.415771484375,0.9603350758552552,1.0,0.0,3.0,1.0,0.0
17999940,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9318702220916748,0.3054850995540619,0.2755466997623443,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8823769092559814,0.2626140713691711,0.2495770454406738,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9097176790237428,0.2869556546211242,0.2013106793165207,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8388650417327881,0.2248571813106537,0.2139923721551895,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.7225514054298401,0.141110211610794,0.641047477722168,284.93896484375,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2110900878906,284.9356689453125,1.0,0.3596988618373871,1.0,1.0,0.0,1.0,-1.8982205390930176,1.8982176780700684,2.9106940928613767e-06,1.4658221006393433,0.9195581078529358,0.9195581078529358,0.0,59.06465530395508,97.0,54747.98046875,0.0,581.0853271484375,1.0,280.35650634765625,283.8851318359375,297.7823486328125,301.330322265625,293.1499938964844,293.1499938964844,280.04998779296875,36061.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356873989105225,1.0,0.0,0.0,3.718337297439575,3.718361854553223,9.22551976145769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.5244140625,0.0,1611.0010986328125,1895.4371337890625,0.0,2801.45068359375,0.9221476912498474,1.0,0.0,3.0,1.0,0.0
18000000,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9318702220916748,0.3054850995540619,0.2755466997623443,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8823769092559814,0.2626140713691711,0.2495770454406738,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9097176790237428,0.2869556546211242,0.2013106793165207,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8388650417327881,0.2248571813106537,0.2139923721551895,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.7225514054298401,0.141110211610794,0.641047477722168,284.93896484375,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2110900878906,284.9356689453125,1.0,0.3596988618373871,1.0,1.0,0.0,1.0,-1.8982205390930176,1.8982176780700684,2.9106940928613767e-06,1.4658221006393433,0.9195581078529358,0.9195581078529358,0.0,59.06465530395508,97.0,54747.98046875,0.0,581.0853271484375,1.0,280.35650634765625,283.8851318359375,297.7823486328125,301.330322265625,293.1499938964844,293.1499938964844,280.04998779296875,36061.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356873989105225,1.0,0.0,0.0,3.718337297439575,3.718361854553223,9.22551976145769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.5244140625,0.0,1611.0010986328125,1895.4371337890625,0.0,2801.45068359375,0.9221476912498474,1.0,0.0,3.0,1.0,0.0
18000060,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8817254900932312,0.305428147315979,0.275808185338974,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8399002552032471,0.2632441818714142,0.2505486309528351,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8639001846313477,0.2874056398868561,0.2018992900848388,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7995365262031555,0.2254037111997604,0.2148842364549636,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6853110194206238,0.1406883299350738,0.6409558057785034,284.8929748535156,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2070617675781,284.8783874511719,1.0,0.3721138536930084,1.0,1.0,0.0,1.0,-1.9013652801513672,1.901362419128418,2.9201110010035336e-06,1.4682387113571167,0.8506397008895874,0.8506397008895874,0.0,71.71286010742188,100.0,55318.8203125,0.0,624.2958984375,1.0,280.0589599609375,283.8179626464844,297.81591796875,301.4193420410156,293.1499938964844,293.1499938964844,280.3500061035156,36195.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401466012001038,1.0,0.0,0.0,3.520723819732666,3.52074670791626,8.270985176750401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.60986328125,0.0,1395.4501953125,1895.4371337890625,0.0,2843.085205078125,0.871438205242157,1.0,0.0,3.0,1.0,0.0
18000120,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8817254900932312,0.305428147315979,0.275808185338974,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8399002552032471,0.2632441818714142,0.2505486309528351,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8639001846313477,0.2874056398868561,0.2018992900848388,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7995365262031555,0.2254037111997604,0.2148842364549636,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6853110194206238,0.1406883299350738,0.6409558057785034,284.8929748535156,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2070617675781,284.8783874511719,1.0,0.3721138536930084,1.0,1.0,0.0,1.0,-1.9013652801513672,1.901362419128418,2.9201110010035336e-06,1.4682387113571167,0.8506397008895874,0.8506397008895874,0.0,71.71286010742188,100.0,55318.8203125,0.0,624.2958984375,1.0,280.0589599609375,283.8179626464844,297.81591796875,301.4193420410156,293.1499938964844,293.1499938964844,280.3500061035156,36195.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401466012001038,1.0,0.0,0.0,3.520723819732666,3.52074670791626,8.270985176750401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.60986328125,0.0,1395.4501953125,1895.4371337890625,0.0,2843.085205078125,0.871438205242157,1.0,0.0,3.0,1.0,0.0
18000180,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8576135039329529,0.3062957525253296,0.2768102586269378,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.819145917892456,0.2646572887897491,0.2521021068096161,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.84148770570755,0.2886951863765716,0.2029623687267303,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.7780209183692932,0.226707324385643,0.2163347601890564,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.6655579805374146,0.14096300303936,0.6432156562805176,284.9675598144531,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2117614746094,284.9822082519531,1.0,0.3812806010246277,1.0,1.0,0.0,1.0,-1.9101639986038208,1.910161137580872,2.9466916657838738e-06,1.475098729133606,0.9081045389175416,0.9081045389175416,0.0,80.8827133178711,88.0,55069.7109375,0.0,660.6719970703125,1.0,280.3417663574219,283.9378967285156,297.8276672363281,301.3418884277344,293.1499938964844,293.1499938964844,280.6499938964844,35932.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319090604782104,1.0,0.0,0.0,3.646159410476685,3.646183490753174,8.870837291397038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.39892578125,0.0,1528.3944091796875,1895.4371337890625,0.0,2766.224365234375,0.9058555364608764,1.0,0.0,3.0,1.0,0.0
18000240,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8576135039329529,0.3062957525253296,0.2768102586269378,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.819145917892456,0.2646572887897491,0.2521021068096161,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.84148770570755,0.2886951863765716,0.2029623687267303,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.7780209183692932,0.226707324385643,0.2163347601890564,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.6655579805374146,0.14096300303936,0.6432156562805176,284.9675598144531,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2117614746094,284.9822082519531,1.0,0.3812806010246277,1.0,1.0,0.0,1.0,-1.9101639986038208,1.910161137580872,2.9466916657838738e-06,1.475098729133606,0.9081045389175416,0.9081045389175416,0.0,80.8827133178711,88.0,55069.7109375,0.0,660.6719970703125,1.0,280.3417663574219,283.9378967285156,297.8276672363281,301.3418884277344,293.1499938964844,293.1499938964844,280.6499938964844,35932.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319090604782104,1.0,0.0,0.0,3.646159410476685,3.646183490753174,8.870837291397038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.39892578125,0.0,1528.3944091796875,1895.4371337890625,0.0,2766.224365234375,0.9058555364608764,1.0,0.0,3.0,1.0,0.0
18000300,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8542607426643372,0.3069806396961212,0.2773316204547882,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.8164125084877014,0.2655971944332123,0.2529330253601074,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8385518193244934,0.2895835340023041,0.2035281509160995,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.7753128409385681,0.2275848686695099,0.2171165645122528,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6628814339637756,0.1413151919841766,0.6446605324745178,285.0733337402344,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2161865234375,285.0690612792969,1.0,0.3830690383911133,1.0,1.0,0.0,1.0,-1.915140509605408,1.915137529373169,2.9617920063174097e-06,1.4789825677871704,1.0,1.0,0.0,82.59318542480469,88.0,55440.328125,0.0,670.0552368164062,1.0,280.601806640625,284.001708984375,297.8316345214844,301.283935546875,293.1499938964844,293.1499938964844,280.6499938964844,34852.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827042818069458,1.0,0.0,0.0,3.90087628364563,3.900902509689331,1.0153543144042487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.10546875,0.0,1821.423583984375,1895.4371337890625,0.0,2720.934814453125,0.966608464717865,1.0,0.0,3.0,1.0,0.0
18000360,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8552101850509644,0.30762779712677,0.2779509425163269,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8176506757736206,0.2665702402591705,0.2538470029830932,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8396832942962646,0.290479838848114,0.2041615694761276,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7766625285148621,0.2285065352916717,0.2179752588272094,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.663780689239502,0.1417428851127624,0.6464306116104126,285.04949951171875,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.22076416015625,285.05078125,1.0,0.3836275041103363,1.0,1.0,0.0,1.0,-1.9208991527557373,1.9208961725234983,2.9793372959829867e-06,1.4834880828857422,1.0,1.0,0.0,82.59844207763672,76.0,55581.41796875,0.0,674.5128784179688,1.0,280.643798828125,283.9857788085937,297.8843078613281,301.416015625,293.1499938964844,293.1499938964844,280.3500061035156,35570.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828182578086853,1.0,0.0,0.0,3.972845315933228,3.972872495651245,1.053165419762081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.0126953125,0.0,1919.390869140625,1895.4371337890625,0.0,2731.533447265625,0.9780850410461426,1.0,0.0,3.0,1.0,0.0
18000420,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8638277053833008,0.3081711828708648,0.2784759998321533,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.826449990272522,0.2681511342525482,0.2552914619445801,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8485121130943298,0.2917695343494415,0.2050477564334869,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7859929203987122,0.2300634235143661,0.2193793356418609,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.671467661857605,0.142496570944786,0.6492924094200134,284.9506225585937,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2244873046875,284.950439453125,1.0,0.381739467382431,1.0,1.0,0.0,1.0,-1.92945396900177,1.9294509887695312,3.0055464321776526e-06,1.490206241607666,0.956800639629364,0.956800639629364,0.0,79.59479522705078,64.0,56602.1484375,0.0,671.2806396484375,1.0,280.35614013671875,283.8741760253906,297.9627380371094,301.6310729980469,293.1499938964844,293.1499938964844,280.04998779296875,36076.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398851752281189,1.0,0.0,0.0,3.851376056671143,3.8514020442962646,9.8974908269156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.35546875,0.0,1769.568359375,1895.4371337890625,0.0,2840.64208984375,0.9522625803947448,1.0,0.0,3.0,1.0,0.0
