time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000480,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8638277053833008,0.3081711828708648,0.2784759998321533,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.826449990272522,0.2681511342525482,0.2552914619445801,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8485121130943298,0.2917695343494415,0.2050477564334869,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7859929203987122,0.2300634235143661,0.2193793356418609,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.671467661857605,0.142496570944786,0.6492924094200134,284.9506225585937,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2244873046875,284.950439453125,1.0,0.381739467382431,1.0,1.0,0.0,1.0,-1.92945396900177,1.9294509887695312,3.0055464321776526e-06,1.490206241607666,0.956800639629364,0.956800639629364,0.0,79.59479522705078,64.0,56602.1484375,0.0,671.2806396484375,1.0,280.35614013671875,283.8741760253906,297.9627380371094,301.6310729980469,293.1499938964844,293.1499938964844,280.04998779296875,36076.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398851752281189,1.0,0.0,0.0,3.851376056671143,3.8514020442962646,9.8974908269156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.35546875,0.0,1769.568359375,1895.4371337890625,0.0,2840.64208984375,0.9522625803947448,1.0,0.0,3.0,1.0,0.0
18000540,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8773096203804016,0.3085497617721557,0.278616189956665,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8392879962921143,0.2694111764431,0.2562695145606994,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8619709014892578,0.2927822172641754,0.2055967450141906,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7996053695678711,0.2313226461410522,0.2203559130430221,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.6831210851669312,0.1431598663330078,0.6512319445610046,284.9229431152344,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2247314453125,284.9276733398437,1.0,0.3781036138534546,1.0,1.0,0.0,1.0,-1.9349579811096191,1.9349548816680908,3.0224396141420584e-06,1.494502067565918,0.9061787724494934,0.9061787724494934,0.0,74.96489715576172,64.0,57109.84375,0.0,660.29345703125,1.0,280.06610107421875,283.854248046875,297.98394775390625,301.7051696777344,293.1499938964844,293.1499938964844,280.04998779296875,36230.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460220694541931,1.0,0.0,0.0,3.616881847381592,3.616905689239502,8.728949296710198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.044921875,0.0,1498.34326171875,1895.4371337890625,0.0,2898.02734375,0.9036434888839722,1.0,0.0,3.0,1.0,0.0
18000600,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8818359971046448,0.3087488114833832,0.2786848247051239,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8435199856758118,0.2697943747043609,0.2565348148345947,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.866464376449585,0.2931176126003265,0.205753892660141,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8040212392807007,0.2316989302635193,0.220618724822998,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6869621276855469,0.1433742642402649,0.6517900228500366,284.90679931640625,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2254943847656,284.8958435058594,1.0,0.3769817650318146,1.0,1.0,0.0,1.0,-1.9365324974060056,1.936529517173767,3.027263574040262e-06,1.495718002319336,0.891438364982605,0.891438364982605,0.0,73.53974914550781,52.0,57348.15625,0.0,656.806396484375,1.0,280.0577087402344,283.8087158203125,297.9808349609375,301.70867919921875,293.1499938964844,293.1499938964844,279.75,36092.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845848023891449,1.0,0.0,0.0,3.661898136138916,3.661922454833984,8.947585001806146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.4833984375,0.0,1547.14404296875,1895.4371337890625,0.0,2896.39892578125,0.906484305858612,1.0,0.0,3.0,1.0,0.0
18000660,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8958566188812256,0.3090797066688537,0.2788780331611633,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8567020297050476,0.270704984664917,0.2572479248046875,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8804344534873962,0.2938684225082397,0.2061783969402313,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8169620633125305,0.2326095700263977,0.2213260531425476,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6987475752830505,0.1439089924097061,0.6533798575401306,284.8690185546875,284.95001220703125,297.2256774902344,294.9823913574219,297.22515869140625,297.2256774902344,284.8898620605469,1.0,0.3737359344959259,1.0,1.0,0.0,1.0,-1.940889596939087,1.940886616706848,3.040690444322536e-06,1.4991211891174316,0.8364223837852478,0.8364223837852478,0.0,69.44729614257812,52.0,57007.10546875,0.0,646.6329345703125,1.0,279.7999267578125,283.8305053710937,298.0090637207031,301.78924560546875,293.1499938964844,293.1499938964844,279.75,37108.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495133519172668,1.0,0.0,0.0,3.365123987197876,3.365145444869995,7.556060381830321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.30078125,0.0,1246.36865234375,1895.4371337890625,0.0,2930.712890625,0.8413176536560059,1.0,0.0,3.0,1.0,0.0
18000720,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9123587012290956,0.3096122145652771,0.27909716963768,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8720729947090149,0.2716981768608093,0.2579421997070312,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8965221047401428,0.2947429716587066,0.2065999060869217,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8308305740356445,0.233587697148323,0.2220133244991302,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7119254469871521,0.1445134431123733,0.6550314426422119,284.879150390625,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2281188964844,284.87469482421875,1.0,0.3704312443733215,1.0,1.0,0.0,1.0,-1.945299744606018,1.9452966451644893,3.054277385672321e-06,1.502539873123169,0.8270357847213745,0.8270357847213745,0.0,65.27941131591797,40.0,57602.15234375,0.0,636.202392578125,1.0,279.7598571777344,283.79150390625,298.0038757324219,301.7631225585937,293.1499938964844,293.1499938964844,280.04998779296875,36509.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486747145652771,1.0,0.0,0.0,3.405823469161988,3.4058454036712646,7.739940315332206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.66015625,0.0,1281.654541015625,1895.4371337890625,0.0,2922.859619140625,0.8437046408653259,1.0,0.0,3.0,1.0,0.0
18000780,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9650701284408568,0.3111361563205719,0.2799930572509765,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9204692244529724,0.2741304337978363,0.2597409188747406,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.949115753173828,0.2969513237476349,0.207770898938179,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8734275698661804,0.2359667122364044,0.2237676382064819,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7471933960914612,0.1460759341716766,0.6597291231155396,284.9835205078125,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2368469238281,285.0010681152344,1.0,0.3628541827201843,1.0,1.0,0.0,1.0,-1.957687973976136,1.957684874534607,3.0926721592550166e-06,1.5121747255325315,0.9001250267028809,0.9001250267028809,0.0,55.4250373840332,28.0,57669.015625,0.0,612.81396484375,1.0,280.0409545898437,283.9288024902344,298.0101928710937,301.6792907714844,293.1499938964844,293.1499938964844,280.3500061035156,35749.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406662344932556,1.0,0.0,0.0,3.540624618530273,3.540647506713867,8.364751806766435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.2080078125,0.0,1413.03369140625,1895.4371337890625,0.0,2847.9404296875,0.8877714276313782,1.0,0.0,3.0,1.0,0.0
18000840,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9650701284408568,0.3111361563205719,0.2799930572509765,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9204692244529724,0.2741304337978363,0.2597409188747406,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.949115753173828,0.2969513237476349,0.207770898938179,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8734275698661804,0.2359667122364044,0.2237676382064819,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7471933960914612,0.1460759341716766,0.6597291231155396,284.9835205078125,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2368469238281,285.0010681152344,1.0,0.3628541827201843,1.0,1.0,0.0,1.0,-1.957687973976136,1.957684874534607,3.0926721592550166e-06,1.5121747255325315,0.9001250267028809,0.9001250267028809,0.0,55.4250373840332,28.0,57669.015625,0.0,612.81396484375,1.0,280.0409545898437,283.9288024902344,298.0101928710937,301.6792907714844,293.1499938964844,293.1499938964844,280.3500061035156,35749.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406662344932556,1.0,0.0,0.0,3.540624618530273,3.540647506713867,8.364751806766435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.2080078125,0.0,1413.03369140625,1895.4371337890625,0.0,2847.9404296875,0.8877714276313782,1.0,0.0,3.0,1.0,0.0
18000900,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9949512481689452,0.3120689392089844,0.2805192768573761,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9580265879631042,0.2755100727081299,0.2607413530349731,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9827567934989928,0.298227846622467,0.2084294706583023,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9057498574256896,0.237310379743576,0.2247424721717834,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7736786007881165,0.1469983011484146,0.6625432968139648,285.0424194335937,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.24273681640625,285.0401916503906,1.0,0.3588322699069977,1.0,1.0,0.0,1.0,-1.9648514986038208,1.9648483991622925,3.1149800179264275e-06,1.517734408378601,0.9644059538841248,0.9644059538841248,0.0,50.11867904663086,28.0,58069.984375,0.0,600.4608764648438,1.0,280.3003845214844,283.9454650878906,298.0155029296875,301.6381225585937,293.1499938964844,293.1499938964844,280.3500061035156,34982.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366392850875854,1.0,0.0,0.0,3.806377410888672,3.8064026832580566,9.667561471360386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.228515625,0.0,1706.2669677734375,1895.4371337890625,0.0,2810.332763671875,0.9441288113594056,1.0,0.0,3.0,1.0,0.0
18000960,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9990000128746032,0.3140581250190735,0.2654671967029571,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.983141541481018,0.2767989635467529,0.2618763446807861,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9990000128746032,0.2995368540287018,0.2064744979143142,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9341742396354676,0.2385784983634948,0.2258499264717102,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7954626083374023,0.1478844434022903,0.6659882664680481,284.9866027832031,284.95001220703125,297.2587280273437,295.0633544921875,297.2576904296875,297.2505798339844,284.9677429199219,1.0,0.3540194034576416,0.922219693660736,0.922219693660736,0.2000000029802322,1.0,-1.9572231769561768,1.741721272468567,0.2155019342899322,1.2975300550460815,0.9518337845802308,0.9518337845802308,0.0,46.40290069580078,46.0,56267.41015625,0.0,580.0567626953125,1.0,280.3425598144531,283.8365478515625,298.0592956542969,301.7369689941406,293.1499938964844,293.1499938964844,280.04998779296875,35685.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377426862716675,1.0,0.0,0.0,3.8755717277526855,3.875597715377808,1.0022240530815909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.2109375,0.0,1796.4052734375,1895.4371337890625,0.0,2820.632568359375,0.9540257453918456,1.0,0.0,3.0,1.0,0.0
18001020,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.9521610140800476,0.3202321529388428,0.2867794632911682,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.9064186811447144,0.2810773253440857,0.2653346657752991,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.9347627758979796,0.3048695027828216,0.2124171108007431,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.8616399168968201,0.2420127242803573,0.2286501824855804,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.7378331422805786,0.1489816606044769,0.6744611859321594,284.7374267578125,284.95001220703125,297.26641845703125,295.0934753417969,297.2767944335937,297.282470703125,284.6612854003906,1.0,0.3499602079391479,0.7666590809822083,0.7666590809822083,0.6000000238418579,1.0,-1.8340766429901123,0.9337260723114014,0.9003505706787109,0.4991623759269714,0.7058605551719666,0.7058605551719666,0.0,55.53948593139648,64.0,43239.203125,0.0,571.5714111328125,1.0,280.0599060058594,283.5226135253906,297.97265625,301.1365051269531,293.1499938964844,293.1499938964844,280.3500061035156,38317.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205270767211914,1.0,0.0,0.0,3.000927209854126,3.000946044921875,6.009028652442794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.5498046875,0.0,938.0896606445312,1895.4371337890625,0.0,2660.453125,0.7404427528381348,1.0,0.0,3.0,1.0,0.0
18001080,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.9521610140800476,0.3202321529388428,0.2867794632911682,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.9064186811447144,0.2810773253440857,0.2653346657752991,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.9347627758979796,0.3048695027828216,0.2124171108007431,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.8616399168968201,0.2420127242803573,0.2286501824855804,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.7378331422805786,0.1489816606044769,0.6744611859321594,284.7374267578125,284.95001220703125,297.26641845703125,295.0934753417969,297.2767944335937,297.282470703125,284.6612854003906,1.0,0.3499602079391479,0.7666590809822083,0.7666590809822083,0.6000000238418579,1.0,-1.8340766429901123,0.9337260723114014,0.9003505706787109,0.4991623759269714,0.7058605551719666,0.7058605551719666,0.0,55.53948593139648,64.0,43239.203125,0.0,571.5714111328125,1.0,280.0599060058594,283.5226135253906,297.97265625,301.1365051269531,293.1499938964844,293.1499938964844,280.3500061035156,38317.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205270767211914,1.0,0.0,0.0,3.000927209854126,3.000946044921875,6.009028652442794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.5498046875,0.0,938.0896606445312,1895.4371337890625,0.0,2660.453125,0.7404427528381348,1.0,0.0,3.0,1.0,0.0
18001140,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9990000128746032,0.3262045979499817,0.2668164372444153,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.988703429698944,0.2833712697029114,0.2685683071613312,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9990000128746032,0.3092697262763977,0.207523912191391,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9413155913352966,0.244289144873619,0.231532022356987,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8000476956367493,0.1511898040771484,0.6806660890579224,285.0433959960937,284.95001220703125,297.2715759277344,295.12225341796875,297.2957458496094,297.312744140625,285.2042236328125,1.0,0.3595858514308929,0.6110984086990356,0.6110984086990356,1.0,1.0,-1.986600399017334,0.8099692463874817,1.176631212234497,0.3607996702194214,0.8458705544471741,0.8458705544471741,0.0,47.06500244140625,82.0,39754.99609375,0.0,604.398681640625,1.0,280.3322448730469,284.108154296875,297.8822021484375,300.45562744140625,293.1499938964844,293.1499938964844,280.6499938964844,36315.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631474733352661,1.0,0.0,0.0,2.443634033203125,2.443648338317871,3.9844249499765283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.8037109375,0.0,561.1491088867188,1895.4371337890625,0.0,2140.23583984375,0.7032379508018494,1.0,0.0,3.0,1.0,0.0
18001200,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9990000128746032,0.3262045979499817,0.2668164372444153,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.988703429698944,0.2833712697029114,0.2685683071613312,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9990000128746032,0.3092697262763977,0.207523912191391,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9413155913352966,0.244289144873619,0.231532022356987,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8000476956367493,0.1511898040771484,0.6806660890579224,285.0433959960937,284.95001220703125,297.2715759277344,295.12225341796875,297.2957458496094,297.312744140625,285.2042236328125,1.0,0.3595858514308929,0.6110984086990356,0.6110984086990356,1.0,1.0,-1.986600399017334,0.8099692463874817,1.176631212234497,0.3607996702194214,0.8458705544471741,0.8458705544471741,0.0,47.06500244140625,82.0,39754.99609375,0.0,604.398681640625,1.0,280.3322448730469,284.108154296875,297.8822021484375,300.45562744140625,293.1499938964844,293.1499938964844,280.6499938964844,36315.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631474733352661,1.0,0.0,0.0,2.443634033203125,2.443648338317871,3.9844249499765283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.8037109375,0.0,561.1491088867188,1895.4371337890625,0.0,2140.23583984375,0.7032379508018494,1.0,0.0,3.0,1.0,0.0
18001260,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.9990000128746032,0.3262005746364593,0.2776778042316437,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.978212594985962,0.2842226326465606,0.269292414188385,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.9990000128746032,0.3092061579227447,0.2158331423997879,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935791015625,0.9285094738006592,0.245398461818695,0.2325641065835952,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.791336715221405,0.1523077934980392,0.6861245632171631,284.7971496582031,284.95001220703125,297.2734069824219,295.1368103027344,297.29248046875,297.30621337890625,284.8820495605469,1.0,0.3664560317993164,0.6238310933113098,0.6238310933113098,1.0,1.0,-2.0182769298553467,0.8286647200584412,1.1896121501922607,0.3724339306354522,0.697017252445221,0.697017252445221,0.0,49.62156677246094,82.0,40092.89453125,0.0,637.3721313476562,1.0,280.589111328125,283.74725341796875,297.9617919921875,300.59881591796875,293.1499938964844,293.1499938964844,280.6499938964844,39427.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466518878936768,1.0,0.0,0.0,2.8199679851531982,2.8199853897094727,5.306176262820372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.0458984375,0.0,810.7391967773438,1895.4371337890625,0.0,1996.55615234375,0.6864349842071533,1.0,0.0,3.0,1.0,0.0
18001320,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9990000128746032,0.324881762266159,0.2930426895618438,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9611190557479858,0.2854073941707611,0.2702116072177887,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9860591292381288,0.3092205822467804,0.2165608406066894,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9098535180091858,0.2466956973075866,0.2336623519659042,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.777799129486084,0.1533975899219513,0.6910558342933655,284.9214782714844,284.95001220703125,297.274658203125,295.1498718261719,297.283447265625,297.29010009765625,284.8473815917969,1.0,0.3738254308700561,0.6354832053184509,0.6354832053184509,1.0,1.0,-2.047973871231079,0.8498554825782776,1.1981183290481567,0.3870820999145508,0.8134209513664246,0.8134209513664246,0.0,53.18399810791016,100.0,44710.9296875,0.0,672.554443359375,1.0,280.6361083984375,283.5909118652344,298.05029296875,300.8690795898437,293.1499938964844,293.1499938964844,280.3500061035156,34736.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391623854637146,1.0,0.0,0.0,3.640786409378052,3.640810251235962,8.844712056088611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.42236328125,0.0,1513.5106201171875,1895.4371337890625,0.0,1932.4478759765625,0.8733564615249634,1.0,0.0,3.0,1.0,0.0
18001380,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9246259927749634,0.3214306235313415,0.2904407680034637,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8871592879295349,0.2872925400733948,0.2726701200008392,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.910738170146942,0.3096309006214142,0.2171430587768554,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8459569215774536,0.2487711608409881,0.2363249510526657,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7266489267349243,0.1550966203212738,0.7020514607429504,284.9620666503906,284.95001220703125,297.2760925292969,295.17645263671875,297.2726745605469,297.2701721191406,285.026123046875,1.0,0.3892783224582672,0.6598680019378662,0.6598680019378662,1.0,1.0,-2.062912940979004,0.8705080151557922,1.1924049854278564,0.4047287404537201,0.8127564787864685,0.8127564787864685,0.0,68.32627868652344,118.0,43145.9296875,0.0,738.4891967773438,1.0,280.3622741699219,283.8664245605469,298.210205078125,301.0543212890625,293.1499938964844,293.1499938964844,280.6499938964844,36808.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522590160369873,1.0,0.0,0.0,2.9002063274383545,2.900223970413208,5.612432119050936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.10302734375,0.0,852.8286743164062,1895.4371337890625,0.0,2045.0263671875,0.7586812376976013,1.0,0.0,3.0,1.0,0.0
18001440,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9246259927749634,0.3214306235313415,0.2904407680034637,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8871592879295349,0.2872925400733948,0.2726701200008392,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.910738170146942,0.3096309006214142,0.2171430587768554,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8459569215774536,0.2487711608409881,0.2363249510526657,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7266489267349243,0.1550966203212738,0.7020514607429504,284.9620666503906,284.95001220703125,297.2760925292969,295.17645263671875,297.2726745605469,297.2701721191406,285.026123046875,1.0,0.3892783224582672,0.6598680019378662,0.6598680019378662,1.0,1.0,-2.062912940979004,0.8705080151557922,1.1924049854278564,0.4047287404537201,0.8127564787864685,0.8127564787864685,0.0,68.32627868652344,118.0,43145.9296875,0.0,738.4891967773438,1.0,280.3622741699219,283.8664245605469,298.210205078125,301.0543212890625,293.1499938964844,293.1499938964844,280.6499938964844,36808.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522590160369873,1.0,0.0,0.0,2.9002063274383545,2.900223970413208,5.612432119050936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.10302734375,0.0,852.8286743164062,1895.4371337890625,0.0,2045.0263671875,0.7586812376976013,1.0,0.0,3.0,1.0,0.0
18001500,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8959714770317078,0.3212705254554748,0.2901796996593475,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8635028004646301,0.2885802090167999,0.274071991443634,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8851568698883057,0.3105275630950928,0.2178427129983902,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8252666592597961,0.2500807642936706,0.2377686500549316,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7087839245796204,0.1560817509889602,0.7076464891433716,284.9207763671875,284.95001220703125,297.2763671875,295.1893920898437,297.2738342285156,297.27197265625,284.9305725097656,1.0,0.3974534273147583,0.6720604300498962,0.6720604300498962,1.0,1.0,-2.073572397232056,0.8814378976821899,1.1921346187591553,0.4131886065006256,0.8010936975479126,0.8010936975479126,0.0,76.09909057617188,118.0,44154.5078125,0.0,774.9415283203125,1.0,280.59210205078125,283.732177734375,298.1900634765625,301.0282897949219,293.1499938964844,293.1499938964844,280.6499938964844,36353.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749910831451416,1.0,0.0,0.0,3.3027124404907227,3.302733421325684,7.278381985997839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.43896484375,0.0,1182.4217529296875,1895.4371337890625,0.0,2024.679931640625,0.8126130700111389,1.0,0.0,3.0,1.0,0.0
18001560,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8736323714256287,0.3214662671089172,0.2904015481472015,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8442679047584534,0.2899079322814941,0.2755533754825592,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8642195463180542,0.3115406930446625,0.2186814844608307,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8074321150779724,0.2514181435108185,0.2392731308937072,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6922616362571716,0.157074898481369,0.7133803367614746,284.9991149902344,284.95001220703125,297.2763671875,295.2021179199219,297.27545166015625,297.2746887207031,284.9742431640625,1.0,0.4058373272418976,0.6713027954101562,0.6713027954101562,1.0,1.0,-2.0853166580200195,0.8869751691818237,1.1983416080474854,0.4160501062870025,0.8697214722633362,0.8697214722633362,0.0,84.12621307373047,121.0,45388.64453125,0.0,813.6337890625,1.0,280.6391296386719,283.7501525878906,298.2079467773437,301.1112670898437,293.1499938964844,293.1499938964844,280.95001220703125,34948.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502078413963318,1.0,0.0,0.0,3.5141756534576416,3.514198064804077,8.24024652956723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.64501953125,0.0,1379.6673583984375,1895.4371337890625,0.0,2027.2493896484373,0.8749060034751892,1.0,0.0,3.0,1.0,0.0
18001620,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8495104312896729,0.3224283754825592,0.2915486395359039,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8239591717720032,0.2926763296127319,0.2785750031471252,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8419966101646423,0.3137851059436798,0.2205312699079513,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.786634624004364,0.254187136888504,0.2422996908426284,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6744750142097473,0.1591284573078155,0.7245544195175171,285.0196838378906,284.95001220703125,297.27593994140625,295.2270202636719,297.2786865234375,297.2807006835937,285.0242004394531,1.0,0.418052464723587,0.669787585735321,0.669787585735321,1.0,1.0,-2.10960054397583,0.8976372480392456,1.2119632959365845,0.4212156534194946,0.9358269572257996,0.9358269572257996,0.0,95.57289123535156,109.0,45217.48046875,0.0,876.4645385742188,1.0,280.9415588378906,283.8129577636719,298.24151611328125,301.1461181640625,293.1499938964844,293.1499938964844,280.6499938964844,35520.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503181099891663,1.0,0.0,0.0,3.755350828170776,3.755375862121582,9.410101711182506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.22265625,0.0,1649.871826171875,1895.4371337890625,0.0,2028.203857421875,0.9297294020652772,1.0,0.0,3.0,1.0,0.0
18001680,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8495104312896729,0.3224283754825592,0.2915486395359039,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8239591717720032,0.2926763296127319,0.2785750031471252,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8419966101646423,0.3137851059436798,0.2205312699079513,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.786634624004364,0.254187136888504,0.2422996908426284,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6744750142097473,0.1591284573078155,0.7245544195175171,285.0196838378906,284.95001220703125,297.27593994140625,295.2270202636719,297.2786865234375,297.2807006835937,285.0242004394531,1.0,0.418052464723587,0.669787585735321,0.669787585735321,1.0,1.0,-2.10960054397583,0.8976372480392456,1.2119632959365845,0.4212156534194946,0.9358269572257996,0.9358269572257996,0.0,95.57289123535156,109.0,45217.48046875,0.0,876.4645385742188,1.0,280.9415588378906,283.8129577636719,298.24151611328125,301.1461181640625,293.1499938964844,293.1499938964844,280.6499938964844,35520.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503181099891663,1.0,0.0,0.0,3.755350828170776,3.755375862121582,9.410101711182506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.22265625,0.0,1649.871826171875,1895.4371337890625,0.0,2028.203857421875,0.9297294020652772,1.0,0.0,3.0,1.0,0.0
18001740,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.8444281816482544,0.3229655623435974,0.2922082245349884,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8205779194831848,0.2948069274425506,0.2807682454586029,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8379590511322021,0.3154056370258331,0.2218055725097656,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7834427952766418,0.2563599348068237,0.2445247769355774,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.6721352934837341,0.160782128572464,0.7326878309249878,284.9591979980469,284.95001220703125,297.2753601074219,295.2483825683594,297.2793273925781,297.2822570800781,284.9591369628906,1.0,0.4223921298980713,0.6684541702270508,0.6684541702270508,1.0,1.0,-2.127002954483032,0.905149221420288,1.2218536138534546,0.4247916936874389,0.8996517658233643,0.8996517658233643,0.0,98.89403533935548,109.0,46179.2578125,0.0,904.64892578125,1.0,280.6618957519531,283.7323608398437,298.3096008300781,301.3465270996094,293.1499938964844,293.1499938964844,280.6499938964844,36067.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654537558555603,1.0,0.0,0.0,3.606886863708496,3.606910467147827,8.68077165705472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.1005859375,0.0,1486.2310791015625,1895.4371337890625,0.0,2160.575439453125,0.899560809135437,1.0,0.0,3.0,1.0,0.0
18001800,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.844508945941925,0.3230817914009094,0.2922796010971069,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8208427429199219,0.2951174974441528,0.2810420095920563,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8381565809249878,0.3156513273715973,0.2219596803188324,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.7837638854980469,0.2566739916801452,0.2448041439056396,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.67247474193573,0.161019816994667,0.7336979508399963,284.9535827636719,284.95001220703125,297.2752990722656,295.2512512207031,297.2795715332031,297.28271484375,284.9469299316406,1.0,0.4226604998111725,0.6682723760604858,0.6682723760604858,1.0,1.0,-2.129150867462158,0.9060699343681335,1.2230809926986694,0.4252124428749084,0.8965203166007996,0.8965203166007996,0.0,98.94414520263672,97.0,46328.140625,0.0,906.852294921875,1.0,280.6577453613281,283.7140808105469,298.3058166503906,301.3482360839844,293.1499938964844,293.1499938964844,280.95001220703125,35944.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766176164150238,1.0,0.0,0.0,3.6348512172698975,3.634875059127808,8.815898695502256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.37255859375,0.0,1515.9649658203125,1895.4371337890625,0.0,2166.958984375,0.9031161069869996,1.0,0.0,3.0,1.0,0.0
18001860,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8518500328063965,0.3246168196201324,0.2933577299118042,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8291358351707458,0.2980805039405823,0.2835828363895416,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8461989164352417,0.3181372284889221,0.2234901189804077,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.792858898639679,0.2596312463283539,0.2473523020744323,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6809836626052856,0.1632622331380844,0.7427172064781189,285.0148620605469,284.95001220703125,297.2748413085937,295.2749938964844,297.2835693359375,297.2900085449219,285.0163269042969,1.0,0.4227822124958038,0.6675089001655579,0.6675089001655579,1.0,1.0,-2.149225950241089,0.9151071310043336,1.234118938446045,0.4296093285083771,0.9767679572105408,0.9767679572105408,0.0,96.33757019042967,85.0,46334.921875,0.0,916.3673095703124,1.0,280.943115234375,283.7844543457031,298.27398681640625,301.2597351074219,293.1499938964844,293.1499938964844,280.6499938964844,35522.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616291046142578,1.0,0.0,0.0,3.894418239593506,3.894444704055786,1.011995209410088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.21630859375,0.0,1818.6654052734373,1895.4371337890625,0.0,2126.876708984375,0.9613671898841858,1.0,0.0,3.0,1.0,0.0
18001920,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8518500328063965,0.3246168196201324,0.2933577299118042,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8291358351707458,0.2980805039405823,0.2835828363895416,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8461989164352417,0.3181372284889221,0.2234901189804077,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.792858898639679,0.2596312463283539,0.2473523020744323,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6809836626052856,0.1632622331380844,0.7427172064781189,285.0148620605469,284.95001220703125,297.2748413085937,295.2749938964844,297.2835693359375,297.2900085449219,285.0163269042969,1.0,0.4227822124958038,0.6675089001655579,0.6675089001655579,1.0,1.0,-2.149225950241089,0.9151071310043336,1.234118938446045,0.4296093285083771,0.9767679572105408,0.9767679572105408,0.0,96.33757019042967,85.0,46334.921875,0.0,916.3673095703124,1.0,280.943115234375,283.7844543457031,298.27398681640625,301.2597351074219,293.1499938964844,293.1499938964844,280.6499938964844,35522.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616291046142578,1.0,0.0,0.0,3.894418239593506,3.894444704055786,1.011995209410088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.21630859375,0.0,1818.6654052734373,1895.4371337890625,0.0,2126.876708984375,0.9613671898841858,1.0,0.0,3.0,1.0,0.0
18001980,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8671854138374329,0.3256347477436065,0.2941309809684753,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8448429703712463,0.3007680177688598,0.2859262824058532,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8621881008148193,0.3202315866947174,0.2248270213603973,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.809577465057373,0.2623668015003204,0.2497314512729644,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6964640021324158,0.1654250025749206,0.7513225078582764,284.9400939941406,284.95001220703125,297.27508544921875,295.29840087890625,297.2859191894531,297.2939758300781,284.9381408691406,1.0,0.4200710356235504,0.6667454838752747,0.6667454838752747,1.0,1.0,-2.1677706241607666,0.9234260320663452,1.244344711303711,0.4336873888969421,0.921349287033081,0.921349287033081,0.0,90.36888122558594,73.0,47297.7265625,0.0,912.111328125,1.0,280.6564025878906,283.6903381347656,298.3361511230469,301.43878173828125,293.1499938964844,293.1499938964844,280.3500061035156,36105.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737185955047607,1.0,0.0,0.0,3.733323812484741,3.733348608016968,9.300035799242324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.8408203125,0.0,1628.6695556640625,1895.4371337890625,0.0,2233.9306640625,0.925081193447113,1.0,0.0,3.0,1.0,0.0
18002040,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8671854138374329,0.3256347477436065,0.2941309809684753,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8448429703712463,0.3007680177688598,0.2859262824058532,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8621881008148193,0.3202315866947174,0.2248270213603973,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.809577465057373,0.2623668015003204,0.2497314512729644,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6964640021324158,0.1654250025749206,0.7513225078582764,284.9400939941406,284.95001220703125,297.27508544921875,295.29840087890625,297.2859191894531,297.2939758300781,284.9381408691406,1.0,0.4200710356235504,0.6667454838752747,0.6667454838752747,1.0,1.0,-2.1677706241607666,0.9234260320663452,1.244344711303711,0.4336873888969421,0.921349287033081,0.921349287033081,0.0,90.36888122558594,73.0,47297.7265625,0.0,912.111328125,1.0,280.6564025878906,283.6903381347656,298.3361511230469,301.43878173828125,293.1499938964844,293.1499938964844,280.3500061035156,36105.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737185955047607,1.0,0.0,0.0,3.733323812484741,3.733348608016968,9.300035799242324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.8408203125,0.0,1628.6695556640625,1895.4371337890625,0.0,2233.9306640625,0.925081193447113,1.0,0.0,3.0,1.0,0.0
18002100,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.877989649772644,0.3260844647884369,0.2944509983062744,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8556770086288452,0.3020696640014648,0.287037193775177,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.8733201622962952,0.3212166130542755,0.2254377752542495,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.8200691342353821,0.2637019455432892,0.2508676052093506,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7066736221313477,0.1664970964193344,0.7554584741592407,284.8504333496094,284.95001220703125,297.2756042480469,295.3099975585937,297.2870483398437,297.29559326171875,284.8628234863281,1.0,0.4179694354534149,0.6663637757301331,0.6663637757301331,1.0,1.0,-2.176555871963501,0.927356779575348,1.249199151992798,0.4356025457382202,0.8406577110290527,0.8406577110290527,0.0,86.51016998291016,73.0,47348.5625,0.0,906.2293701171876,1.0,280.4002990722656,283.6194152832031,298.366943359375,301.56378173828125,293.1499938964844,293.1499938964844,280.3500061035156,37399.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806374430656433,1.0,0.0,0.0,3.4926881790161133,3.492710828781128,8.13978488167777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.66845703125,0.0,1375.1119384765625,1895.4371337890625,0.0,2295.865478515625,0.8624924421310425,1.0,0.0,3.0,1.0,0.0
18002160,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8911804556846619,0.3267602622509002,0.2947485744953155,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8689239025115967,0.3035105764865875,0.2881248295307159,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8868666887283325,0.322368860244751,0.2260261625051498,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8321759104728699,0.2651617527008056,0.2519838511943817,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7181395292282104,0.167656198143959,0.7595366835594177,284.8984375,284.95001220703125,297.2764587402344,295.3215637207031,297.2889709472656,297.2982788085937,284.89215087890625,1.0,0.4155018329620361,0.6659603118896484,0.6659603118896484,1.0,1.0,-2.185163736343384,0.9311977624893188,1.253965973854065,0.4374423921108246,0.8550980687141418,0.8550980687141418,0.0,82.21186828613281,61.0,47937.9296875,0.0,898.484375,1.0,280.3589172363281,283.630615234375,298.343505859375,301.50128173828125,293.1499938964844,293.1499938964844,280.6499938964844,36268.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809450030326843,1.0,0.0,0.0,3.50538969039917,3.505412340164185,8.199094168048759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.49609375,0.0,1380.0849609375,1895.4371337890625,0.0,2298.629150390625,0.8697303533554077,1.0,0.0,3.0,1.0,0.0
18002220,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9315113425254822,0.3287482559680938,0.2959969937801361,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9070775508880616,0.3068675398826599,0.2907526195049286,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9273808598518372,0.3252259790897369,0.2276079505681991,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8668414950370789,0.2685153782367706,0.254619300365448,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7475746273994446,0.1703146249055862,0.7690374255180359,284.9813232421875,284.95001220703125,297.2794189453125,295.3446350097656,297.29571533203125,297.3078918457031,284.98828125,1.0,0.4099652767181396,0.6651533246040344,0.6651533246040344,1.0,1.0,-2.2062931060791016,0.9407018423080444,1.265591382980347,0.4420969486236572,0.9220091104507446,0.9220091104507446,0.0,72.2173843383789,49.0,47880.93359375,0.0,881.2626953125,1.0,280.6419372558594,283.73260498046875,298.32342529296875,301.4003295898437,293.1499938964844,293.1499938964844,280.3500061035156,35703.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772209644317627,1.0,0.0,0.0,3.6954808235168457,3.695505142211914,9.112450243264902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.9873046875,0.0,1582.1153564453125,1895.4371337890625,0.0,2220.485107421875,0.9177700281143188,1.0,0.0,3.0,1.0,0.0
18002280,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9315113425254822,0.3287482559680938,0.2959969937801361,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9070775508880616,0.3068675398826599,0.2907526195049286,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9273808598518372,0.3252259790897369,0.2276079505681991,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8668414950370789,0.2685153782367706,0.254619300365448,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7475746273994446,0.1703146249055862,0.7690374255180359,284.9813232421875,284.95001220703125,297.2794189453125,295.3446350097656,297.29571533203125,297.3078918457031,284.98828125,1.0,0.4099652767181396,0.6651533246040344,0.6651533246040344,1.0,1.0,-2.2062931060791016,0.9407018423080444,1.265591382980347,0.4420969486236572,0.9220091104507446,0.9220091104507446,0.0,72.2173843383789,49.0,47880.93359375,0.0,881.2626953125,1.0,280.6419372558594,283.73260498046875,298.32342529296875,301.4003295898437,293.1499938964844,293.1499938964844,280.3500061035156,35703.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772209644317627,1.0,0.0,0.0,3.6954808235168457,3.695505142211914,9.112450243264902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.9873046875,0.0,1582.1153564453125,1895.4371337890625,0.0,2220.485107421875,0.9177700281143188,1.0,0.0,3.0,1.0,0.0
