time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002340,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.9865224957466124,0.330311506986618,0.2970299124717712,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.967366099357605,0.3100304305553436,0.2933177053928375,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.9842072129249572,0.3277958929538727,0.2291017025709152,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9213714599609376,0.2717166543006897,0.2572160959243774,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.7929650545120239,0.1729353368282318,0.7787011861801147,284.9310302734375,284.95001220703125,297.28448486328125,295.3677978515625,297.3017883300781,297.3147888183594,284.92156982421875,1.0,0.4038451611995697,0.6643463969230652,0.6643463969230652,1.0,1.0,-2.227136611938477,0.9500565528869628,1.277079939842224,0.4467266798019409,0.8763036727905273,0.8763036727905273,0.0,61.52149200439453,67.0,49005.6875,0.0,860.7213134765625,1.0,280.35821533203125,283.64031982421875,298.39508056640625,301.5995483398437,293.1499938964844,293.1499938964844,280.6499938964844,35980.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819105386734009,1.0,0.0,0.0,3.5791828632354736,3.5792062282562256,8.547931997782143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.45361328125,0.0,1455.6571044921875,1895.4371337890625,0.0,2307.310791015625,0.8885103464126587,1.0,0.0,3.0,1.0,0.0
18002400,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.9865224957466124,0.330311506986618,0.2970299124717712,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.967366099357605,0.3100304305553436,0.2933177053928375,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.9842072129249572,0.3277958929538727,0.2291017025709152,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9213714599609376,0.2717166543006897,0.2572160959243774,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.7929650545120239,0.1729353368282318,0.7787011861801147,284.9310302734375,284.95001220703125,297.28448486328125,295.3677978515625,297.3017883300781,297.3147888183594,284.92156982421875,1.0,0.4038451611995697,0.6643463969230652,0.6643463969230652,1.0,1.0,-2.227136611938477,0.9500565528869628,1.277079939842224,0.4467266798019409,0.8763036727905273,0.8763036727905273,0.0,61.52149200439453,67.0,49005.6875,0.0,860.7213134765625,1.0,280.35821533203125,283.64031982421875,298.39508056640625,301.5995483398437,293.1499938964844,293.1499938964844,280.6499938964844,35980.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819105386734009,1.0,0.0,0.0,3.5791828632354736,3.5792062282562256,8.547931997782143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.45361328125,0.0,1455.6571044921875,1895.4371337890625,0.0,2307.310791015625,0.8885103464126587,1.0,0.0,3.0,1.0,0.0
18002460,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9966734647750854,0.332449197769165,0.2987807393074035,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9808800220489502,0.3135998249053955,0.2965253293514251,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9953042268753052,0.3308318257331848,0.2310931831598281,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9379035234451294,0.2752860188484192,0.260433167219162,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.806415855884552,0.1758304685354232,0.7910481095314026,284.99957275390625,284.95001220703125,297.29205322265625,295.39117431640625,297.3105773925781,297.3245544433594,285.0043029785156,1.0,0.4074419140815735,0.6633862257003784,0.6633862257003784,1.0,1.0,-2.2541720867156982,0.9622395634651184,1.2919325828552246,0.4527316689491272,0.94864022731781,0.94864022731781,0.0,60.42243194580078,85.0,49068.16015625,0.0,882.4937133789062,1.0,280.6425476074219,283.7269592285156,298.3834228515625,301.5311279296875,293.1499938964844,293.1499938964844,280.3500061035156,35604.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763292193412781,1.0,0.0,0.0,3.7968106269836426,3.7968361377716064,9.619027423468651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.16015625,0.0,1699.6368408203125,1895.4371337890625,0.0,2257.24560546875,0.9400370717048644,1.0,0.0,3.0,1.0,0.0
18002520,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9966734647750854,0.332449197769165,0.2987807393074035,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9808800220489502,0.3135998249053955,0.2965253293514251,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9953042268753052,0.3308318257331848,0.2310931831598281,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9379035234451294,0.2752860188484192,0.260433167219162,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.806415855884552,0.1758304685354232,0.7910481095314026,284.99957275390625,284.95001220703125,297.29205322265625,295.39117431640625,297.3105773925781,297.3245544433594,285.0043029785156,1.0,0.4074419140815735,0.6633862257003784,0.6633862257003784,1.0,1.0,-2.2541720867156982,0.9622395634651184,1.2919325828552246,0.4527316689491272,0.94864022731781,0.94864022731781,0.0,60.42243194580078,85.0,49068.16015625,0.0,882.4937133789062,1.0,280.6425476074219,283.7269592285156,298.3834228515625,301.5311279296875,293.1499938964844,293.1499938964844,280.3500061035156,35604.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763292193412781,1.0,0.0,0.0,3.7968106269836426,3.7968361377716064,9.619027423468651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.16015625,0.0,1699.6368408203125,1895.4371337890625,0.0,2257.24560546875,0.9400370717048644,1.0,0.0,3.0,1.0,0.0
18002580,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9732356071472168,0.3339479267597198,0.300433486700058,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9557196497917176,0.316789835691452,0.2998214662075043,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.972470998764038,0.3333750665187835,0.2330930829048156,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9102638363838196,0.278520792722702,0.2637662291526794,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7862868905067444,0.1785062253475189,0.8043036460876465,284.9408569335937,284.95001220703125,297.3026123046875,295.4149169921875,297.31805419921875,297.3298034667969,284.9346008300781,1.0,0.4166405797004699,0.6624259948730469,0.6624259948730469,1.0,1.0,-2.2824454307556152,0.9749754071235656,1.3074700832366943,0.4591076970100403,0.9040036201477052,0.9040036201477052,0.0,66.64058685302734,103.0,50330.8515625,0.0,934.4025268554688,1.0,280.357421875,283.6310729980469,298.4511413574219,301.7364807128906,293.1499938964844,293.1499938964844,280.04998779296875,35974.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879230380058289,1.0,0.0,0.0,3.683245658874512,3.68326997756958,9.05221099856135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.9033203125,0.0,1570.2781982421875,1895.4371337890625,0.0,2361.5595703125,0.9128924012184144,1.0,0.0,3.0,1.0,0.0
18002640,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9732356071472168,0.3339479267597198,0.300433486700058,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9557196497917176,0.316789835691452,0.2998214662075043,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.972470998764038,0.3333750665187835,0.2330930829048156,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9102638363838196,0.278520792722702,0.2637662291526794,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7862868905067444,0.1785062253475189,0.8043036460876465,284.9408569335937,284.95001220703125,297.3026123046875,295.4149169921875,297.31805419921875,297.3298034667969,284.9346008300781,1.0,0.4166405797004699,0.6624259948730469,0.6624259948730469,1.0,1.0,-2.2824454307556152,0.9749754071235656,1.3074700832366943,0.4591076970100403,0.9040036201477052,0.9040036201477052,0.0,66.64058685302734,103.0,50330.8515625,0.0,934.4025268554688,1.0,280.357421875,283.6310729980469,298.4511413574219,301.7364807128906,293.1499938964844,293.1499938964844,280.04998779296875,35974.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879230380058289,1.0,0.0,0.0,3.683245658874512,3.68326997756958,9.05221099856135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.9033203125,0.0,1570.2781982421875,1895.4371337890625,0.0,2361.5595703125,0.9128924012184144,1.0,0.0,3.0,1.0,0.0
18002700,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9527503848075868,0.334552139043808,0.3012405335903168,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9346219301223756,0.3182745575904846,0.3014678061008453,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9524251222610474,0.334511935710907,0.2340785562992096,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8917858004570007,0.2800372838973999,0.2654365301132202,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7712567448616028,0.1797624230384826,0.810996413230896,284.87554931640625,284.95001220703125,297.30914306640625,295.4269714355469,297.3216247558594,297.33123779296875,284.88934326171875,1.0,0.4226247072219848,0.6619458794593811,0.6619458794593811,1.0,1.0,-2.2966227531433105,0.9813584685325624,1.315264344215393,0.462306946516037,0.8414022326469421,0.8414022326469421,0.0,71.58855438232422,103.0,50392.0390625,0.0,968.05224609375,1.0,280.10223388671875,283.58868408203125,298.482666015625,301.8599853515625,293.1499938964844,293.1499938964844,280.04998779296875,37144.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947993278503418,1.0,0.0,0.0,3.437477827072144,3.4375,7.88448119237728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.8642578125,0.0,1317.3984375,1895.4371337890625,0.0,2423.97509765625,0.8540635108947754,1.0,0.0,3.0,1.0,0.0
18002760,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9293015599250792,0.3353402316570282,0.3020502030849457,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9122055172920228,0.3198659121990204,0.3031176924705505,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9295083284378052,0.3357810080051422,0.2350621223449707,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8731351494789124,0.2816452383995056,0.2671116590499878,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7560500502586365,0.1810668706893921,0.817710816860199,284.90594482421875,284.95001220703125,297.3166198730469,295.43914794921875,297.3260192871094,297.3333435058594,284.902587890625,1.0,0.4292566776275635,0.6612874269485474,0.6612874269485474,1.0,1.0,-2.310834646224976,0.9876701831817628,1.3231643438339231,0.4653955996036529,0.8483548760414124,0.8483548760414124,0.0,77.44620513916016,121.0,51079.30078125,0.0,1005.718505859375,1.0,280.0592041015625,283.5822448730469,298.4649963378906,301.8152770996094,293.1499938964844,293.1499938964844,280.3500061035156,36266.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957853078842163,1.0,0.0,0.0,3.4649431705474854,3.464965581893921,8.010978262973367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.15234375,0.0,1338.75927734375,1895.4371337890625,0.0,2432.955078125,0.8607932329177856,1.0,0.0,3.0,1.0,0.0
18002820,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8892310261726379,0.3374017775058746,0.3042566478252411,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.876228928565979,0.3234057128429413,0.3068533837795257,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8902124166488647,0.338738352060318,0.2374065965414047,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8411052227020264,0.2851777374744415,0.2708525657653808,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7302087545394897,0.1838901787996292,0.8324257135391235,284.99493408203125,284.95001220703125,297.33453369140625,295.46405029296875,297.3376159667969,297.3402709960937,284.9997253417969,1.0,0.444042295217514,0.6599705219268799,0.6599705219268799,1.0,1.0,-2.3429555892944336,1.0019981861114502,1.3409574031829834,0.4724612236022949,0.9239497780799866,0.9239497780799866,0.0,90.85758209228516,139.0,51414.625,0.0,1093.17626953125,1.0,280.3416442871094,283.6785888671875,298.451171875,301.73797607421875,293.1499938964844,293.1499938964844,280.04998779296875,35553.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890245318412781,1.0,0.0,0.0,3.681504726409912,3.681529045104981,9.043656064022798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.6943359375,0.0,1565.1319580078125,1895.4371337890625,0.0,2371.53173828125,0.916281759738922,1.0,0.0,3.0,1.0,0.0
18002880,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8892310261726379,0.3374017775058746,0.3042566478252411,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.876228928565979,0.3234057128429413,0.3068533837795257,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8902124166488647,0.338738352060318,0.2374065965414047,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8411052227020264,0.2851777374744415,0.2708525657653808,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7302087545394897,0.1838901787996292,0.8324257135391235,284.99493408203125,284.95001220703125,297.33453369140625,295.46405029296875,297.3376159667969,297.3402709960937,284.9997253417969,1.0,0.444042295217514,0.6599705219268799,0.6599705219268799,1.0,1.0,-2.3429555892944336,1.0019981861114502,1.3409574031829834,0.4724612236022949,0.9239497780799866,0.9239497780799866,0.0,90.85758209228516,139.0,51414.625,0.0,1093.17626953125,1.0,280.3416442871094,283.6785888671875,298.451171875,301.73797607421875,293.1499938964844,293.1499938964844,280.04998779296875,35553.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890245318412781,1.0,0.0,0.0,3.681504726409912,3.681529045104981,9.043656064022798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.6943359375,0.0,1565.1319580078125,1895.4371337890625,0.0,2371.53173828125,0.916281759738922,1.0,0.0,3.0,1.0,0.0
18002940,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8577041029930115,0.3388698399066925,0.3061849772930145,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8471958041191101,0.3265038728713989,0.3103874623775482,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8593986630439758,0.3411899209022522,0.239579364657402,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8150712847709656,0.2883027195930481,0.2744081020355224,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7078839540481567,0.1864224225282669,0.8466023206710815,284.9319763183594,284.95001220703125,297.3558349609375,295.4886779785156,297.3486328125,297.3436279296875,284.9241638183594,1.0,0.459342360496521,0.6587062478065491,0.6587062478065491,1.0,1.0,-2.373430013656616,1.0155587196350098,1.357871413230896,0.4791802167892456,0.8758522272109985,0.8758522272109985,0.0,105.81486511230467,139.0,52697.69140625,0.0,1187.30810546875,1.0,280.0593566894531,283.57379150390625,298.5229797363281,301.9582824707031,293.1499938964844,293.1499938964844,280.04998779296875,36017.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995247840881348,1.0,0.0,0.0,3.5901753902435303,3.5901989936828613,8.600518413004465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.39453125,0.0,1467.75537109375,1895.4371337890625,0.0,2467.080810546875,0.8899366855621338,1.0,0.0,3.0,1.0,0.0
18003000,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8565331697463989,0.3389290869235992,0.3062648773193359,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.846123993396759,0.3266310393810272,0.3105342090129852,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8582531809806824,0.3412896692752838,0.2396691739559173,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8140557408332825,0.2884310781955719,0.2745558023452759,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.7069554924964905,0.1865261346101761,0.8471905589103699,284.9261474609375,284.95001220703125,297.3568420410156,295.48974609375,297.34912109375,297.34375,284.92108154296875,1.0,0.4599926173686981,0.6586535573005676,0.6586535573005676,1.0,1.0,-2.374694347381592,1.0161209106445312,1.358573317527771,0.4794576168060303,0.8713961839675903,0.8713961839675903,0.0,106.46866607666016,142.0,52654.75,0.0,1191.3978271484375,1.0,280.0580444335937,283.5716857910156,298.5231628417969,301.958251953125,293.1499938964844,293.1499938964844,280.3500061035156,36117.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997106313705444,1.0,0.0,0.0,3.582068681716919,3.58209228515625,8.561722211197775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.84375,0.0,1459.7615966796875,1895.4371337890625,0.0,2468.779541015625,0.8868753910064697,1.0,0.0,3.0,1.0,0.0
18003060,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8400474190711975,0.341005802154541,0.3083919584751129,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.831436276435852,0.3302239775657654,0.3142274916172027,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8423672914505005,0.3442731499671936,0.241964191198349,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.799415647983551,0.2920104563236236,0.2782471477985382,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.694390058517456,0.1893761307001114,0.861568033695221,285.00897216796875,284.95001220703125,297.3839416503906,295.516357421875,297.3641662597656,297.3497314453125,285.01324462890625,1.0,0.4717317819595337,0.657061755657196,0.657061755657196,1.0,1.0,-2.4061496257781982,1.029940128326416,1.376209378242493,0.4862014949321747,0.9569260478019714,0.9569260478019714,0.0,117.51311492919922,130.0,52967.1015625,0.0,1273.072998046875,1.0,280.3425598144531,283.66424560546875,298.51483154296875,301.90045166015625,293.1499938964844,293.1499938964844,280.04998779296875,35546.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955472469329834,1.0,0.0,0.0,3.809292793273926,3.8093183040618896,9.682377140052267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.8173828125,0.0,1714.1754150390625,1895.4371337890625,0.0,2430.786376953125,0.9441952109336852,1.0,0.0,3.0,1.0,0.0
18003120,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8400474190711975,0.341005802154541,0.3083919584751129,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.831436276435852,0.3302239775657654,0.3142274916172027,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8423672914505005,0.3442731499671936,0.241964191198349,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.799415647983551,0.2920104563236236,0.2782471477985382,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.694390058517456,0.1893761307001114,0.861568033695221,285.00897216796875,284.95001220703125,297.3839416503906,295.516357421875,297.3641662597656,297.3497314453125,285.01324462890625,1.0,0.4717317819595337,0.657061755657196,0.657061755657196,1.0,1.0,-2.4061496257781982,1.029940128326416,1.376209378242493,0.4862014949321747,0.9569260478019714,0.9569260478019714,0.0,117.51311492919922,130.0,52967.1015625,0.0,1273.072998046875,1.0,280.3425598144531,283.66424560546875,298.51483154296875,301.90045166015625,293.1499938964844,293.1499938964844,280.04998779296875,35546.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955472469329834,1.0,0.0,0.0,3.809292793273926,3.8093183040618896,9.682377140052267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.8173828125,0.0,1714.1754150390625,1895.4371337890625,0.0,2430.786376953125,0.9441952109336852,1.0,0.0,3.0,1.0,0.0
18003180,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.8387504816055298,0.342574268579483,0.3099304437637329,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8315057158470154,0.3335013091564178,0.3174348473548889,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.841808557510376,0.3468466401100158,0.2438564002513885,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.7998676300048828,0.2953145205974579,0.2814753949642181,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.6955068111419678,0.1920648664236068,0.8740677833557129,284.93572998046875,284.95001220703125,297.4163818359375,295.5440368652344,297.3796081542969,297.3525085449219,284.9315185546875,1.0,0.476326048374176,0.6554698944091797,0.6554698944091797,1.0,1.0,-2.4330241680145264,1.0415741205215454,1.391450047492981,0.4918506443500519,0.9052993655204772,0.9052993655204772,0.0,119.95516204833984,118.0,54195.78125,0.0,1315.442626953125,1.0,280.05712890625,283.5556335449219,298.580078125,302.1109619140625,293.1499938964844,293.1499938964844,279.75,36067.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806875467300415,1.0,0.0,0.0,3.705889225006104,3.705913782119751,9.163853746940732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.1328125,0.0,1596.7569580078125,1895.4371337890625,0.0,2534.449951171875,0.91652512550354,1.0,0.0,3.0,1.0,0.0
18003240,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.8387504816055298,0.342574268579483,0.3099304437637329,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8315057158470154,0.3335013091564178,0.3174348473548889,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.841808557510376,0.3468466401100158,0.2438564002513885,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.7998676300048828,0.2953145205974579,0.2814753949642181,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.6955068111419678,0.1920648664236068,0.8740677833557129,284.93572998046875,284.95001220703125,297.4163818359375,295.5440368652344,297.3796081542969,297.3525085449219,284.9315185546875,1.0,0.476326048374176,0.6554698944091797,0.6554698944091797,1.0,1.0,-2.4330241680145264,1.0415741205215454,1.391450047492981,0.4918506443500519,0.9052993655204772,0.9052993655204772,0.0,119.95516204833984,118.0,54195.78125,0.0,1315.442626953125,1.0,280.05712890625,283.5556335449219,298.580078125,302.1109619140625,293.1499938964844,293.1499938964844,279.75,36067.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806875467300415,1.0,0.0,0.0,3.705889225006104,3.705913782119751,9.163853746940732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.1328125,0.0,1596.7569580078125,1895.4371337890625,0.0,2534.449951171875,0.91652512550354,1.0,0.0,3.0,1.0,0.0
18003300,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8417278528213501,0.3432999551296234,0.31058469414711,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8350831866264343,0.3350823819637298,0.3189117908477783,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8451759815216064,0.3480551242828369,0.244698166847229,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8038273453712463,0.2969134449958801,0.2829659879207611,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6993885636329651,0.1933793276548385,0.8798010349273682,284.8816223144531,284.95001220703125,297.4346923828125,295.55828857421875,297.3879089355469,297.3533020019531,284.89306640625,1.0,0.4769528210163116,0.6546739935874939,0.6546739935874939,1.0,1.0,-2.445276021957397,1.046828269958496,1.3984477519989014,0.4943709671497345,0.8513994812965393,0.8513994812965393,0.0,118.87419891357422,118.0,54335.30078125,0.0,1325.889892578125,1.0,279.801513671875,283.51434326171875,298.6098937988281,302.2338562011719,293.1499938964844,293.1499938964844,279.75,37020.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131047487258911,1.0,0.0,0.0,3.4845869541168213,3.484609603881836,8.102068136395246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.9814453125,0.0,1364.099609375,1895.4371337890625,0.0,2591.813720703125,0.8648890852928162,1.0,0.0,3.0,1.0,0.0
18003360,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8466641306877136,0.3442543447017669,0.3112267553806305,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8405619263648987,0.3368016481399536,0.320353239774704,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8505131006240845,0.3494213819503784,0.245509386062622,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.809666097164154,0.2986316978931427,0.2844176292419433,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7050072550773621,0.194779559969902,0.8853649497032166,284.90362548828125,284.95001220703125,297.4545288085937,295.5728759765625,297.3974609375,297.3551330566406,284.9029541015625,1.0,0.4767815768718719,0.653827428817749,0.653827428817749,1.0,1.0,-2.457180976867676,1.0518907308578491,1.4052902460098269,0.4967442154884338,0.8530067801475525,0.8530067801475525,0.0,116.68919372558594,106.0,54876.37890625,0.0,1331.368896484375,1.0,279.759033203125,283.5082397460937,298.59527587890625,302.1865234375,293.1499938964844,293.1499938964844,280.04998779296875,36352.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813786506652832,1.0,0.0,0.0,3.4937963485717773,3.493818998336792,8.14495081158384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.654296875,0.0,1368.756103515625,1895.4371337890625,0.0,2598.105712890625,0.8664876818656921,1.0,0.0,3.0,1.0,0.0
18003420,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8635684847831726,0.3468410968780517,0.313074380159378,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8582788705825806,0.3407296240329742,0.3236021101474762,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8682014346122742,0.3526866137981415,0.2474429756402969,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8267695903778076,0.3024972677230835,0.2876268327236175,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7212416529655457,0.1979290544986724,0.8974997401237488,284.9970092773437,284.95001220703125,297.4989318847656,295.6030578613281,297.4208374023437,297.3627624511719,284.99932861328125,1.0,0.4749276041984558,0.6521342992782593,0.6521342992782593,1.0,1.0,-2.484058618545532,1.063422441482544,1.4206360578536987,0.5022202134132385,0.931550920009613,0.931550920009613,0.0,109.54083251953124,94.0,55246.390625,0.0,1334.4736328125,1.0,280.0418395996094,283.60400390625,298.5886535644531,302.1125183105469,293.1499938964844,293.1499938964844,279.75,35521.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069168329238892,1.0,0.0,0.0,3.709543704986572,3.70956826210022,9.181936206914544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.6533203125,0.0,1596.79345703125,1895.4371337890625,0.0,2534.82958984375,0.9228298664093018,1.0,0.0,3.0,1.0,0.0
18003480,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8635684847831726,0.3468410968780517,0.313074380159378,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8582788705825806,0.3407296240329742,0.3236021101474762,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8682014346122742,0.3526866137981415,0.2474429756402969,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8267695903778076,0.3024972677230835,0.2876268327236175,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7212416529655457,0.1979290544986724,0.8974997401237488,284.9970092773437,284.95001220703125,297.4989318847656,295.6030578613281,297.4208374023437,297.3627624511719,284.99932861328125,1.0,0.4749276041984558,0.6521342992782593,0.6521342992782593,1.0,1.0,-2.484058618545532,1.063422441482544,1.4206360578536987,0.5022202134132385,0.931550920009613,0.931550920009613,0.0,109.54083251953124,94.0,55246.390625,0.0,1334.4736328125,1.0,280.0418395996094,283.60400390625,298.5886535644531,302.1125183105469,293.1499938964844,293.1499938964844,279.75,35521.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069168329238892,1.0,0.0,0.0,3.709543704986572,3.70956826210022,9.181936206914544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.6533203125,0.0,1596.79345703125,1895.4371337890625,0.0,2534.82958984375,0.9228298664093018,1.0,0.0,3.0,1.0,0.0
18003540,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8879784345626831,0.3490594029426574,0.3147495687007904,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8836603164672852,0.3444491922855377,0.326756089925766,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8934744000434875,0.3556289970874786,0.2492486536502838,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8499516248703003,0.3061673939228058,0.2907348275184631,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7417439222335815,0.2010111212730407,0.9095380306243896,284.92059326171875,284.95001220703125,297.54998779296875,295.6346435546875,297.4456787109375,297.3680114746094,284.9156494140625,1.0,0.471708595752716,0.6504411101341248,0.6504411101341248,1.0,1.0,-2.5102286338806152,1.0745826959609983,1.4356460571289062,0.5075488090515137,0.8730148673057556,0.8730148673057556,0.0,100.49840545654295,82.0,56370.56640625,0.0,1328.54638671875,1.0,279.7579040527344,283.4927978515625,298.662109375,302.33251953125,293.1499938964844,293.1499938964844,280.04998779296875,36162.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162303566932678,1.0,0.0,0.0,3.6058812141418457,3.6059048175811768,8.675931439938722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.7509765625,0.0,1485.83349609375,1895.4371337890625,0.0,2620.68212890625,0.891178548336029,1.0,0.0,3.0,1.0,0.0
18003600,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8879784345626831,0.3490594029426574,0.3147495687007904,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8836603164672852,0.3444491922855377,0.326756089925766,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8934744000434875,0.3556289970874786,0.2492486536502838,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8499516248703003,0.3061673939228058,0.2907348275184631,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7417439222335815,0.2010111212730407,0.9095380306243896,284.92059326171875,284.95001220703125,297.54998779296875,295.6346435546875,297.4456787109375,297.3680114746094,284.9156494140625,1.0,0.471708595752716,0.6504411101341248,0.6504411101341248,1.0,1.0,-2.5102286338806152,1.0745826959609983,1.4356460571289062,0.5075488090515137,0.8730148673057556,0.8730148673057556,0.0,100.49840545654295,82.0,56370.56640625,0.0,1328.54638671875,1.0,279.7579040527344,283.4927978515625,298.662109375,302.33251953125,293.1499938964844,293.1499938964844,280.04998779296875,36162.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162303566932678,1.0,0.0,0.0,3.6058812141418457,3.6059048175811768,8.675931439938722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.7509765625,0.0,1485.83349609375,1895.4371337890625,0.0,2620.68212890625,0.891178548336029,1.0,0.0,3.0,1.0,0.0
18003660,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9238855838775636,0.3515993952751159,0.3165915906429291,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9201820492744446,0.3482926785945892,0.3299534320831299,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.930947482585907,0.3587483763694763,0.2510986328125,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.883084237575531,0.3099077641963959,0.2938491106033325,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7705443501472473,0.2040590643882751,0.921358287334442,285.0088195800781,284.95001220703125,297.6065979003906,295.6686096191406,297.4728698730469,297.3731384277344,285.01202392578125,1.0,0.4676761627197265,0.6486520171165466,0.6486520171165466,1.0,1.0,-2.536450862884521,1.085673451423645,1.4507774114608765,0.5128129720687866,0.9599695801734924,0.9599695801734924,0.0,90.19683837890624,70.0,56635.1328125,0.0,1317.021240234375,1.0,280.0426330566406,283.5916442871094,298.6632385253906,302.2763977050781,293.1499938964844,293.1499938964844,279.75,35547.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114767074584961,1.0,0.0,0.0,3.814777851104736,3.8148033618927,9.710281574371038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.7998046875,0.0,1720.795654296875,1895.4371337890625,0.0,2576.798828125,0.9458892941474916,1.0,0.0,3.0,1.0,0.0
18003720,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9238855838775636,0.3515993952751159,0.3165915906429291,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9201820492744446,0.3482926785945892,0.3299534320831299,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.930947482585907,0.3587483763694763,0.2510986328125,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.883084237575531,0.3099077641963959,0.2938491106033325,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7705443501472473,0.2040590643882751,0.921358287334442,285.0088195800781,284.95001220703125,297.6065979003906,295.6686096191406,297.4728698730469,297.3731384277344,285.01202392578125,1.0,0.4676761627197265,0.6486520171165466,0.6486520171165466,1.0,1.0,-2.536450862884521,1.085673451423645,1.4507774114608765,0.5128129720687866,0.9599695801734924,0.9599695801734924,0.0,90.19683837890624,70.0,56635.1328125,0.0,1317.021240234375,1.0,280.0426330566406,283.5916442871094,298.6632385253906,302.2763977050781,293.1499938964844,293.1499938964844,279.75,35547.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114767074584961,1.0,0.0,0.0,3.814777851104736,3.8148033618927,9.710281574371038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.7998046875,0.0,1720.795654296875,1895.4371337890625,0.0,2576.798828125,0.9458892941474916,1.0,0.0,3.0,1.0,0.0
18003780,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9703307151794434,0.353212833404541,0.3177851736545563,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9683522582054138,0.3513549566268921,0.3325601518154144,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9768638610839844,0.3610154986381531,0.2524791657924652,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9282988905906676,0.3128924369812011,0.2963812351226806,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8082103133201599,0.2064204663038253,0.930579662322998,284.92852783203125,284.95001220703125,297.6670837402344,295.7056579589844,297.49713134765625,297.3703308105469,284.92559814453125,1.0,0.4628747701644897,0.6468629240989685,0.6468629240989685,1.0,1.0,-2.556803226470948,1.0939788818359375,1.4628242254257202,0.5166780948638916,0.901938259601593,0.901938259601593,0.0,79.8563232421875,88.0,57712.609375,0.0,1297.630859375,1.0,279.757080078125,283.4798583984375,298.7342224121094,302.4891967773437,293.1499938964844,293.1499938964844,279.45001220703125,36148.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210881948471069,1.0,0.0,0.0,3.705258846282959,3.7052834033966064,9.160736453850404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.0361328125,0.0,1596.6455078125,1895.4371337890625,0.0,2665.65380859375,0.915389597415924,1.0,0.0,3.0,1.0,0.0
18003840,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9703307151794434,0.353212833404541,0.3177851736545563,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9683522582054138,0.3513549566268921,0.3325601518154144,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9768638610839844,0.3610154986381531,0.2524791657924652,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9282988905906676,0.3128924369812011,0.2963812351226806,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8082103133201599,0.2064204663038253,0.930579662322998,284.92852783203125,284.95001220703125,297.6670837402344,295.7056579589844,297.49713134765625,297.3703308105469,284.92559814453125,1.0,0.4628747701644897,0.6468629240989685,0.6468629240989685,1.0,1.0,-2.556803226470948,1.0939788818359375,1.4628242254257202,0.5166780948638916,0.901938259601593,0.901938259601593,0.0,79.8563232421875,88.0,57712.609375,0.0,1297.630859375,1.0,279.757080078125,283.4798583984375,298.7342224121094,302.4891967773437,293.1499938964844,293.1499938964844,279.45001220703125,36148.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210881948471069,1.0,0.0,0.0,3.705258846282959,3.7052834033966064,9.160736453850404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.0361328125,0.0,1596.6455078125,1895.4371337890625,0.0,2665.65380859375,0.915389597415924,1.0,0.0,3.0,1.0,0.0
18003900,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.976135790348053,0.3538445830345154,0.3183938264846802,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.974850058555603,0.3527062237262726,0.3338634967803955,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.982605278491974,0.3619637787342071,0.2531671226024627,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.935972273349762,0.3142064213752746,0.2976472079753876,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8139990568161011,0.2074188739061355,0.9351559281349182,284.8835144042969,284.95001220703125,297.69873046875,295.7252502441406,297.5088806152344,297.3672180175781,284.8926086425781,1.0,0.4641801118850708,0.6459683179855347,0.6459683179855347,1.0,1.0,-2.566945075988769,1.098110914230347,1.4688340425491333,0.518554151058197,0.8543669581413269,0.8543669581413269,0.0,78.95970916748047,88.0,57897.140625,0.0,1306.4583740234375,1.0,279.50067138671875,283.4399719238281,298.7677001953125,302.6156311035156,293.1499938964844,293.1499938964844,279.45001220703125,36931.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262613415718079,1.0,0.0,0.0,3.502244472503662,3.5022671222686768,8.184387638721091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.9248046875,0.0,1381.59765625,1895.4371337890625,0.0,2713.670654296875,0.8689122796058655,1.0,0.0,3.0,1.0,0.0
18003960,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9714596271514891,0.3545935153961181,0.3190447390079498,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.970737874507904,0.3541037440299988,0.3351957201957702,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.978403389453888,0.3629843592643738,0.2538787126541137,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9312816262245178,0.315550297498703,0.2989386916160583,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8107486963272095,0.2083971947431564,0.9397844076156616,284.9091186523437,284.95001220703125,297.731201171875,295.7455139160156,297.52117919921875,297.3644104003906,284.9075622558594,1.0,0.4669319689273834,0.6450448632240295,0.6450448632240295,1.0,1.0,-2.57729434967041,1.1023117303848269,1.474982500076294,0.5204627513885498,0.8583095073699951,0.8583095073699951,0.0,80.57284545898438,106.0,58397.9921875,0.0,1326.6329345703125,1.0,279.4586486816406,283.4405822753906,298.7602844238281,302.5681457519531,293.1499938964844,293.1499938964844,279.75,36268.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262900114059448,1.0,0.0,0.0,3.504290580749512,3.5043132305145264,8.193953817681177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.0546875,0.0,1378.94970703125,1895.4371337890625,0.0,2713.936767578125,0.8702455163002014,1.0,0.0,3.0,1.0,0.0
18004020,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9453202486038208,0.3564729988574981,0.3209045231342315,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.945678174495697,0.3571403622627258,0.3382686376571655,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9537419080734252,0.3653368353843689,0.2556614279747009,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9054964184761048,0.3184318244457245,0.3018798530101776,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7909154295921326,0.2104139924049377,0.9500539302825928,284.9955749511719,284.95001220703125,297.7987060546875,295.7879638671875,297.5481262207031,297.3609619140625,284.9967956542969,1.0,0.4758409261703491,0.6431978344917297,0.6431978344917297,1.0,1.0,-2.601233720779419,1.112187147140503,1.489046573638916,0.5250721573829651,0.93086177110672,0.93086177110672,0.0,88.1561508178711,124.0,58720.83203125,0.0,1390.9598388671875,1.0,279.7418518066406,283.5315246582031,298.7705383300781,302.5098876953125,293.1499938964844,293.1499938964844,279.45001220703125,35522.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190605044364929,1.0,0.0,0.0,3.707549571990967,3.7075741291046143,9.172067620966118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.4169921875,0.0,1594.5111083984375,1895.4371337890625,0.0,2646.86767578125,0.9225044846534728,1.0,0.0,3.0,1.0,0.0
18004080,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9453202486038208,0.3564729988574981,0.3209045231342315,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.945678174495697,0.3571403622627258,0.3382686376571655,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9537419080734252,0.3653368353843689,0.2556614279747009,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9054964184761048,0.3184318244457245,0.3018798530101776,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7909154295921326,0.2104139924049377,0.9500539302825928,284.9955749511719,284.95001220703125,297.7987060546875,295.7879638671875,297.5481262207031,297.3609619140625,284.9967956542969,1.0,0.4758409261703491,0.6431978344917297,0.6431978344917297,1.0,1.0,-2.601233720779419,1.112187147140503,1.489046573638916,0.5250721573829651,0.93086177110672,0.93086177110672,0.0,88.1561508178711,124.0,58720.83203125,0.0,1390.9598388671875,1.0,279.7418518066406,283.5315246582031,298.7705383300781,302.5098876953125,293.1499938964844,293.1499938964844,279.45001220703125,35522.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190605044364929,1.0,0.0,0.0,3.707549571990967,3.7075741291046143,9.172067620966118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.4169921875,0.0,1594.5111083984375,1895.4371337890625,0.0,2646.86767578125,0.9225044846534728,1.0,0.0,3.0,1.0,0.0
18004140,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9063751697540284,0.3576661646366119,0.3225366175174713,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9078853130340576,0.3596709668636322,0.341216504573822,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9149585962295532,0.3671119511127472,0.2573243975639343,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8732606768608093,0.3208320140838623,0.3047021329402923,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7632911205291748,0.2120121568441391,0.959828794002533,284.91363525390625,284.95001220703125,297.8692626953125,295.8327331542969,297.5739440917969,297.3533935546875,284.9120788574219,1.0,0.4875445067882538,0.6413508653640747,0.6413508653640747,1.0,1.0,-2.623874425888061,1.1214009523391724,1.5024734735488892,0.5294374227523804,0.8675720691680908,0.8675720691680908,0.0,100.3255615234375,142.0,59681.94921875,0.0,1475.1884765625,1.0,279.4578857421875,283.4213562011719,298.8544311523437,302.7384338378906,293.1499938964844,293.1499938964844,279.75,36290.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827012300491333,1.0,0.0,0.0,3.591853141784668,3.591876745223999,8.608558914602327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.3017578125,0.0,1471.5732421875,1895.4371337890625,0.0,2720.65087890625,0.8868901133537292,1.0,0.0,3.0,1.0,0.0
