time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004200,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9063751697540284,0.3576661646366119,0.3225366175174713,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9078853130340576,0.3596709668636322,0.341216504573822,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9149585962295532,0.3671119511127472,0.2573243975639343,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8732606768608093,0.3208320140838623,0.3047021329402923,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7632911205291748,0.2120121568441391,0.959828794002533,284.91363525390625,284.95001220703125,297.8692626953125,295.8327331542969,297.5739440917969,297.3533935546875,284.9120788574219,1.0,0.4875445067882538,0.6413508653640747,0.6413508653640747,1.0,1.0,-2.623874425888061,1.1214009523391724,1.5024734735488892,0.5294374227523804,0.8675720691680908,0.8675720691680908,0.0,100.3255615234375,142.0,59681.94921875,0.0,1475.1884765625,1.0,279.4578857421875,283.4213562011719,298.8544311523437,302.7384338378906,293.1499938964844,293.1499938964844,279.75,36290.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827012300491333,1.0,0.0,0.0,3.591853141784668,3.591876745223999,8.608558914602327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.3017578125,0.0,1471.5732421875,1895.4371337890625,0.0,2720.65087890625,0.8868901133537292,1.0,0.0,3.0,1.0,0.0
18004260,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8740785717964172,0.3592729866504669,0.3244073390960693,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8763937950134277,0.3624252378940582,0.3442980945110321,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8820013999938965,0.369180828332901,0.2591136991977691,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8445056080818176,0.3234069049358368,0.3076275587081909,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7388404011726379,0.2136441171169281,0.969651997089386,285.0099792480469,284.95001220703125,297.9426574707031,295.87957763671875,297.602294921875,297.3481140136719,285.0106811523437,1.0,0.5007922053337097,0.63938307762146,0.63938307762146,1.0,1.0,-2.6472926139831543,1.1308518648147583,1.516440749168396,0.5338846445083618,0.957920491695404,0.957920491695404,0.0,114.98211669921876,160.0,60048.90234375,0.0,1573.128662109375,1.0,279.7425231933594,283.5220642089844,298.8704833984375,302.6936950683594,293.1499938964844,293.1499938964844,279.45001220703125,35500.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216679692268372,1.0,0.0,0.0,3.802347421646118,3.802372694015503,9.647101251175627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.1337890625,0.0,1705.4642333984375,1895.4371337890625,0.0,2671.029052734375,0.9436337351799012,1.0,0.0,3.0,1.0,0.0
18004320,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8740785717964172,0.3592729866504669,0.3244073390960693,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8763937950134277,0.3624252378940582,0.3442980945110321,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8820013999938965,0.369180828332901,0.2591136991977691,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8445056080818176,0.3234069049358368,0.3076275587081909,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7388404011726379,0.2136441171169281,0.969651997089386,285.0099792480469,284.95001220703125,297.9426574707031,295.87957763671875,297.602294921875,297.3481140136719,285.0106811523437,1.0,0.5007922053337097,0.63938307762146,0.63938307762146,1.0,1.0,-2.6472926139831543,1.1308518648147583,1.516440749168396,0.5338846445083618,0.957920491695404,0.957920491695404,0.0,114.98211669921876,160.0,60048.90234375,0.0,1573.128662109375,1.0,279.7425231933594,283.5220642089844,298.8704833984375,302.6936950683594,293.1499938964844,293.1499938964844,279.45001220703125,35500.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216679692268372,1.0,0.0,0.0,3.802347421646118,3.802372694015503,9.647101251175627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.1337890625,0.0,1705.4642333984375,1895.4371337890625,0.0,2671.029052734375,0.9436337351799012,1.0,0.0,3.0,1.0,0.0
18004380,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8462343215942383,0.3601816296577453,0.3259518146514892,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8493029475212097,0.3646571934223175,0.3471421897411346,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8538789749145508,0.3706488907337188,0.2606951594352722,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.819941520690918,0.3254910409450531,0.3103283941745758,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.7175777554512024,0.2148725092411041,0.9785860776901244,284.9242553710937,284.95001220703125,298.0185852050781,295.9282531738281,297.6293640136719,297.3388977050781,284.92401123046875,1.0,0.5147258043289185,0.6374152898788452,0.6374152898788452,1.0,1.0,-2.6684510707855225,1.1391921043395996,1.5292588472366333,0.5378316044807434,0.8954967260360718,0.8954967260360718,0.0,131.5827178955078,148.0,61037.88671875,0.0,1678.331787109375,1.0,279.4571533203125,283.410888671875,298.9520874023437,302.91961669921875,293.1499938964844,293.1499938964844,279.1499938964844,36228.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301165103912354,1.0,0.0,0.0,3.6852526664733887,3.685277223587036,9.062079016075586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.6337890625,0.0,1574.4700927734375,1895.4371337890625,0.0,2749.530517578125,0.910072386264801,1.0,0.0,3.0,1.0,0.0
18004440,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8462343215942383,0.3601816296577453,0.3259518146514892,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8493029475212097,0.3646571934223175,0.3471421897411346,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8538789749145508,0.3706488907337188,0.2606951594352722,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.819941520690918,0.3254910409450531,0.3103283941745758,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.7175777554512024,0.2148725092411041,0.9785860776901244,284.9242553710937,284.95001220703125,298.0185852050781,295.9282531738281,297.6293640136719,297.3388977050781,284.92401123046875,1.0,0.5147258043289185,0.6374152898788452,0.6374152898788452,1.0,1.0,-2.6684510707855225,1.1391921043395996,1.5292588472366333,0.5378316044807434,0.8954967260360718,0.8954967260360718,0.0,131.5827178955078,148.0,61037.88671875,0.0,1678.331787109375,1.0,279.4571533203125,283.410888671875,298.9520874023437,302.91961669921875,293.1499938964844,293.1499938964844,279.1499938964844,36228.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301165103912354,1.0,0.0,0.0,3.6852526664733887,3.685277223587036,9.062079016075586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.6337890625,0.0,1574.4700927734375,1895.4371337890625,0.0,2749.530517578125,0.910072386264801,1.0,0.0,3.0,1.0,0.0
18004500,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8407579660415649,0.3605157434940338,0.3264595866203308,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8442354798316956,0.3656527698040008,0.3482881188392639,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8484378457069397,0.3712534606456756,0.2612749636173248,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8151475191116333,0.3264152109622955,0.3114047050476074,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7132065892219543,0.2153740227222442,0.981769561767578,284.88604736328125,284.95001220703125,298.05743408203125,295.9532165527344,297.6427917480469,297.3335266113281,284.8939819335937,1.0,0.5178702473640442,0.6364313960075378,0.6364313960075378,1.0,1.0,-2.676260232925415,1.1420522928237915,1.534208059310913,0.5391742587089539,0.8536999821662903,0.8536999821662903,0.0,135.6942138671875,148.0,61266.78515625,0.0,1708.370361328125,1.0,279.2011413574219,283.3705444335937,298.9901428222656,303.0532531738281,293.1499938964844,293.1499938964844,279.1499938964844,36881.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346714377403259,1.0,0.0,0.0,3.502425193786621,3.502448081970215,8.18523346879374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.48828125,0.0,1381.4241943359375,1895.4371337890625,0.0,2791.973876953125,0.8686051368713379,1.0,0.0,3.0,1.0,0.0
18004560,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8391701579093933,0.3610154390335083,0.3268691599369049,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8430768251419067,0.3667407631874084,0.3493095934391022,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8469764590263367,0.3719742894172668,0.2617650330066681,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.814050018787384,0.3274183869361877,0.3123542368412018,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7120979428291321,0.2159168869256973,0.9843175411224364,284.9051513671875,284.95001220703125,298.0968017578125,295.978515625,297.6570129394531,297.3291931152344,284.9049987792969,1.0,0.5195308327674866,0.6354095339775085,0.6354095339775085,1.0,1.0,-2.682772159576416,1.144287347793579,1.538484811782837,0.5401020050048828,0.8536586165428162,0.8536586165428162,0.0,137.22845458984375,136.0,61637.765625,0.0,1724.88623046875,1.0,279.1589660644531,283.3696594238281,298.98931884765625,303.0083923339844,293.1499938964844,293.1499938964844,279.45001220703125,36353.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343762159347534,1.0,0.0,0.0,3.494251251220703,3.4942739009857178,8.147072207975725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.8564453125,0.0,1369.2301025390625,1895.4371337890625,0.0,2789.22021484375,0.8667912483215332,1.0,0.0,3.0,1.0,0.0
18004620,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8439993858337402,0.3625840842723846,0.3280370235443115,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8487216234207153,0.3693186938762665,0.3515261113643646,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8521772623062134,0.3738883435726166,0.2629284858703613,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8195059895515442,0.3297858238220215,0.3143848180770874,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7167549729347229,0.2172624468803405,0.9895158410072328,284.9938049316406,284.95001220703125,298.1770324707031,296.0300598144531,297.68865966796875,297.3249816894531,284.99200439453125,1.0,0.5197149515151978,0.63336580991745,0.63336580991745,1.0,1.0,-2.69692325592041,1.149258017539978,1.547665238380432,0.5421434044837952,0.9258173108100892,0.9258173108100892,0.0,135.14564514160156,124.0,61904.8828125,0.0,1736.1259765625,1.0,279.44171142578125,283.4610595703125,299.0097351074219,302.9507141113281,293.1499938964844,293.1499938964844,279.1499938964844,35493.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267858624458313,1.0,0.0,0.0,3.689572811126709,3.689597129821777,9.08333788629534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.814453125,0.0,1573.8089599609375,1895.4371337890625,0.0,2718.545654296875,0.918655514717102,1.0,0.0,3.0,1.0,0.0
18004680,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8439993858337402,0.3625840842723846,0.3280370235443115,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8487216234207153,0.3693186938762665,0.3515261113643646,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8521772623062134,0.3738883435726166,0.2629284858703613,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8195059895515442,0.3297858238220215,0.3143848180770874,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7167549729347229,0.2172624468803405,0.9895158410072328,284.9938049316406,284.95001220703125,298.1770324707031,296.0300598144531,297.68865966796875,297.3249816894531,284.99200439453125,1.0,0.5197149515151978,0.63336580991745,0.63336580991745,1.0,1.0,-2.69692325592041,1.149258017539978,1.547665238380432,0.5421434044837952,0.9258173108100892,0.9258173108100892,0.0,135.14564514160156,124.0,61904.8828125,0.0,1736.1259765625,1.0,279.44171142578125,283.4610595703125,299.0097351074219,302.9507141113281,293.1499938964844,293.1499938964844,279.1499938964844,35493.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267858624458313,1.0,0.0,0.0,3.689572811126709,3.689597129821777,9.08333788629534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.814453125,0.0,1573.8089599609375,1895.4371337890625,0.0,2718.545654296875,0.918655514717102,1.0,0.0,3.0,1.0,0.0
18004740,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8551238775253296,0.3636680841445923,0.3288792371749878,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8608753681182861,0.3715663552284241,0.3534760475158691,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8639166951179504,0.3754028677940368,0.2638720870018005,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8307505249977112,0.3318547010421753,0.3161607086658478,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7263662815093994,0.2184203118085861,0.9937637448310852,284.90972900390625,284.95001220703125,298.2590026855469,296.0827331542969,297.7196350097656,297.3186340332031,284.91705322265625,1.0,0.5170953273773193,0.6313221454620361,0.6313221454620361,1.0,1.0,-2.7086548805236816,1.153075098991394,1.5555797815322876,0.5435392260551453,0.8574583530426025,0.8574583530426025,0.0,129.1407470703125,112.0,62320.51953125,0.0,1725.7513427734375,1.0,279.15802001953125,283.3686218261719,299.0976257324219,303.1632385253906,293.1499938964844,293.1499938964844,279.45001220703125,36521.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331897854804993,1.0,0.0,0.0,3.520790100097656,3.52081298828125,8.271295541817381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.7734375,0.0,1397.873046875,1895.4371337890625,0.0,2778.1591796875,0.8714249134063721,1.0,0.0,3.0,1.0,0.0
18004800,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8551238775253296,0.3636680841445923,0.3288792371749878,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8608753681182861,0.3715663552284241,0.3534760475158691,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8639166951179504,0.3754028677940368,0.2638720870018005,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8307505249977112,0.3318547010421753,0.3161607086658478,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7263662815093994,0.2184203118085861,0.9937637448310852,284.90972900390625,284.95001220703125,298.2590026855469,296.0827331542969,297.7196350097656,297.3186340332031,284.91705322265625,1.0,0.5170953273773193,0.6313221454620361,0.6313221454620361,1.0,1.0,-2.7086548805236816,1.153075098991394,1.5555797815322876,0.5435392260551453,0.8574583530426025,0.8574583530426025,0.0,129.1407470703125,112.0,62320.51953125,0.0,1725.7513427734375,1.0,279.15802001953125,283.3686218261719,299.0976257324219,303.1632385253906,293.1499938964844,293.1499938964844,279.45001220703125,36521.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331897854804993,1.0,0.0,0.0,3.520790100097656,3.52081298828125,8.271295541817381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.7734375,0.0,1397.873046875,1895.4371337890625,0.0,2778.1591796875,0.8714249134063721,1.0,0.0,3.0,1.0,0.0
18004860,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8730391263961792,0.3653529286384582,0.3299052119255066,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8798792958259583,0.3742112517356872,0.355501115322113,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8825213313102722,0.37738037109375,0.2648928761482239,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8479617834091187,0.33427494764328,0.3179872632026672,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7408004999160767,0.2198208719491958,0.9980101585388184,285.0024108886719,284.95001220703125,298.3424377441406,296.1361999511719,297.753662109375,297.31646728515625,284.9990539550781,1.0,0.512861430644989,0.6294137239456177,0.6294137239456177,1.0,1.0,-2.720844030380249,1.1571961641311646,1.5636478662490845,0.5449714660644531,0.9416622519493104,0.9416622519493104,0.0,120.49493408203124,100.0,62831.96484375,0.0,1703.6910400390625,1.0,279.4421081542969,283.4517517089844,299.1214599609375,303.1221008300781,293.1499938964844,293.1499938964844,279.1499938964844,35467.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268555402755737,1.0,0.0,0.0,3.754763841629028,3.754788875579834,9.407160632690648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.8779296875,0.0,1648.7806396484375,1895.4371337890625,0.0,2719.193359375,0.932710587978363,1.0,0.0,3.0,1.0,0.0
18004920,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8730391263961792,0.3653529286384582,0.3299052119255066,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8798792958259583,0.3742112517356872,0.355501115322113,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8825213313102722,0.37738037109375,0.2648928761482239,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8479617834091187,0.33427494764328,0.3179872632026672,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7408004999160767,0.2198208719491958,0.9980101585388184,285.0024108886719,284.95001220703125,298.3424377441406,296.1361999511719,297.753662109375,297.31646728515625,284.9990539550781,1.0,0.512861430644989,0.6294137239456177,0.6294137239456177,1.0,1.0,-2.720844030380249,1.1571961641311646,1.5636478662490845,0.5449714660644531,0.9416622519493104,0.9416622519493104,0.0,120.49493408203124,100.0,62831.96484375,0.0,1703.6910400390625,1.0,279.4421081542969,283.4517517089844,299.1214599609375,303.1221008300781,293.1499938964844,293.1499938964844,279.1499938964844,35467.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268555402755737,1.0,0.0,0.0,3.754763841629028,3.754788875579834,9.407160632690648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.8779296875,0.0,1648.7806396484375,1895.4371337890625,0.0,2719.193359375,0.932710587978363,1.0,0.0,3.0,1.0,0.0
18004980,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8966897130012512,0.3664694428443908,0.330644279718399,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9047169089317322,0.3764503896236419,0.3573052585124969,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9069285988807678,0.3788709044456482,0.2657190263271332,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8708871006965637,0.3363237977027893,0.3196069300174713,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7599555850028992,0.2209719717502594,1.0015774965286257,284.91522216796875,284.95001220703125,298.4270935058594,296.19024658203125,297.7861328125,297.3109130859375,284.9198303222656,1.0,0.5076194405555725,0.627505362033844,0.627505362033844,1.0,1.0,-2.731129646301269,1.1604108810424805,1.570718765258789,0.5458974242210388,0.8738515377044678,0.8738515377044678,0.0,110.69296264648438,88.0,63326.69921875,0.0,1673.231201171875,1.0,279.1575927734375,283.3548889160156,299.20654296875,303.3331604003906,293.1499938964844,293.1499938964844,279.45001220703125,36419.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335776925086975,1.0,0.0,0.0,3.5940704345703125,3.5940937995910645,8.619189770797675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.6181640625,0.0,1474.9180908203125,1895.4371337890625,0.0,2781.77490234375,0.8886005282402039,1.0,0.0,3.0,1.0,0.0
18005040,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8966897130012512,0.3664694428443908,0.330644279718399,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9047169089317322,0.3764503896236419,0.3573052585124969,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9069285988807678,0.3788709044456482,0.2657190263271332,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8708871006965637,0.3363237977027893,0.3196069300174713,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7599555850028992,0.2209719717502594,1.0015774965286257,284.91522216796875,284.95001220703125,298.4270935058594,296.19024658203125,297.7861328125,297.3109130859375,284.9198303222656,1.0,0.5076194405555725,0.627505362033844,0.627505362033844,1.0,1.0,-2.731129646301269,1.1604108810424805,1.570718765258789,0.5458974242210388,0.8738515377044678,0.8738515377044678,0.0,110.69296264648438,88.0,63326.69921875,0.0,1673.231201171875,1.0,279.1575927734375,283.3548889160156,299.20654296875,303.3331604003906,293.1499938964844,293.1499938964844,279.45001220703125,36419.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335776925086975,1.0,0.0,0.0,3.5940704345703125,3.5940937995910645,8.619189770797675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.6181640625,0.0,1474.9180908203125,1895.4371337890625,0.0,2781.77490234375,0.8886005282402039,1.0,0.0,3.0,1.0,0.0
18005100,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9119355082511902,0.3673716783523559,0.3310648202896118,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9214463233947754,0.3777884244918823,0.3582196235656738,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9235600233078004,0.3798732459545135,0.2661451697349548,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8854768872261047,0.3375394940376282,0.3204210996627807,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7722486853599548,0.2216686606407165,1.0033074617385864,285.0032653808594,284.95001220703125,298.46978759765625,296.2174072265625,297.8036193847656,297.31005859375,284.9930114746094,1.0,0.5047465562820435,0.6265511512756348,0.6265511512756348,1.0,1.0,-2.736300230026245,1.162030577659607,1.5742695331573486,0.5462872982025146,0.9437956213951112,0.9437956213951112,0.0,105.38906860351562,88.0,63615.140625,0.0,1656.07275390625,1.0,279.4012145996094,283.4267578125,299.189453125,303.1971130371094,293.1499938964844,293.1499938964844,279.45001220703125,35163.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281300663948059,1.0,0.0,0.0,3.7842319011688232,3.784257173538208,9.55539803726424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.29296875,0.0,1681.2120361328125,1895.4371337890625,0.0,2731.045166015625,0.9372794032096864,1.0,0.0,3.0,1.0,0.0
18005160,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.931839108467102,0.3682117760181427,0.331645131111145,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.94203519821167,0.3790910840034485,0.3592464923858642,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.943823218345642,0.3808295726776123,0.2666687369346618,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9029870629310608,0.3387236595153808,0.3213344514369964,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7871797680854797,0.2223523110151291,1.005355715751648,284.9991455078125,284.95001220703125,298.5126953125,296.24462890625,297.8211364746094,297.30914306640625,284.99932861328125,1.0,0.5018129944801331,0.6255929470062256,0.6255929470062256,1.0,1.0,-2.7424204349517822,1.1640719175338743,1.5783486366271973,0.5469200015068054,0.9542107582092284,0.9542107582092284,0.0,99.81210327148438,76.0,63624.63671875,0.0,1638.9488525390625,1.0,279.44287109375,283.43865966796875,299.2308349609375,303.289306640625,293.1499938964844,293.1499938964844,279.1499938964844,35597.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273937702178955,1.0,0.0,0.0,3.808863878250122,3.808889389038086,9.680196626504769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.5791015625,0.0,1714.0552978515625,1895.4371337890625,0.0,2724.19775390625,0.9435663223266602,1.0,0.0,3.0,1.0,0.0
18005220,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.976007878780365,0.3693633377552032,0.3323636353015899,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.984970211982727,0.3813116550445556,0.3609784245491028,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9858139157295228,0.3822867572307586,0.2674303948879242,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9495295286178588,0.3407360315322876,0.3228664696216583,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8223028182983398,0.2234643697738647,1.008512258529663,284.9179382324219,284.95001220703125,298.59893798828125,296.2991027832031,297.8544616699219,297.30419921875,284.91925048828125,1.0,0.4956080019474029,0.6236764788627625,0.6236764788627625,1.0,1.0,-2.751918077468872,1.1668606996536257,1.5850573778152466,0.5475171208381653,0.8911466002464294,0.8911466002464294,0.0,88.72865295410156,94.0,64329.33203125,0.0,1600.81787109375,1.0,279.1571655273437,283.3378295898437,299.3145446777344,303.50128173828125,293.1499938964844,293.1499938964844,278.8500061035156,36311.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339176774024963,1.0,0.0,0.0,3.670865297317505,3.670889616012573,8.991459594653861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.5732421875,0.0,1558.8541259765625,1895.4371337890625,0.0,2784.94482421875,0.9064522385597228,1.0,0.0,3.0,1.0,0.0
18005280,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.976007878780365,0.3693633377552032,0.3323636353015899,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.984970211982727,0.3813116550445556,0.3609784245491028,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9858139157295228,0.3822867572307586,0.2674303948879242,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9495295286178588,0.3407360315322876,0.3228664696216583,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8223028182983398,0.2234643697738647,1.008512258529663,284.9179382324219,284.95001220703125,298.59893798828125,296.2991027832031,297.8544616699219,297.30419921875,284.91925048828125,1.0,0.4956080019474029,0.6236764788627625,0.6236764788627625,1.0,1.0,-2.751918077468872,1.1668606996536257,1.5850573778152466,0.5475171208381653,0.8911466002464294,0.8911466002464294,0.0,88.72865295410156,94.0,64329.33203125,0.0,1600.81787109375,1.0,279.1571655273437,283.3378295898437,299.3145446777344,303.50128173828125,293.1499938964844,293.1499938964844,278.8500061035156,36311.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339176774024963,1.0,0.0,0.0,3.670865297317505,3.670889616012573,8.991459594653861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.5732421875,0.0,1558.8541259765625,1895.4371337890625,0.0,2784.94482421875,0.9064522385597228,1.0,0.0,3.0,1.0,0.0
18005340,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9767100214958192,0.3704636394977569,0.3333381116390228,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.986343264579773,0.3834479749202728,0.3629912436008453,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.986624538898468,0.3836491703987121,0.2683794200420379,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9512788653373718,0.3426513969898224,0.3246783316135406,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8233094811439514,0.2244636714458465,1.0130788087844849,284.9071960449219,284.95001220703125,298.6855773925781,296.3534240722656,297.8876647949219,297.2987976074219,284.9059753417969,1.0,0.4983826875686645,0.6217600107192993,0.6217600107192993,1.0,1.0,-2.764308214187622,1.170960783958435,1.593347430229187,0.548688530921936,0.8544466495513916,0.8544466495513916,0.0,89.21539306640625,114.0,64963.71484375,0.0,1621.103759765625,1.0,278.8588256835937,283.3001403808594,299.3578186035156,303.5900573730469,293.1499938964844,293.1499938964844,279.1499938964844,36291.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366921544075012,1.0,0.0,0.0,3.493508100509644,3.493530511856079,8.14360703316197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.6484375,0.0,1368.023681640625,1895.4371337890625,0.0,2810.826171875,0.8673208951950073,1.0,0.0,3.0,1.0,0.0
18005400,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9767100214958192,0.3704636394977569,0.3333381116390228,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.986343264579773,0.3834479749202728,0.3629912436008453,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.986624538898468,0.3836491703987121,0.2683794200420379,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9512788653373718,0.3426513969898224,0.3246783316135406,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8233094811439514,0.2244636714458465,1.0130788087844849,284.9071960449219,284.95001220703125,298.6855773925781,296.3534240722656,297.8876647949219,297.2987976074219,284.9059753417969,1.0,0.4983826875686645,0.6217600107192993,0.6217600107192993,1.0,1.0,-2.764308214187622,1.170960783958435,1.593347430229187,0.548688530921936,0.8544466495513916,0.8544466495513916,0.0,89.21539306640625,114.0,64963.71484375,0.0,1621.103759765625,1.0,278.8588256835937,283.3001403808594,299.3578186035156,303.5900573730469,293.1499938964844,293.1499938964844,279.1499938964844,36291.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366921544075012,1.0,0.0,0.0,3.493508100509644,3.493530511856079,8.14360703316197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.6484375,0.0,1368.023681640625,1895.4371337890625,0.0,2810.826171875,0.8673208951950073,1.0,0.0,3.0,1.0,0.0
18005460,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9488636255264282,0.3721033334732055,0.3349984884262085,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.961092472076416,0.3859499990940094,0.3655765056610107,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9608114361763,0.3854380846023559,0.2697860896587372,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9216217398643494,0.3448756337165832,0.3270153701305389,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8012048602104187,0.2256292402744293,1.0195808410644531,284.99853515625,284.95001220703125,298.7723693847656,296.4073486328125,297.9229736328125,297.2969665527344,284.9954833984375,1.0,0.5066387057304382,0.6197940111160278,0.6197940111160278,1.0,1.0,-2.781719207763672,1.177282214164734,1.604436993598938,0.5510104894638062,0.9276524782180786,0.9276524782180786,0.0,97.56906127929688,134.0,65331.30859375,0.0,1686.263671875,1.0,279.14166259765625,283.3936462402344,299.3871765136719,303.5445251464844,293.1499938964844,293.1499938964844,278.8500061035156,35430.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293760418891907,1.0,0.0,0.0,3.684051275253296,3.684075593948364,9.056171847987572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.044921875,0.0,1567.0841064453125,1895.4371337890625,0.0,2742.6376953125,0.918455958366394,1.0,0.0,3.0,1.0,0.0
18005520,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9488636255264282,0.3721033334732055,0.3349984884262085,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.961092472076416,0.3859499990940094,0.3655765056610107,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9608114361763,0.3854380846023559,0.2697860896587372,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9216217398643494,0.3448756337165832,0.3270153701305389,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8012048602104187,0.2256292402744293,1.0195808410644531,284.99853515625,284.95001220703125,298.7723693847656,296.4073486328125,297.9229736328125,297.2969665527344,284.9954833984375,1.0,0.5066387057304382,0.6197940111160278,0.6197940111160278,1.0,1.0,-2.781719207763672,1.177282214164734,1.604436993598938,0.5510104894638062,0.9276524782180786,0.9276524782180786,0.0,97.56906127929688,134.0,65331.30859375,0.0,1686.263671875,1.0,279.14166259765625,283.3936462402344,299.3871765136719,303.5445251464844,293.1499938964844,293.1499938964844,278.8500061035156,35430.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293760418891907,1.0,0.0,0.0,3.684051275253296,3.684075593948364,9.056171847987572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.044921875,0.0,1567.0841064453125,1895.4371337890625,0.0,2742.6376953125,0.918455958366394,1.0,0.0,3.0,1.0,0.0
18005580,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9074649810791016,0.3730703592300415,0.3365122675895691,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9205907583236694,0.3879720866680145,0.3681171834468841,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9195898771286012,0.386665403842926,0.2711263298988342,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8847885131835938,0.3466464877128601,0.329314649105072,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7703806161880493,0.2264401465654373,1.026098608970642,284.9132385253906,284.95001220703125,298.8590087890625,296.46063232421875,297.955810546875,297.2911682128906,284.9248046875,1.0,0.5179877877235413,0.6178279519081116,0.6178279519081116,1.0,1.0,-2.79880166053772,1.1833882331848145,1.6154133081436155,0.5533099174499512,0.8592358827590942,0.8592358827590942,0.0,111.08527374267578,154.0,65708.6484375,0.0,1776.34521484375,1.0,278.85809326171875,283.3036499023437,299.47540283203125,303.7655639648437,293.1499938964844,293.1499938964844,279.1499938964844,36574.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356294631958008,1.0,0.0,0.0,3.512122869491577,3.512145757675171,8.230622938754095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.591796875,0.0,1389.2496337890625,1895.4371337890625,0.0,2800.90966796875,0.8698050379753113,1.0,0.0,3.0,1.0,0.0
18005640,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9074649810791016,0.3730703592300415,0.3365122675895691,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9205907583236694,0.3879720866680145,0.3681171834468841,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9195898771286012,0.386665403842926,0.2711263298988342,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8847885131835938,0.3466464877128601,0.329314649105072,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7703806161880493,0.2264401465654373,1.026098608970642,284.9132385253906,284.95001220703125,298.8590087890625,296.46063232421875,297.955810546875,297.2911682128906,284.9248046875,1.0,0.5179877877235413,0.6178279519081116,0.6178279519081116,1.0,1.0,-2.79880166053772,1.1833882331848145,1.6154133081436155,0.5533099174499512,0.8592358827590942,0.8592358827590942,0.0,111.08527374267578,154.0,65708.6484375,0.0,1776.34521484375,1.0,278.85809326171875,283.3036499023437,299.47540283203125,303.7655639648437,293.1499938964844,293.1499938964844,279.1499938964844,36574.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356294631958008,1.0,0.0,0.0,3.512122869491577,3.512145757675171,8.230622938754095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.591796875,0.0,1389.2496337890625,1895.4371337890625,0.0,2800.90966796875,0.8698050379753113,1.0,0.0,3.0,1.0,0.0
18005700,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8896691203117371,0.3738389611244201,0.3373259603977203,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9017309546470642,0.3891630172729492,0.3694247901439667,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9005590677261353,0.3874921500682831,0.271825224161148,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8681424260139465,0.3476832509040832,0.3304920792579651,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.756106972694397,0.2269209027290344,1.0293898582458496,284.9837341308594,284.95001220703125,298.9021911621094,296.4869384765625,297.97314453125,297.2899780273437,284.9747314453125,1.0,0.5243499875068665,0.6168449521064758,0.6168449521064758,1.0,1.0,-2.807558059692383,1.1865289211273191,1.6210291385650637,0.5544580817222595,0.918053150177002,0.918053150177002,0.0,118.98990631103516,154.0,66300.171875,0.0,1827.6129150390625,1.0,279.1000671386719,283.349853515625,299.46240234375,303.6482849121094,293.1499938964844,293.1499938964844,279.1499938964844,35321.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306978344917297,1.0,0.0,0.0,3.7299394607543945,3.729964017868042,9.283181157115904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.0146484375,0.0,1618.7508544921875,1895.4371337890625,0.0,2754.942626953125,0.9215750694274902,1.0,0.0,3.0,1.0,0.0
18005760,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8735792636871338,0.3745034635066986,0.3382620811462402,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8856070041656494,0.3902833163738251,0.3708248436450958,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8841812610626221,0.3882360756397247,0.2726019620895386,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8532266616821289,0.3486532866954803,0.3317505717277527,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7434089183807373,0.2273519486188888,1.0329310894012451,284.9997253417969,284.95001220703125,298.9452209472656,296.51300048828125,297.9900817871094,297.28826904296875,284.9959716796875,1.0,0.5310489535331726,0.615749716758728,0.615749716758728,1.0,1.0,-2.817068338394165,1.1899027824401855,1.627165675163269,0.5557044744491577,0.9410658478736876,0.9410658478736876,0.0,127.38597106933594,174.0,66496.3671875,0.0,1882.7362060546875,1.0,279.14239501953125,283.3731689453125,299.5020446777344,303.7413330078125,293.1499938964844,293.1499938964844,278.8500061035156,35493.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302059769630432,1.0,0.0,0.0,3.764580726623535,3.764605760574341,9.456414886699348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.1640625,0.0,1660.51318359375,1895.4371337890625,0.0,2750.36328125,0.9338247776031494,1.0,0.0,3.0,1.0,0.0
18005820,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8449827432632446,0.3752607703208923,0.3397438824176788,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8566805720329285,0.392085462808609,0.3733386993408203,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8548001050949097,0.3892011940479278,0.2738964557647705,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8269758820533752,0.3501668572425842,0.3339953124523163,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7207514047622681,0.2278857082128524,1.039097547531128,284.9212951660156,284.95001220703125,299.03076171875,296.56427001953125,298.0213317871094,297.2810974121094,284.9273986816406,1.0,0.5448912382125854,0.6135593056678772,0.6135593056678772,1.0,1.0,-2.8335390090942383,1.1954023838043213,1.638136625289917,0.557680606842041,0.8807262778282166,0.8807262778282166,0.0,145.77328491210938,177.0,67078.6015625,0.0,1997.64208984375,1.0,278.8575134277344,283.2839050292969,299.5816345214844,303.953857421875,293.1499938964844,293.1499938964844,279.1499938964844,36388.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369643688201904,1.0,0.0,0.0,3.610018730163574,3.610042333602905,8.695852784512681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.0478515625,0.0,1492.0174560546875,1895.4371337890625,0.0,2813.36669921875,0.8930088877677917,1.0,0.0,3.0,1.0,0.0
18005880,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8449827432632446,0.3752607703208923,0.3397438824176788,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8566805720329285,0.392085462808609,0.3733386993408203,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8548001050949097,0.3892011940479278,0.2738964557647705,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8269758820533752,0.3501668572425842,0.3339953124523163,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7207514047622681,0.2278857082128524,1.039097547531128,284.9212951660156,284.95001220703125,299.03076171875,296.56427001953125,298.0213317871094,297.2810974121094,284.9273986816406,1.0,0.5448912382125854,0.6135593056678772,0.6135593056678772,1.0,1.0,-2.8335390090942383,1.1954023838043213,1.638136625289917,0.557680606842041,0.8807262778282166,0.8807262778282166,0.0,145.77328491210938,177.0,67078.6015625,0.0,1997.64208984375,1.0,278.8575134277344,283.2839050292969,299.5816345214844,303.953857421875,293.1499938964844,293.1499938964844,279.1499938964844,36388.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369643688201904,1.0,0.0,0.0,3.610018730163574,3.610042333602905,8.695852784512681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.0478515625,0.0,1492.0174560546875,1895.4371337890625,0.0,2813.36669921875,0.8930088877677917,1.0,0.0,3.0,1.0,0.0
18005940,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8307901620864868,0.37668576836586,0.3412946164608001,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.842456042766571,0.3942839205265045,0.3757573962211609,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8401233553886414,0.3905728459358215,0.2751074433326721,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8134912848472595,0.3519680500030517,0.3360673189163208,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7081224322319031,0.2285821735858917,1.0441309213638306,285.00421142578125,284.95001220703125,299.1153564453125,296.6141357421875,298.05438232421875,297.2779541015625,285.0016174316406,1.0,0.5539469122886658,0.6113688945770264,0.6113688945770264,1.0,1.0,-2.848306179046631,1.2000610828399658,1.6482452154159546,0.5592411756515503,0.9623357057571412,0.9623357057571412,0.0,157.9066619873047,165.0,67546.9609375,0.0,2080.635009765625,1.0,279.1427307128906,283.360595703125,299.6040954589844,303.9161071777344,293.1499938964844,293.1499938964844,278.8500061035156,35524.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317339420318604,1.0,0.0,0.0,3.834561586380005,3.834587335586548,9.811258223635375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.1640625,0.0,1744.6256103515625,1895.4371337890625,0.0,2764.593017578125,0.9498486518859864,1.0,0.0,3.0,1.0,0.0
18006000,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8307901620864868,0.37668576836586,0.3412946164608001,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.842456042766571,0.3942839205265045,0.3757573962211609,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8401233553886414,0.3905728459358215,0.2751074433326721,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8134912848472595,0.3519680500030517,0.3360673189163208,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7081224322319031,0.2285821735858917,1.0441309213638306,285.00421142578125,284.95001220703125,299.1153564453125,296.6141357421875,298.05438232421875,297.2779541015625,285.0016174316406,1.0,0.5539469122886658,0.6113688945770264,0.6113688945770264,1.0,1.0,-2.848306179046631,1.2000610828399658,1.6482452154159546,0.5592411756515503,0.9623357057571412,0.9623357057571412,0.0,157.9066619873047,165.0,67546.9609375,0.0,2080.635009765625,1.0,279.1427307128906,283.360595703125,299.6040954589844,303.9161071777344,293.1499938964844,293.1499938964844,278.8500061035156,35524.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317339420318604,1.0,0.0,0.0,3.834561586380005,3.834587335586548,9.811258223635375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.1640625,0.0,1744.6256103515625,1895.4371337890625,0.0,2764.593017578125,0.9498486518859864,1.0,0.0,3.0,1.0,0.0
