time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006060,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8292114734649658,0.3775591850280761,0.3422605693340301,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8413775563240051,0.3960653841495514,0.3776018917560577,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8384626507759094,0.391423612833023,0.2758394777774811,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8122909665107727,0.3533549308776855,0.3375409245491028,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7065057158470154,0.2290024161338806,1.0466783046722412,284.91961669921875,284.95001220703125,299.1987609863281,296.66241455078125,298.0846252441406,297.2713928222656,284.9232177734375,1.0,0.5559768080711365,0.609135627746582,0.609135627746582,1.0,1.0,-2.8574044704437256,1.2020292282104492,1.6553752422332764,0.5594398379325867,0.8971146941184998,0.8971146941184998,0.0,160.15243530273438,153.0,68095.1484375,0.0,2106.69677734375,1.0,278.85699462890625,283.2625732421875,299.6777038574219,304.1169738769531,293.1499938964844,293.1499938964844,278.54998779296875,36342.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380851149559021,1.0,0.0,0.0,3.6858177185058594,3.685842037200928,9.064857522389502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.716796875,0.0,1575.9686279296875,1895.4371337890625,0.0,2823.82958984375,0.9103094935417176,1.0,0.0,3.0,1.0,0.0
18006120,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8292114734649658,0.3775591850280761,0.3422605693340301,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8413775563240051,0.3960653841495514,0.3776018917560577,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8384626507759094,0.391423612833023,0.2758394777774811,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8122909665107727,0.3533549308776855,0.3375409245491028,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7065057158470154,0.2290024161338806,1.0466783046722412,284.91961669921875,284.95001220703125,299.1987609863281,296.66241455078125,298.0846252441406,297.2713928222656,284.9232177734375,1.0,0.5559768080711365,0.609135627746582,0.609135627746582,1.0,1.0,-2.8574044704437256,1.2020292282104492,1.6553752422332764,0.5594398379325867,0.8971146941184998,0.8971146941184998,0.0,160.15243530273438,153.0,68095.1484375,0.0,2106.69677734375,1.0,278.85699462890625,283.2625732421875,299.6777038574219,304.1169738769531,293.1499938964844,293.1499938964844,278.54998779296875,36342.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380851149559021,1.0,0.0,0.0,3.6858177185058594,3.685842037200928,9.064857522389502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.716796875,0.0,1575.9686279296875,1895.4371337890625,0.0,2823.82958984375,0.9103094935417176,1.0,0.0,3.0,1.0,0.0
18006180,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.834693968296051,0.3785080313682556,0.3429237604141235,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8476153016090393,0.3978578150272369,0.3791101574897766,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8440172672271729,0.3922751843929291,0.2763003408908844,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8181607127189636,0.3547287285327911,0.3386627733707428,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7114717960357666,0.2294093370437622,1.047703504562378,284.8959350585937,284.95001220703125,299.2806396484375,296.7088317871094,298.114501953125,297.2656555175781,284.9025573730469,1.0,0.554156482219696,0.6069023609161377,0.6069023609161377,1.0,1.0,-2.863150358200073,1.202434539794922,1.6607158184051514,0.5587446689605713,0.8511256575584412,0.8511256575584412,0.0,156.34872436523438,141.0,68367.21875,0.0,2097.743896484375,1.0,278.5587158203125,283.2203063964844,299.7125549316406,304.1894836425781,293.1499938964844,293.1499938964844,278.8500061035156,36547.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405392169952393,1.0,0.0,0.0,3.490584373474121,3.4906067848205566,8.129981665661035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.9169921875,0.0,1366.8529052734375,1895.4371337890625,0.0,2846.75341796875,0.8650801181793213,1.0,0.0,3.0,1.0,0.0
18006240,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.834693968296051,0.3785080313682556,0.3429237604141235,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8476153016090393,0.3978578150272369,0.3791101574897766,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8440172672271729,0.3922751843929291,0.2763003408908844,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8181607127189636,0.3547287285327911,0.3386627733707428,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7114717960357666,0.2294093370437622,1.047703504562378,284.8959350585937,284.95001220703125,299.2806396484375,296.7088317871094,298.114501953125,297.2656555175781,284.9025573730469,1.0,0.554156482219696,0.6069023609161377,0.6069023609161377,1.0,1.0,-2.863150358200073,1.202434539794922,1.6607158184051514,0.5587446689605713,0.8511256575584412,0.8511256575584412,0.0,156.34872436523438,141.0,68367.21875,0.0,2097.743896484375,1.0,278.5587158203125,283.2203063964844,299.7125549316406,304.1894836425781,293.1499938964844,293.1499938964844,278.8500061035156,36547.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405392169952393,1.0,0.0,0.0,3.490584373474121,3.4906067848205566,8.129981665661035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.9169921875,0.0,1366.8529052734375,1895.4371337890625,0.0,2846.75341796875,0.8650801181793213,1.0,0.0,3.0,1.0,0.0
18006300,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.8397467732429504,0.3793904781341553,0.3434028327465057,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.8531166911125183,0.3990408778190613,0.3799484670162201,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8491488099098206,0.3930270671844482,0.2766068577766418,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8232242465019226,0.3556701242923736,0.3392882645130157,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.7158291339874268,0.2297922223806381,1.048343300819397,284.9634094238281,284.95001220703125,299.3209533691406,296.73126220703125,298.1308898925781,297.2657775878906,284.9523620605469,1.0,0.5523925423622131,0.6057857275009155,0.6057857275009155,1.0,1.0,-2.86661958694458,1.2029011249542236,1.663718581199646,0.5584761500358582,0.9008265137672424,0.9008265137672424,0.0,152.877685546875,141.0,68733.90625,0.0,2086.57861328125,1.0,278.7989807128906,283.2710266113281,299.6966857910156,304.0492553710937,293.1499938964844,293.1499938964844,278.8500061035156,35392.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346605896949768,1.0,0.0,0.0,3.6768932342529297,3.676917314529419,9.021013056553784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.865234375,0.0,1558.718505859375,1895.4371337890625,0.0,2791.8720703125,0.9093390703201294,1.0,0.0,3.0,1.0,0.0
18006360,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8462058901786804,0.3802181184291839,0.3439982235431671,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.860083281993866,0.400200217962265,0.3808738589286804,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8557244539260864,0.3937453925609588,0.2769875228404999,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8295178413391113,0.3565919697284698,0.3399899899959564,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7211616039276123,0.2301792204380035,1.0492455959320068,284.98486328125,284.95001220703125,299.3607788085937,296.7531433105469,298.1470642089844,297.2657775878906,284.9794311523437,1.0,0.5502845644950867,0.6047694683074951,0.6047694683074951,1.0,1.0,-2.870833396911621,1.2037845849990845,1.6670489311218262,0.5585002303123474,0.9213317036628724,0.9213317036628724,0.0,148.69161987304688,129.0,68754.453125,0.0,2073.119140625,1.0,278.8418884277344,283.3025817871094,299.7328491210937,304.12530517578125,293.1499938964844,293.1499938964844,278.54998779296875,35522.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332822322845459,1.0,0.0,0.0,3.6942989826202393,3.694323301315308,9.10662322439748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.220703125,0.0,1579.399658203125,1895.4371337890625,0.0,2779.02099609375,0.9182317852973938,1.0,0.0,3.0,1.0,0.0
18006420,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8616666793823242,0.3813896477222442,0.3448196351528168,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.876789391040802,0.4021893739700317,0.3824633657932281,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8715499043464661,0.3947864770889282,0.2775181233882904,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8444104790687561,0.3581328094005584,0.3411522805690765,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7334040403366089,0.2307677119970321,1.0503568649291992,284.9174194335937,284.95001220703125,299.4389038085937,296.795166015625,298.1767578125,297.2626953125,284.9306335449219,1.0,0.5451932549476624,0.6027369499206543,0.6027369499206543,1.0,1.0,-2.877104997634888,1.2045538425445557,1.6725512742996216,0.5580436587333679,0.8609408140182495,0.8609408140182495,0.0,139.3513641357422,117.0,68715.5703125,0.0,2037.74951171875,1.0,278.5581359863281,283.2390441894531,299.80474853515625,304.30230712890625,293.1499938964844,293.1499938964844,278.8500061035156,36563.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383247256278992,1.0,0.0,0.0,3.4897210597991943,3.489743709564209,8.12596113064501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.455078125,0.0,1366.0885009765625,1895.4371337890625,0.0,2826.0673828125,0.8668578267097473,1.0,0.0,3.0,1.0,0.0
18006480,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8616666793823242,0.3813896477222442,0.3448196351528168,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.876789391040802,0.4021893739700317,0.3824633657932281,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8715499043464661,0.3947864770889282,0.2775181233882904,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8444104790687561,0.3581328094005584,0.3411522805690765,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7334040403366089,0.2307677119970321,1.0503568649291992,284.9174194335937,284.95001220703125,299.4389038085937,296.795166015625,298.1767578125,297.2626953125,284.9306335449219,1.0,0.5451932549476624,0.6027369499206543,0.6027369499206543,1.0,1.0,-2.877104997634888,1.2045538425445557,1.6725512742996216,0.5580436587333679,0.8609408140182495,0.8609408140182495,0.0,139.3513641357422,117.0,68715.5703125,0.0,2037.74951171875,1.0,278.5581359863281,283.2390441894531,299.80474853515625,304.30230712890625,293.1499938964844,293.1499938964844,278.8500061035156,36563.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383247256278992,1.0,0.0,0.0,3.4897210597991943,3.489743709564209,8.12596113064501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.455078125,0.0,1366.0885009765625,1895.4371337890625,0.0,2826.0673828125,0.8668578267097473,1.0,0.0,3.0,1.0,0.0
18006540,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8826718926429749,0.3831526041030884,0.3458411395549774,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8989994525909424,0.4046019613742828,0.3841874003410339,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8928616046905518,0.3962978720664978,0.2781571745872497,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8645132780075073,0.3600437045097351,0.3424191474914551,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7496657967567444,0.2316192835569381,1.0517734289169312,284.98748779296875,284.95001220703125,299.51470947265625,296.8345947265625,298.2079772949219,297.26397705078125,284.9797058105469,1.0,0.539434552192688,0.6007044315338135,0.6007044315338135,1.0,1.0,-2.8843955993652344,1.2057642936706543,1.67863130569458,0.5577003955841064,0.927358865737915,0.927358865737915,0.0,128.70932006835938,105.0,69371.6015625,0.0,1997.4942626953125,1.0,278.8419494628906,283.29022216796875,299.82086181640625,304.2572021484375,293.1499938964844,293.1499938964844,278.54998779296875,35510.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325248956680298,1.0,0.0,0.0,3.738178014755249,3.738202810287476,9.324235747953936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.966796875,0.0,1629.751220703125,1895.4371337890625,0.0,2771.962646484375,0.9265713095664978,1.0,0.0,3.0,1.0,0.0
18006600,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8826718926429749,0.3831526041030884,0.3458411395549774,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8989994525909424,0.4046019613742828,0.3841874003410339,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8928616046905518,0.3962978720664978,0.2781571745872497,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8645132780075073,0.3600437045097351,0.3424191474914551,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7496657967567444,0.2316192835569381,1.0517734289169312,284.98748779296875,284.95001220703125,299.51470947265625,296.8345947265625,298.2079772949219,297.26397705078125,284.9797058105469,1.0,0.539434552192688,0.6007044315338135,0.6007044315338135,1.0,1.0,-2.8843955993652344,1.2057642936706543,1.67863130569458,0.5577003955841064,0.927358865737915,0.927358865737915,0.0,128.70932006835938,105.0,69371.6015625,0.0,1997.4942626953125,1.0,278.8419494628906,283.29022216796875,299.82086181640625,304.2572021484375,293.1499938964844,293.1499938964844,278.54998779296875,35510.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325248956680298,1.0,0.0,0.0,3.738178014755249,3.738202810287476,9.324235747953936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.966796875,0.0,1629.751220703125,1895.4371337890625,0.0,2771.962646484375,0.9265713095664978,1.0,0.0,3.0,1.0,0.0
18006660,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9086512327194214,0.3843036890029907,0.3465836942195892,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9280723333358764,0.4065949618816376,0.385719746351242,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9200769066810608,0.3973096311092376,0.2786220014095306,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8897362351417542,0.3615669310092926,0.3435052931308746,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7703019976615906,0.2322273254394531,1.0527032613754272,284.9173278808594,284.95001220703125,299.5879821777344,296.8712463378906,298.2354736328125,297.26104736328125,284.92254638671875,1.0,0.5332218408584595,0.5986578464508057,0.5986578464508057,1.0,1.0,-2.8901150226593018,1.2062036991119385,1.6839114427566528,0.5569849014282227,0.8681555986404419,0.8681555986404419,0.0,117.73202514648438,93.0,69518.8671875,0.0,1952.8079833984373,1.0,278.5577087402344,283.216796875,299.88336181640625,304.4284362792969,293.1499938964844,293.1499938964844,278.8500061035156,36403.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380473256111145,1.0,0.0,0.0,3.5550994873046875,3.5551226139068604,8.433285643150157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.7353515625,0.0,1433.06640625,1895.4371337890625,0.0,2823.476806640625,0.8808144927024841,1.0,0.0,3.0,1.0,0.0
18006720,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9086512327194214,0.3843036890029907,0.3465836942195892,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9280723333358764,0.4065949618816376,0.385719746351242,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9200769066810608,0.3973096311092376,0.2786220014095306,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8897362351417542,0.3615669310092926,0.3435052931308746,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7703019976615906,0.2322273254394531,1.0527032613754272,284.9173278808594,284.95001220703125,299.5879821777344,296.8712463378906,298.2354736328125,297.26104736328125,284.92254638671875,1.0,0.5332218408584595,0.5986578464508057,0.5986578464508057,1.0,1.0,-2.8901150226593018,1.2062036991119385,1.6839114427566528,0.5569849014282227,0.8681555986404419,0.8681555986404419,0.0,117.73202514648438,93.0,69518.8671875,0.0,1952.8079833984373,1.0,278.5577087402344,283.216796875,299.88336181640625,304.4284362792969,293.1499938964844,293.1499938964844,278.8500061035156,36403.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380473256111145,1.0,0.0,0.0,3.5550994873046875,3.5551226139068604,8.433285643150157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.7353515625,0.0,1433.06640625,1895.4371337890625,0.0,2823.476806640625,0.8808144927024841,1.0,0.0,3.0,1.0,0.0
18006780,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9466153383255004,0.3860346674919128,0.3475562036037445,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.965966820716858,0.4089970588684082,0.3874088227748871,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.957843005657196,0.3987773656845093,0.2792131304740906,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9250447154045104,0.3634431064128876,0.3447140455245971,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7984621524810791,0.233073279261589,1.0539695024490356,284.9912414550781,284.95001220703125,299.6584167480469,296.90484619140625,298.2641906738281,297.2623596191406,284.9857788085937,1.0,0.5267781019210815,0.5966112613677979,0.5966112613677979,1.0,1.0,-2.8969967365264893,1.2071467638015747,1.689850091934204,0.5564132928848267,0.9374608993530272,0.9374608993530272,0.0,106.15492248535156,96.0,69839.5234375,0.0,1906.8583984375,1.0,278.8422546386719,283.2864074707031,299.8925476074219,304.3638610839844,293.1499938964844,293.1499938964844,278.54998779296875,35541.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325483798980713,1.0,0.0,0.0,3.765087604522705,3.765112638473511,9.458962040298502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.119140625,0.0,1661.4791259765625,1895.4371337890625,0.0,2772.180908203125,0.933289349079132,1.0,0.0,3.0,1.0,0.0
18006840,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9466153383255004,0.3860346674919128,0.3475562036037445,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.965966820716858,0.4089970588684082,0.3874088227748871,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.957843005657196,0.3987773656845093,0.2792131304740906,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9250447154045104,0.3634431064128876,0.3447140455245971,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7984621524810791,0.233073279261589,1.0539695024490356,284.9912414550781,284.95001220703125,299.6584167480469,296.90484619140625,298.2641906738281,297.2623596191406,284.9857788085937,1.0,0.5267781019210815,0.5966112613677979,0.5966112613677979,1.0,1.0,-2.8969967365264893,1.2071467638015747,1.689850091934204,0.5564132928848267,0.9374608993530272,0.9374608993530272,0.0,106.15492248535156,96.0,69839.5234375,0.0,1906.8583984375,1.0,278.8422546386719,283.2864074707031,299.8925476074219,304.3638610839844,293.1499938964844,293.1499938964844,278.54998779296875,35541.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325483798980713,1.0,0.0,0.0,3.765087604522705,3.765112638473511,9.458962040298502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.119140625,0.0,1661.4791259765625,1895.4371337890625,0.0,2772.180908203125,0.933289349079132,1.0,0.0,3.0,1.0,0.0
18006900,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9596123695373536,0.3865528702735901,0.3480611443519592,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9779174327850342,0.4099621176719665,0.3883039951324463,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9700636267662048,0.3992348611354828,0.279537558555603,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9388086199760436,0.3641663789749145,0.345371276140213,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8086217045783997,0.2333611398935318,1.054959774017334,284.9235534667969,284.95001220703125,299.6924743652344,296.9204406738281,298.2766418457031,297.2605895996094,284.9366760253906,1.0,0.5254213213920593,0.5955879092216492,0.5955879092216492,1.0,1.0,-2.901051044464112,1.207878589630127,1.6931723356246948,0.5562711358070374,0.8862038254737854,0.8862038254737854,0.0,102.7387924194336,96.0,69771.375,0.0,1896.5223388671875,1.0,278.5970764160156,283.2304992675781,299.9466247558594,304.55645751953125,293.1499938964844,293.1499938964844,278.54998779296875,36676.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837563693523407,1.0,0.0,0.0,3.5892300605773926,3.589253664016724,8.595989697823825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.55859375,0.0,1471.5836181640625,1895.4371337890625,0.0,2818.96142578125,0.8914104104042053,1.0,0.0,3.0,1.0,0.0
18006960,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9675662517547609,0.3871336281299591,0.3484704494476318,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9851601123809814,0.4109643101692199,0.389142632484436,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9774275422096252,0.3997318744659424,0.2798054218292236,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9476613998413086,0.3649146556854248,0.3459775447845459,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8149321675300598,0.2336532473564148,1.0558489561080933,284.91607666015625,284.95001220703125,299.7257385253906,296.9351806640625,298.2889099121094,297.2591857910156,284.9227600097656,1.0,0.5247156023979187,0.594567060470581,0.594567060470581,1.0,1.0,-2.9046692848205566,1.2084102630615234,1.6962590217590332,0.5559946298599243,0.8752633333206177,0.8752633333206177,0.0,100.73114776611328,114.0,70041.703125,0.0,1892.43115234375,1.0,278.5577392578125,283.2062683105469,299.9482421875,304.53143310546875,293.1499938964844,293.1499938964844,278.8500061035156,36458.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382138609886169,1.0,0.0,0.0,3.588386297225952,3.588409662246704,8.591948130742821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.3095703125,0.0,1469.0692138671875,1895.4371337890625,0.0,2825.031982421875,0.8875371217727661,1.0,0.0,3.0,1.0,0.0
18007020,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9561856389045716,0.3887491822242737,0.3499354124069214,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9756468534469604,0.4132965207099914,0.3913882374763489,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9665402173995972,0.4010924696922302,0.2807828485965729,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.935659110546112,0.3666904270648956,0.3477155268192291,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8056254982948303,0.2344072759151458,1.059686303138733,284.9976806640625,284.95001220703125,299.7896728515625,296.9620361328125,298.3144836425781,297.2597961425781,284.9929504394531,1.0,0.5295092463493347,0.5925253629684448,0.5925253629684448,1.0,1.0,-2.916998863220215,1.211754322052002,1.7052444219589231,0.5565111041069031,0.9514257907867432,0.9514257907867432,0.0,104.84156036376952,132.0,70465.6640625,0.0,1932.8773193359373,1.0,278.842529296875,283.28082275390625,299.9516906738281,304.463623046875,293.1499938964844,293.1499938964844,278.54998779296875,35518.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330942392349243,1.0,0.0,0.0,3.803907871246338,3.8039333820343018,9.655021813159692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.0322265625,0.0,1707.4771728515625,1895.4371337890625,0.0,2777.268310546875,0.94279545545578,1.0,0.0,3.0,1.0,0.0
18007080,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9561856389045716,0.3887491822242737,0.3499354124069214,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9756468534469604,0.4132965207099914,0.3913882374763489,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9665402173995972,0.4010924696922302,0.2807828485965729,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.935659110546112,0.3666904270648956,0.3477155268192291,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8056254982948303,0.2344072759151458,1.059686303138733,284.9976806640625,284.95001220703125,299.7896728515625,296.9620361328125,298.3144836425781,297.2597961425781,284.9929504394531,1.0,0.5295092463493347,0.5925253629684448,0.5925253629684448,1.0,1.0,-2.916998863220215,1.211754322052002,1.7052444219589231,0.5565111041069031,0.9514257907867432,0.9514257907867432,0.0,104.84156036376952,132.0,70465.6640625,0.0,1932.8773193359373,1.0,278.842529296875,283.28082275390625,299.9516906738281,304.463623046875,293.1499938964844,293.1499938964844,278.54998779296875,35518.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330942392349243,1.0,0.0,0.0,3.803907871246338,3.8039333820343018,9.655021813159692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.0322265625,0.0,1707.4771728515625,1895.4371337890625,0.0,2777.268310546875,0.94279545545578,1.0,0.0,3.0,1.0,0.0
18007140,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.924720585346222,0.3895985782146454,0.3512377142906189,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9470999240875244,0.4150865077972412,0.3935948014259338,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9358178973197936,0.4018273055553436,0.2816953063011169,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9051077365875244,0.3679552376270294,0.349423885345459,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.7816322445869446,0.2347846180200576,1.0637001991271973,284.9203186035156,284.95001220703125,299.8500061035156,296.9851379394531,298.3351745605469,297.2549133300781,284.9276428222656,1.0,0.5378864407539368,0.5904836058616638,0.5904836058616638,1.0,1.0,-2.9291937351226807,1.2149782180786133,1.714215636253357,0.55703204870224,0.8886659145355225,0.8886659145355225,0.0,115.23480987548828,150.0,70785.5625,0.0,2004.8094482421875,1.0,278.5572509765625,283.19677734375,300.0005187988281,304.63140869140625,293.1499938964844,293.1499938964844,278.8500061035156,36409.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392712473869324,1.0,0.0,0.0,3.634762763977051,3.634786605834961,8.815468959255668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.470703125,0.0,1519.3355712890625,1895.4371337890625,0.0,2834.9072265625,0.8992434740066528,1.0,0.0,3.0,1.0,0.0
18007200,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.924720585346222,0.3895985782146454,0.3512377142906189,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9470999240875244,0.4150865077972412,0.3935948014259338,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9358178973197936,0.4018273055553436,0.2816953063011169,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9051077365875244,0.3679552376270294,0.349423885345459,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.7816322445869446,0.2347846180200576,1.0637001991271973,284.9203186035156,284.95001220703125,299.8500061035156,296.9851379394531,298.3351745605469,297.2549133300781,284.9276428222656,1.0,0.5378864407539368,0.5904836058616638,0.5904836058616638,1.0,1.0,-2.9291937351226807,1.2149782180786133,1.714215636253357,0.55703204870224,0.8886659145355225,0.8886659145355225,0.0,115.23480987548828,150.0,70785.5625,0.0,2004.8094482421875,1.0,278.5572509765625,283.19677734375,300.0005187988281,304.63140869140625,293.1499938964844,293.1499938964844,278.8500061035156,36409.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392712473869324,1.0,0.0,0.0,3.634762763977051,3.634786605834961,8.815468959255668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.470703125,0.0,1519.3355712890625,1895.4371337890625,0.0,2834.9072265625,0.8992434740066528,1.0,0.0,3.0,1.0,0.0
18007260,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8932279944419861,0.3909708857536316,0.3528333306312561,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9136103987693788,0.4172318875789642,0.3960350751876831,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.902490258216858,0.4029648900032043,0.2827901542186737,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8763152360916138,0.3695110082626343,0.3513256311416626,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7570352554321289,0.2353066354990005,1.0682698488235474,284.9984130859375,284.95001220703125,299.90838623046875,297.0062255859375,298.357177734375,297.2539367675781,284.99530029296875,1.0,0.5483139753341675,0.5883029699325562,0.5883029699325562,1.0,1.0,-2.943136215209961,1.218799710273743,1.7243365049362185,0.5576720237731934,0.964362859725952,0.964362859725952,0.0,128.80511474609375,168.0,71157.1796875,0.0,2096.240966796875,1.0,278.8428955078125,283.2689208984375,299.99774169921875,304.5594482421875,293.1499938964844,293.1499938964844,278.54998779296875,35564.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345417976379395,1.0,0.0,0.0,3.849253654479981,3.849279642105103,9.886585985441345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.107421875,0.0,1762.91455078125,1895.4371337890625,0.0,2790.764404296875,0.9526731967926024,1.0,0.0,3.0,1.0,0.0
18007320,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8932279944419861,0.3909708857536316,0.3528333306312561,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9136103987693788,0.4172318875789642,0.3960350751876831,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.902490258216858,0.4029648900032043,0.2827901542186737,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8763152360916138,0.3695110082626343,0.3513256311416626,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7570352554321289,0.2353066354990005,1.0682698488235474,284.9984130859375,284.95001220703125,299.90838623046875,297.0062255859375,298.357177734375,297.2539367675781,284.99530029296875,1.0,0.5483139753341675,0.5883029699325562,0.5883029699325562,1.0,1.0,-2.943136215209961,1.218799710273743,1.7243365049362185,0.5576720237731934,0.964362859725952,0.964362859725952,0.0,128.80511474609375,168.0,71157.1796875,0.0,2096.240966796875,1.0,278.8428955078125,283.2689208984375,299.99774169921875,304.5594482421875,293.1499938964844,293.1499938964844,278.54998779296875,35564.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345417976379395,1.0,0.0,0.0,3.849253654479981,3.849279642105103,9.886585985441345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.107421875,0.0,1762.91455078125,1895.4371337890625,0.0,2790.764404296875,0.9526731967926024,1.0,0.0,3.0,1.0,0.0
18007380,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.865347146987915,0.3915912806987762,0.3541259765625,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8848069906234741,0.4188371896743774,0.3982786536216736,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.873984694480896,0.4034835994243622,0.2837081849575043,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8499608039855957,0.3705581426620483,0.3530419766902923,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7349637150764465,0.2354599386453628,1.072287678718567,284.9200134277344,284.95001220703125,299.9667053222656,297.0271301269531,298.3758544921875,297.2477111816406,284.92498779296875,1.0,0.5597468018531799,0.5861223340034485,0.5861223340034485,1.0,1.0,-2.9553864002227783,1.22179114818573,1.733595371246338,0.5579273700714111,0.9012383222579956,0.9012383222579956,0.0,144.7318878173828,186.0,71607.0703125,0.0,2197.451416015625,1.0,278.5569152832031,283.17828369140625,300.0421142578125,304.7246398925781,293.1499938964844,293.1499938964844,278.25,36352.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406277894973755,1.0,0.0,0.0,3.694382905960083,3.694407224655152,9.1070364760526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.4765625,0.0,1585.7796630859375,1895.4371337890625,0.0,2847.5810546875,0.9126818776130676,1.0,0.0,3.0,1.0,0.0
18007440,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.865347146987915,0.3915912806987762,0.3541259765625,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8848069906234741,0.4188371896743774,0.3982786536216736,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.873984694480896,0.4034835994243622,0.2837081849575043,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8499608039855957,0.3705581426620483,0.3530419766902923,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7349637150764465,0.2354599386453628,1.072287678718567,284.9200134277344,284.95001220703125,299.9667053222656,297.0271301269531,298.3758544921875,297.2477111816406,284.92498779296875,1.0,0.5597468018531799,0.5861223340034485,0.5861223340034485,1.0,1.0,-2.9553864002227783,1.22179114818573,1.733595371246338,0.5579273700714111,0.9012383222579956,0.9012383222579956,0.0,144.7318878173828,186.0,71607.0703125,0.0,2197.451416015625,1.0,278.5569152832031,283.17828369140625,300.0421142578125,304.7246398925781,293.1499938964844,293.1499938964844,278.25,36352.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406277894973755,1.0,0.0,0.0,3.694382905960083,3.694407224655152,9.1070364760526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.4765625,0.0,1585.7796630859375,1895.4371337890625,0.0,2847.5810546875,0.9126818776130676,1.0,0.0,3.0,1.0,0.0
18007500,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8530242443084717,0.3918150663375854,0.354690819978714,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8721066117286682,0.419558048248291,0.3993304669857025,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8612704873085022,0.4036275744438171,0.2840977311134338,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8384160995483398,0.370976835489273,0.3538184463977813,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7251369953155518,0.2354528158903122,1.073995590209961,284.8861694335937,284.95001220703125,299.995849609375,297.0375061035156,298.3847351074219,297.2439270019531,284.89825439453125,1.0,0.5656135082244873,0.5850319862365723,0.5850319862365723,1.0,1.0,-2.9607858657836914,1.2229422330856323,1.737843632698059,0.5578632354736328,0.8619111776351929,0.8619111776351929,0.0,153.22686767578125,186.0,71699.828125,0.0,2249.77197265625,1.0,278.30096435546875,283.1373596191406,300.06317138671875,304.8379821777344,293.1499938964844,293.1499938964844,278.25,36911.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438980579376221,1.0,0.0,0.0,3.529212474822998,3.529235601425171,8.310916541631741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.3935546875,0.0,1409.4857177734375,1895.4371337890625,0.0,2878.15576171875,0.8746761679649353,1.0,0.0,3.0,1.0,0.0
18007560,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.841960072517395,0.3921936154365539,0.3552714586257934,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8606159090995789,0.4203765392303467,0.4003829061985016,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8498036861419678,0.4038599133491516,0.2844707071781158,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8279513716697693,0.3714564442634582,0.354570060968399,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7158379554748535,0.2354794591665268,1.0756078958511353,284.8970947265625,284.95001220703125,300.02496337890625,297.0477905273437,298.3941955566406,297.2412414550781,284.902099609375,1.0,0.5715281367301941,0.5839060544967651,0.5839060544967651,1.0,1.0,-2.9660372734069824,1.2239797115325928,1.7420575618743896,0.557680606842041,0.8562719225883484,0.8562719225883484,0.0,161.9100341796875,174.0,71957.609375,0.0,2302.970458984375,1.0,278.2586669921875,283.1302795410156,300.0530700683594,304.775634765625,293.1499938964844,293.1499938964844,278.54998779296875,36514.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843287467956543,1.0,0.0,0.0,3.5181140899658203,3.518136978149414,8.258727461907256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.0537109375,0.0,1395.038330078125,1895.4371337890625,0.0,2872.44482421875,0.8706918954849243,1.0,0.0,3.0,1.0,0.0
18007620,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8374377489089966,0.3935174942016601,0.3564593195915222,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8562384247779846,0.4224226772785187,0.40235435962677,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8448801040649414,0.4047544002532959,0.2851234674453735,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8236338496208191,0.372749775648117,0.3558564484119415,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7114009857177734,0.2357732206583023,1.0773746967315674,284.9783020019531,284.95001220703125,300.08306884765625,297.0682373046875,298.41552734375,297.24041748046875,284.968994140625,1.0,0.5746678113937378,0.5816543102264404,0.5816543102264404,1.0,1.0,-2.974292993545532,1.2249940633773804,1.749298930168152,0.55681973695755,0.9211065769195556,0.9211065769195556,0.0,166.58322143554688,162.0,72319.5625,0.0,2341.431640625,1.0,278.5418701171875,283.2037658691406,300.05230712890625,304.6893920898437,293.1499938964844,293.1499938964844,278.25,35520.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837120771408081,1.0,0.0,0.0,3.7202649116516113,3.720289468765259,9.23508764572034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.869140625,0.0,1609.101318359375,1895.4371337890625,0.0,2814.826416015625,0.922391951084137,1.0,0.0,3.0,1.0,0.0
18007680,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8374377489089966,0.3935174942016601,0.3564593195915222,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8562384247779846,0.4224226772785187,0.40235435962677,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8448801040649414,0.4047544002532959,0.2851234674453735,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8236338496208191,0.372749775648117,0.3558564484119415,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7114009857177734,0.2357732206583023,1.0773746967315674,284.9783020019531,284.95001220703125,300.08306884765625,297.0682373046875,298.41552734375,297.24041748046875,284.968994140625,1.0,0.5746678113937378,0.5816543102264404,0.5816543102264404,1.0,1.0,-2.974292993545532,1.2249940633773804,1.749298930168152,0.55681973695755,0.9211065769195556,0.9211065769195556,0.0,166.58322143554688,162.0,72319.5625,0.0,2341.431640625,1.0,278.5418701171875,283.2037658691406,300.05230712890625,304.6893920898437,293.1499938964844,293.1499938964844,278.25,35520.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837120771408081,1.0,0.0,0.0,3.7202649116516113,3.720289468765259,9.23508764572034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.869140625,0.0,1609.101318359375,1895.4371337890625,0.0,2814.826416015625,0.922391951084137,1.0,0.0,3.0,1.0,0.0
18007740,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8413648009300232,0.3943137228488922,0.3571956157684326,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8609507083892822,0.4241142272949219,0.4039289355278015,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8486575484275818,0.4052236676216125,0.2854514122009277,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.827556312084198,0.3737110495567322,0.356740266084671,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.7144972085952759,0.2358938753604889,1.077641487121582,284.9306030273437,284.95001220703125,300.1410217285156,297.0884094238281,298.4344787597656,297.23614501953125,284.9429626464844,1.0,0.5734864473342896,0.579402506351471,0.579402506351471,1.0,1.0,-2.978853225708008,1.2243051528930664,1.754547953605652,0.5550854802131653,0.8722363710403442,0.8722363710403442,0.0,164.01210021972656,150.0,72053.75,0.0,2336.587890625,1.0,278.258056640625,283.1639709472656,300.0973205566406,304.8204040527344,293.1499938964844,293.1499938964844,278.54998779296875,36423.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419339656829834,1.0,0.0,0.0,3.4982147216796875,3.498237371444702,8.165565077433712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.9248046875,0.0,1373.8046875,1895.4371337890625,0.0,2859.789306640625,0.8720633387565613,1.0,0.0,3.0,1.0,0.0
18007800,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8413648009300232,0.3943137228488922,0.3571956157684326,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8609507083892822,0.4241142272949219,0.4039289355278015,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8486575484275818,0.4052236676216125,0.2854514122009277,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.827556312084198,0.3737110495567322,0.356740266084671,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.7144972085952759,0.2358938753604889,1.077641487121582,284.9306030273437,284.95001220703125,300.1410217285156,297.0884094238281,298.4344787597656,297.23614501953125,284.9429626464844,1.0,0.5734864473342896,0.579402506351471,0.579402506351471,1.0,1.0,-2.978853225708008,1.2243051528930664,1.754547953605652,0.5550854802131653,0.8722363710403442,0.8722363710403442,0.0,164.01210021972656,150.0,72053.75,0.0,2336.587890625,1.0,278.258056640625,283.1639709472656,300.0973205566406,304.8204040527344,293.1499938964844,293.1499938964844,278.54998779296875,36423.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419339656829834,1.0,0.0,0.0,3.4982147216796875,3.498237371444702,8.165565077433712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.9248046875,0.0,1373.8046875,1895.4371337890625,0.0,2859.789306640625,0.8720633387565613,1.0,0.0,3.0,1.0,0.0
18007860,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8513484001159668,0.3957304954528808,0.3580645322799682,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8720943331718445,0.4262712597846985,0.40556800365448,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8585960268974304,0.4061994850635528,0.2858357727527618,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8371630907058716,0.3750787675380707,0.3576509058475494,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.7224471569061279,0.2363182008266449,1.0778563022613523,284.9733581542969,284.95001220703125,300.1988220214844,297.1082458496094,298.4564208984375,297.23699951171875,284.9689636230469,1.0,0.5698713660240173,0.5772731900215149,0.5772731900215149,1.0,1.0,-2.983680248260498,1.2238506078720093,1.7598296403884888,0.553417444229126,0.9177643656730652,0.9177643656730652,0.0,157.1315460205078,138.0,72438.921875,0.0,2310.279296875,1.0,278.54205322265625,283.1971435546875,300.0963134765625,304.7533569335937,293.1499938964844,293.1499938964844,278.25,35691.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366491794586182,1.0,0.0,0.0,3.723223924636841,3.723248481750488,9.249783943232616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.521484375,0.0,1613.8131103515625,1895.4371337890625,0.0,2810.425048828125,0.9212055206298828,1.0,0.0,3.0,1.0,0.0
