time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007920,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8513484001159668,0.3957304954528808,0.3580645322799682,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8720943331718445,0.4262712597846985,0.40556800365448,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8585960268974304,0.4061994850635528,0.2858357727527618,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8371630907058716,0.3750787675380707,0.3576509058475494,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.7224471569061279,0.2363182008266449,1.0778563022613523,284.9733581542969,284.95001220703125,300.1988220214844,297.1082458496094,298.4564208984375,297.23699951171875,284.9689636230469,1.0,0.5698713660240173,0.5772731900215149,0.5772731900215149,1.0,1.0,-2.983680248260498,1.2238506078720093,1.7598296403884888,0.553417444229126,0.9177643656730652,0.9177643656730652,0.0,157.1315460205078,138.0,72438.921875,0.0,2310.279296875,1.0,278.54205322265625,283.1971435546875,300.0963134765625,304.7533569335937,293.1499938964844,293.1499938964844,278.25,35691.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366491794586182,1.0,0.0,0.0,3.723223924636841,3.723248481750488,9.249783943232616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.521484375,0.0,1613.8131103515625,1895.4371337890625,0.0,2810.425048828125,0.9212055206298828,1.0,0.0,3.0,1.0,0.0
18007980,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8651970624923706,0.3965665698051452,0.358598530292511,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8873873353004456,0.4280441999435425,0.4069685339927673,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8725226521492004,0.4067282378673553,0.2860182225704193,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8504593372344971,0.3760986030101776,0.3583385944366455,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.7330905199050903,0.2365509122610092,1.0774543285369873,284.92254638671875,284.95001220703125,300.2563781738281,297.1277770996094,298.4757080078125,297.2338562011719,284.9320983886719,1.0,0.5648186206817627,0.5751438736915588,0.5751438736915588,1.0,1.0,-2.986571788787842,1.2224887609481812,1.7640830278396606,0.5513339042663574,0.8696736097335815,0.8696736097335815,0.0,148.24778747558594,126.0,72381.6640625,0.0,2270.2197265625,1.0,278.2579345703125,283.1443786621094,300.1378173828125,304.8856201171875,293.1499938964844,293.1499938964844,278.54998779296875,36448.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415309190750122,1.0,0.0,0.0,3.527515411376953,3.527538299560547,8.302925493808289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.5322265625,0.0,1404.3616943359375,1895.4371337890625,0.0,2856.02197265625,0.8762944340705872,1.0,0.0,3.0,1.0,0.0
18008040,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8651970624923706,0.3965665698051452,0.358598530292511,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8873873353004456,0.4280441999435425,0.4069685339927673,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8725226521492004,0.4067282378673553,0.2860182225704193,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8504593372344971,0.3760986030101776,0.3583385944366455,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.7330905199050903,0.2365509122610092,1.0774543285369873,284.92254638671875,284.95001220703125,300.2563781738281,297.1277770996094,298.4757080078125,297.2338562011719,284.9320983886719,1.0,0.5648186206817627,0.5751438736915588,0.5751438736915588,1.0,1.0,-2.986571788787842,1.2224887609481812,1.7640830278396606,0.5513339042663574,0.8696736097335815,0.8696736097335815,0.0,148.24778747558594,126.0,72381.6640625,0.0,2270.2197265625,1.0,278.2579345703125,283.1443786621094,300.1378173828125,304.8856201171875,293.1499938964844,293.1499938964844,278.54998779296875,36448.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415309190750122,1.0,0.0,0.0,3.527515411376953,3.527538299560547,8.302925493808289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.5322265625,0.0,1404.3616943359375,1895.4371337890625,0.0,2856.02197265625,0.8762944340705872,1.0,0.0,3.0,1.0,0.0
18008100,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8740030527114868,0.3973073363304138,0.358916312456131,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8969117999076843,0.4291669726371765,0.407703548669815,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8813572525978088,0.4072518348693847,0.2861363887786865,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8588983416557312,0.3768134415149688,0.3587048947811126,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7397453188896179,0.2368056029081344,1.0772984027862549,284.9727783203125,284.95001220703125,300.2850646972656,297.1374206542969,298.4867553710937,297.2347717285156,284.96649169921875,1.0,0.5619620084762573,0.5740792155265808,0.5740792155265808,1.0,1.0,-2.9882287979125977,1.221895694732666,1.7663331031799316,0.5502654314041138,0.9116221070289612,0.9116221070289612,0.0,143.19154357910156,126.0,72629.1640625,0.0,2247.4072265625,1.0,278.50048828125,283.1834411621094,300.1127624511719,304.7372436523437,293.1499938964844,293.1499938964844,278.54998779296875,35488.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368902206420898,1.0,0.0,0.0,3.705817222595215,3.7058417797088623,9.163498475572852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.6279296875,0.0,1592.2723388671875,1895.4371337890625,0.0,2812.674560546875,0.9165627360343932,1.0,0.0,3.0,1.0,0.0
18008160,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8843051195144653,0.3979842662811279,0.3593397438526153,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9080199003219604,0.4302575588226318,0.408523827791214,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8916565179824829,0.4077368378639221,0.2863245010375976,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8687999844551086,0.3775016367435455,0.3591461181640625,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.747563898563385,0.2370564490556717,1.0774009227752686,284.9830322265625,284.95001220703125,300.3136901855469,297.1469421386719,298.49761962890625,297.2353820800781,284.97882080078125,1.0,0.5589990615844727,0.573062539100647,0.573062539100647,1.0,1.0,-2.9906039237976074,1.2216635942459106,1.7689402103424072,0.5494376420974731,0.9275090098381042,0.9275090098381042,0.0,137.82061767578125,114.0,72668.1953125,0.0,2224.22802734375,1.0,278.5423583984375,283.1998291015625,300.1346740722656,304.8040771484375,293.1499938964844,293.1499938964844,278.25,35621.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361995816230774,1.0,0.0,0.0,3.735624313354492,3.735649108886719,9.31150054839236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.296875,0.0,1627.6363525390625,1895.4371337890625,0.0,2806.229736328125,0.926153838634491,1.0,0.0,3.0,1.0,0.0
18008220,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9077064990997314,0.3987942934036255,0.3597889542579651,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9355049729347228,0.4320648908615112,0.4098887741565704,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9156739115715028,0.4082794189453125,0.2864664494991302,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8915817737579346,0.3785366117954254,0.359779417514801,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7658010721206665,0.2373450845479965,1.0769217014312744,284.92071533203125,284.95001220703125,300.3707580566406,297.16571044921875,298.51678466796875,297.2326354980469,284.93182373046875,1.0,0.5526748895645142,0.5710290670394897,0.5710290670394897,1.0,1.0,-2.9931435585021973,1.2201939821243286,1.7729495763778689,0.5472912192344666,0.8718739748001099,0.8718739748001099,0.0,126.95281219482422,102.0,72567.828125,0.0,2173.24169921875,1.0,278.2578125,283.1373596191406,300.17584228515625,304.9393615722656,293.1499938964844,293.1499938964844,278.54998779296875,36500.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411213159561157,1.0,0.0,0.0,3.5393002033233643,3.539323329925537,8.358495051652426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.953125,0.0,1417.0909423828125,1895.4371337890625,0.0,2852.193603515625,0.8785173892974854,1.0,0.0,3.0,1.0,0.0
18008280,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9077064990997314,0.3987942934036255,0.3597889542579651,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9355049729347228,0.4320648908615112,0.4098887741565704,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9156739115715028,0.4082794189453125,0.2864664494991302,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8915817737579346,0.3785366117954254,0.359779417514801,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7658010721206665,0.2373450845479965,1.0769217014312744,284.92071533203125,284.95001220703125,300.3707580566406,297.16571044921875,298.51678466796875,297.2326354980469,284.93182373046875,1.0,0.5526748895645142,0.5710290670394897,0.5710290670394897,1.0,1.0,-2.9931435585021973,1.2201939821243286,1.7729495763778689,0.5472912192344666,0.8718739748001099,0.8718739748001099,0.0,126.95281219482422,102.0,72567.828125,0.0,2173.24169921875,1.0,278.2578125,283.1373596191406,300.17584228515625,304.9393615722656,293.1499938964844,293.1499938964844,278.54998779296875,36500.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411213159561157,1.0,0.0,0.0,3.5393002033233643,3.539323329925537,8.358495051652426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.953125,0.0,1417.0909423828125,1895.4371337890625,0.0,2852.193603515625,0.8785173892974854,1.0,0.0,3.0,1.0,0.0
18008340,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9416131973266602,0.4001980125904083,0.3604654371738434,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9690644145011902,0.4343208074569702,0.4114322066307068,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9496079087257384,0.4093109965324402,0.2867497503757477,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9230396747589112,0.3799591362476349,0.3605549931526184,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7905492782592773,0.2378969937562942,1.0768613815307615,284.9837646484375,284.95001220703125,300.427490234375,297.1840515136719,298.5385131835937,297.23455810546875,284.9769287109375,1.0,0.5461045503616333,0.5689956545829773,0.5689956545829773,1.0,1.0,-2.997008800506592,1.2192871570587158,1.7777215242385864,0.5453172922134399,0.9324089288711548,0.9324089288711548,0.0,115.4115219116211,90.0,72964.0859375,0.0,2121.02783203125,1.0,278.5422058105469,283.1898498535156,300.1718444824219,304.8589782714844,293.1499938964844,293.1499938964844,278.25,35575.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357763290405273,1.0,0.0,0.0,3.761467456817627,3.7614924907684326,9.44078124121006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.5234375,0.0,1657.4835205078125,1895.4371337890625,0.0,2802.280029296875,0.9315829277038574,1.0,0.0,3.0,1.0,0.0
18008400,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9416131973266602,0.4001980125904083,0.3604654371738434,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9690644145011902,0.4343208074569702,0.4114322066307068,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9496079087257384,0.4093109965324402,0.2867497503757477,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9230396747589112,0.3799591362476349,0.3605549931526184,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7905492782592773,0.2378969937562942,1.0768613815307615,284.9837646484375,284.95001220703125,300.427490234375,297.1840515136719,298.5385131835937,297.23455810546875,284.9769287109375,1.0,0.5461045503616333,0.5689956545829773,0.5689956545829773,1.0,1.0,-2.997008800506592,1.2192871570587158,1.7777215242385864,0.5453172922134399,0.9324089288711548,0.9324089288711548,0.0,115.4115219116211,90.0,72964.0859375,0.0,2121.02783203125,1.0,278.5422058105469,283.1898498535156,300.1718444824219,304.8589782714844,293.1499938964844,293.1499938964844,278.25,35575.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357763290405273,1.0,0.0,0.0,3.761467456817627,3.7614924907684326,9.44078124121006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.5234375,0.0,1657.4835205078125,1895.4371337890625,0.0,2802.280029296875,0.9315829277038574,1.0,0.0,3.0,1.0,0.0
18008460,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9789556860923768,0.4009559750556946,0.3608637750148773,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9990000128746032,0.4361511170864105,0.4112943112850189,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9852150678634644,0.4098471999168396,0.2868824601173401,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9630739092826844,0.3809858858585357,0.3611735999584198,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8204559087753296,0.2382062077522277,1.0764392614364624,284.9244079589844,284.95001220703125,300.48388671875,297.20196533203125,298.5571594238281,297.2319030761719,284.9344177246094,1.0,0.539268970489502,0.566981852054596,0.566981852054596,1.0,1.0,-2.9984848499298096,1.217288374900818,1.7811964750289917,0.5429542660713196,0.8781808614730835,0.8781808614730835,0.0,104.1199722290039,110.0,72812.53125,0.0,2065.322509765625,1.0,278.2576904296875,283.1329040527344,300.2118530273437,304.98956298828125,293.1499938964844,293.1499938964844,278.54998779296875,36446.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406898379325867,1.0,0.0,0.0,3.5574419498443604,3.557465076446533,8.444402510576765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.8486328125,0.0,1435.869384765625,1895.4371337890625,0.0,2848.1611328125,0.8835312724113464,1.0,0.0,3.0,1.0,0.0
18008520,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9789556860923768,0.4009559750556946,0.3608637750148773,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9990000128746032,0.4361511170864105,0.4112943112850189,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9852150678634644,0.4098471999168396,0.2868824601173401,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9630739092826844,0.3809858858585357,0.3611735999584198,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8204559087753296,0.2382062077522277,1.0764392614364624,284.9244079589844,284.95001220703125,300.48388671875,297.20196533203125,298.5571594238281,297.2319030761719,284.9344177246094,1.0,0.539268970489502,0.566981852054596,0.566981852054596,1.0,1.0,-2.9984848499298096,1.217288374900818,1.7811964750289917,0.5429542660713196,0.8781808614730835,0.8781808614730835,0.0,104.1199722290039,110.0,72812.53125,0.0,2065.322509765625,1.0,278.2576904296875,283.1329040527344,300.2118530273437,304.98956298828125,293.1499938964844,293.1499938964844,278.54998779296875,36446.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406898379325867,1.0,0.0,0.0,3.5574419498443604,3.557465076446533,8.444402510576765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.8486328125,0.0,1435.869384765625,1895.4371337890625,0.0,2848.1611328125,0.8835312724113464,1.0,0.0,3.0,1.0,0.0
18008580,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9584456086158752,0.402133047580719,0.3621484637260437,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.98563414812088,0.4405466318130493,0.4164808690547943,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9655833840370178,0.4111033082008362,0.2878034710884094,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9407470226287842,0.381921112537384,0.3625449240207672,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8031309843063354,0.2387080639600753,1.0795658826828003,284.9930419921875,284.95001220703125,300.5399169921875,297.2193908691406,298.58160400390625,297.24139404296875,284.9989929199219,1.0,0.5400252342224121,0.5649679899215698,0.5649679899215698,1.0,1.0,-2.976362705230713,1.2026360034942627,1.7737267017364502,0.5504823923110962,0.9390109777450562,0.9390109777450562,0.0,110.75045776367188,130.0,72804.703125,0.0,2086.50634765625,1.0,278.54248046875,283.2027282714844,300.2038879394531,304.88409423828125,293.1499938964844,293.1499938964844,278.25,35642.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347256183624268,1.0,0.0,0.0,3.747682809829712,3.7477078437805176,9.37171250825486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.4609375,0.0,1641.8406982421875,1895.4371337890625,0.0,2792.478759765625,0.929082691669464,1.0,0.0,3.0,1.0,0.0
18008640,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9584456086158752,0.402133047580719,0.3621484637260437,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.98563414812088,0.4405466318130493,0.4164808690547943,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9655833840370178,0.4111033082008362,0.2878034710884094,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9407470226287842,0.381921112537384,0.3625449240207672,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8031309843063354,0.2387080639600753,1.0795658826828003,284.9930419921875,284.95001220703125,300.5399169921875,297.2193908691406,298.58160400390625,297.24139404296875,284.9989929199219,1.0,0.5400252342224121,0.5649679899215698,0.5649679899215698,1.0,1.0,-2.976362705230713,1.2026360034942627,1.7737267017364502,0.5504823923110962,0.9390109777450562,0.9390109777450562,0.0,110.75045776367188,130.0,72804.703125,0.0,2086.50634765625,1.0,278.54248046875,283.2027282714844,300.2038879394531,304.88409423828125,293.1499938964844,293.1499938964844,278.25,35642.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347256183624268,1.0,0.0,0.0,3.747682809829712,3.7477078437805176,9.37171250825486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.4609375,0.0,1641.8406982421875,1895.4371337890625,0.0,2792.478759765625,0.929082691669464,1.0,0.0,3.0,1.0,0.0
18008700,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9682853817939758,0.402481734752655,0.3624241650104522,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9940515160560608,0.4407658874988556,0.4176073670387268,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9750059843063354,0.4112619459629059,0.288030058145523,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9513177275657654,0.3825446665287018,0.3627856075763702,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8111959099769592,0.2388659417629242,1.0801723003387451,284.9187927246094,284.95001220703125,300.5677795410156,297.2279357910156,298.59063720703125,297.2370910644531,284.9321594238281,1.0,0.5451667904853821,0.5639610886573792,0.5639610886573792,1.0,1.0,-3.014941930770874,1.220568060874939,1.794373869895935,0.5420445799827576,0.8853961825370789,0.8853961825370789,0.0,108.42442321777344,130.0,73161.5078125,0.0,2116.416015625,1.0,278.2966003417969,283.1268615722656,300.25347900390625,305.098388671875,293.1499938964844,293.1499938964844,278.25,36699.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839729905128479,1.0,0.0,0.0,3.606574058532715,3.606597661972046,8.679265874889097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.3134765625,0.0,1490.5645751953125,1895.4371337890625,0.0,2839.19189453125,0.8935092687606812,1.0,0.0,3.0,1.0,0.0
18008760,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9500043988227844,0.402800440788269,0.3629097044467926,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.979164183139801,0.4411351382732391,0.4181209802627563,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9573015570640564,0.4114143550395965,0.2882946729660034,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.932105839252472,0.3830945789813995,0.3635230958461761,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7963821887969971,0.2389568537473678,1.081734538078308,284.9141845703125,284.95001220703125,300.5955505371094,297.236328125,298.5981140136719,297.23297119140625,284.9201354980469,1.0,0.5494970083236694,0.5629223585128784,0.5629223585128784,1.0,1.0,-3.0192654132843018,1.221070408821106,1.7981951236724854,0.5415124893188477,0.8771278858184814,0.8771278858184814,0.0,114.37354278564452,150.0,73472.65625,0.0,2154.568603515625,1.0,278.2575988769531,283.1045837402344,300.25054931640625,305.0693054199219,293.1499938964844,293.1499938964844,278.54998779296875,36456.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840586245059967,1.0,0.0,0.0,3.609949111938477,3.6099729537963854,8.695517976775591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.8974609375,0.0,1492.443115234375,1895.4371337890625,0.0,2847.19287109375,0.8914064764976501,1.0,0.0,3.0,1.0,0.0
18008820,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.910768449306488,0.4038240909576416,0.3642474412918091,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.943080484867096,0.4427239298820495,0.419930100440979,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9177926182746888,0.4121221303939819,0.2891101539134979,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8952183723449707,0.3843620717525482,0.3652186393737793,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7670378684997559,0.2392636835575103,1.0855562686920166,284.990234375,284.95001220703125,300.6507568359375,297.2527160644531,298.61639404296875,297.2305603027344,284.9846496582031,1.0,0.559947669506073,0.5608449578285217,0.5608449578285217,1.0,1.0,-3.030656814575196,1.2232537269592283,1.8074032068252563,0.540897786617279,0.9493278861045836,0.9493278861045836,0.0,128.8090362548828,170.0,73830.53125,0.0,2249.27392578125,1.0,278.54266357421875,283.1762390136719,300.24462890625,304.9885559082031,293.1499938964844,293.1499938964844,278.25,35573.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360912799835205,1.0,0.0,0.0,3.816362380981445,3.816388130187988,9.71834992924414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12573.181640625,0.0,1722.91357421875,1895.4371337890625,0.0,2805.218994140625,0.944018542766571,1.0,0.0,3.0,1.0,0.0
18008880,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.910768449306488,0.4038240909576416,0.3642474412918091,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.943080484867096,0.4427239298820495,0.419930100440979,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9177926182746888,0.4121221303939819,0.2891101539134979,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8952183723449707,0.3843620717525482,0.3652186393737793,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7670378684997559,0.2392636835575103,1.0855562686920166,284.990234375,284.95001220703125,300.6507568359375,297.2527160644531,298.61639404296875,297.2305603027344,284.9846496582031,1.0,0.559947669506073,0.5608449578285217,0.5608449578285217,1.0,1.0,-3.030656814575196,1.2232537269592283,1.8074032068252563,0.540897786617279,0.9493278861045836,0.9493278861045836,0.0,128.8090362548828,170.0,73830.53125,0.0,2249.27392578125,1.0,278.54266357421875,283.1762390136719,300.24462890625,304.9885559082031,293.1499938964844,293.1499938964844,278.25,35573.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360912799835205,1.0,0.0,0.0,3.816362380981445,3.816388130187988,9.71834992924414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12573.181640625,0.0,1722.91357421875,1895.4371337890625,0.0,2805.218994140625,0.944018542766571,1.0,0.0,3.0,1.0,0.0
18008940,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8776792287826538,0.4040657579898834,0.3652657866477966,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9060145616531372,0.4440690875053406,0.4219382107257843,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8836434483528137,0.4122668504714966,0.2898032665252685,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8636931777000427,0.385069191455841,0.3666810989379883,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7410284876823425,0.2392005771398544,1.0888758897781372,284.9246520996094,284.95001220703125,300.7054748535156,297.2685241699219,298.63189697265625,297.2242431640625,284.93231201171875,1.0,0.5717156529426575,0.5587674975395203,0.5587674975395203,1.0,1.0,-3.0408802032470703,1.2248591184616089,1.8160210847854608,0.5400508642196655,0.893381655216217,0.893381655216217,0.0,146.07286071777344,190.0,74016.203125,0.0,2357.2109375,1.0,278.2572021484375,283.1051025390625,300.2817687988281,305.13385009765625,293.1499938964844,293.1499938964844,278.54998779296875,36381.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416640758514404,1.0,0.0,0.0,3.638860702514648,3.6388847827911377,8.835357903080876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.5908203125,0.0,1523.6536865234375,1895.4371337890625,0.0,2857.266845703125,0.9012557864189148,1.0,0.0,3.0,1.0,0.0
18009000,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8776792287826538,0.4040657579898834,0.3652657866477966,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9060145616531372,0.4440690875053406,0.4219382107257843,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8836434483528137,0.4122668504714966,0.2898032665252685,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8636931777000427,0.385069191455841,0.3666810989379883,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7410284876823425,0.2392005771398544,1.0888758897781372,284.9246520996094,284.95001220703125,300.7054748535156,297.2685241699219,298.63189697265625,297.2242431640625,284.93231201171875,1.0,0.5717156529426575,0.5587674975395203,0.5587674975395203,1.0,1.0,-3.0408802032470703,1.2248591184616089,1.8160210847854608,0.5400508642196655,0.893381655216217,0.893381655216217,0.0,146.07286071777344,190.0,74016.203125,0.0,2357.2109375,1.0,278.2572021484375,283.1051025390625,300.2817687988281,305.13385009765625,293.1499938964844,293.1499938964844,278.54998779296875,36381.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416640758514404,1.0,0.0,0.0,3.638860702514648,3.6388847827911377,8.835357903080876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.5908203125,0.0,1523.6536865234375,1895.4371337890625,0.0,2857.266845703125,0.9012557864189148,1.0,0.0,3.0,1.0,0.0
18009060,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.851301372051239,0.4048620462417602,0.3665287792682647,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8784778118133545,0.445925235748291,0.4242744445800781,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8566926121711731,0.4128765165805816,0.2906678915023803,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8386704921722412,0.3860945999622345,0.3682732582092285,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7201783657073975,0.2393144518136978,1.0925153493881226,284.9931335449219,284.95001220703125,300.7597351074219,297.2837829589844,298.64996337890625,297.22283935546875,284.9896545410156,1.0,0.5841712951660156,0.5565820932388306,0.5565820932388306,1.0,1.0,-3.0525319576263428,1.2268978357315063,1.8256341218948364,0.5392329096794128,0.9609881043434144,0.9609881043434144,0.0,164.52264404296875,208.0,74320.4375,0.0,2474.720703125,1.0,278.5428771972656,283.16961669921875,300.27520751953125,305.0535583496094,293.1499938964844,293.1499938964844,278.25,35596.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370636701583862,1.0,0.0,0.0,3.845683097839356,3.8457088470458975,9.868252845990355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12667.5224609375,0.0,1758.788330078125,1895.4371337890625,0.0,2814.293701171875,0.9514374732971193,1.0,0.0,3.0,1.0,0.0
18009120,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.851301372051239,0.4048620462417602,0.3665287792682647,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8784778118133545,0.445925235748291,0.4242744445800781,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8566926121711731,0.4128765165805816,0.2906678915023803,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8386704921722412,0.3860945999622345,0.3682732582092285,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7201783657073975,0.2393144518136978,1.0925153493881226,284.9931335449219,284.95001220703125,300.7597351074219,297.2837829589844,298.64996337890625,297.22283935546875,284.9896545410156,1.0,0.5841712951660156,0.5565820932388306,0.5565820932388306,1.0,1.0,-3.0525319576263428,1.2268978357315063,1.8256341218948364,0.5392329096794128,0.9609881043434144,0.9609881043434144,0.0,164.52264404296875,208.0,74320.4375,0.0,2474.720703125,1.0,278.5428771972656,283.16961669921875,300.27520751953125,305.0535583496094,293.1499938964844,293.1499938964844,278.25,35596.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370636701583862,1.0,0.0,0.0,3.845683097839356,3.8457088470458975,9.868252845990355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12667.5224609375,0.0,1758.788330078125,1895.4371337890625,0.0,2814.293701171875,0.9514374732971193,1.0,0.0,3.0,1.0,0.0
18009180,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8302552103996277,0.4049177169799804,0.3674264252185821,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8562724590301514,0.4472895264625549,0.4263976216316223,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8352482914924622,0.4129165410995483,0.291330486536026,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8185055255889893,0.3866347372531891,0.3696220517158508,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.7011845111846924,0.2390937507152557,1.095371961593628,284.92095947265625,284.95001220703125,300.8134460449219,297.29840087890625,298.6646728515625,297.2166748046875,284.92742919921875,1.0,0.5962392091751099,0.5543966889381409,0.5543966889381409,1.0,1.0,-3.0620195865631104,1.2279139757156372,1.8341057300567627,0.5379671454429626,0.9004901051521301,0.9004901051521301,0.0,183.2857208251953,196.0,74589.640625,0.0,2590.590576171875,1.0,278.2569580078125,283.0875244140625,300.3111572265625,305.2014465332031,293.1499938964844,293.1499938964844,278.1499938964844,36376.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425334095954895,1.0,0.0,0.0,3.6808714866638175,3.680895805358887,9.040544455274356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.9248046875,0.0,1570.630859375,1895.4371337890625,0.0,2865.393798828125,0.9101179838180542,1.0,0.0,3.0,1.0,0.0
18009240,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8302552103996277,0.4049177169799804,0.3674264252185821,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8562724590301514,0.4472895264625549,0.4263976216316223,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8352482914924622,0.4129165410995483,0.291330486536026,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8185055255889893,0.3866347372531891,0.3696220517158508,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.7011845111846924,0.2390937507152557,1.095371961593628,284.92095947265625,284.95001220703125,300.8134460449219,297.29840087890625,298.6646728515625,297.2166748046875,284.92742919921875,1.0,0.5962392091751099,0.5543966889381409,0.5543966889381409,1.0,1.0,-3.0620195865631104,1.2279139757156372,1.8341057300567627,0.5379671454429626,0.9004901051521301,0.9004901051521301,0.0,183.2857208251953,196.0,74589.640625,0.0,2590.590576171875,1.0,278.2569580078125,283.0875244140625,300.3111572265625,305.2014465332031,293.1499938964844,293.1499938964844,278.1499938964844,36376.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425334095954895,1.0,0.0,0.0,3.6808714866638175,3.680895805358887,9.040544455274356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.9248046875,0.0,1570.630859375,1895.4371337890625,0.0,2865.393798828125,0.9101179838180542,1.0,0.0,3.0,1.0,0.0
18009300,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8260858058929443,0.4049980044364929,0.3676367402076721,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8521482348442078,0.4480085670948028,0.4272240996360779,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8310259580612183,0.4129725694656372,0.29148069024086,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8144562840461731,0.386921763420105,0.3700483739376068,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.6970820426940918,0.2389787435531616,1.095628023147583,284.9127502441406,284.95001220703125,300.840087890625,297.3054504394531,298.672119140625,297.21417236328125,284.9154357910156,1.0,0.5984131097793579,0.5533040165901184,0.5533040165901184,1.0,1.0,-3.064272403717041,1.2273083925247192,1.836964130401612,0.5368177890777588,0.8867319822311401,0.8867319822311401,0.0,187.5382843017578,196.0,74780.9765625,0.0,2617.148681640625,1.0,278.1672668457031,283.0669860839844,300.3139953613281,305.22686767578125,293.1499938964844,293.1499938964844,278.1499938964844,36380.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431248068809509,1.0,0.0,0.0,3.642282724380493,3.6423068046569824,8.851983466229285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.5224609375,0.0,1527.43994140625,1895.4371337890625,0.0,2870.923828125,0.9003972411155701,1.0,0.0,3.0,1.0,0.0
18009360,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8248629570007324,0.4051715731620788,0.3677860796451568,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.851206362247467,0.44879812002182,0.4279734790325165,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8297752737998962,0.4131050109863281,0.2915759086608886,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8133442401885986,0.3872677087783813,0.3703882694244385,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.6957548260688782,0.2389045655727386,1.0954201221466064,284.9267272949219,284.95001220703125,300.8666076660156,297.3123779296875,298.6799621582031,297.2124938964844,284.9254455566406,1.0,0.5991984009742737,0.5522198677062988,0.5522198677062988,1.0,1.0,-3.065626382827759,1.2263175249099731,1.8393088579177856,0.5354257225990295,0.8894346356391907,0.8894346356391907,0.0,188.8993377685547,184.0,74877.53125,0.0,2626.88623046875,1.0,278.1528015136719,283.0724792480469,300.31121826171875,305.1962585449219,293.1499938964844,293.1499938964844,278.45001220703125,36124.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424618244171143,1.0,0.0,0.0,3.637166976928711,3.637190818786621,8.827134934108471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.7548828125,0.0,1519.862548828125,1895.4371337890625,0.0,2864.724365234375,0.900615930557251,1.0,0.0,3.0,1.0,0.0
18009420,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8281245827674866,0.4060163199901581,0.3683241307735443,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8553847670555115,0.4507786333560943,0.4296226799488067,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8329688906669617,0.4138022363185882,0.2918995022773742,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8168219327926636,0.3883182406425476,0.3711749017238617,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6984652280807495,0.2390267103910446,1.0950963497161863,284.9925842285156,284.95001220703125,300.919189453125,297.3256530761719,298.69793701171875,297.2133483886719,284.9894104003906,1.0,0.597888171672821,0.5500515699386597,0.5500515699386597,1.0,1.0,-3.069200277328491,1.2246840000152588,1.8445162773132324,0.5327709913253784,0.9513913989067078,0.9513913989067078,0.0,186.1966247558593,172.0,74722.578125,0.0,2619.663330078125,1.0,278.44256591796875,283.1508483886719,300.3135986328125,305.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,35590.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375584483146667,1.0,0.0,0.0,3.800934791564941,3.800960063934326,9.639934432925656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.15234375,0.0,1704.4761962890625,1895.4371337890625,0.0,2818.912353515625,0.9425227046012878,1.0,0.0,3.0,1.0,0.0
18009480,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8281245827674866,0.4060163199901581,0.3683241307735443,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8553847670555115,0.4507786333560943,0.4296226799488067,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8329688906669617,0.4138022363185882,0.2918995022773742,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8168219327926636,0.3883182406425476,0.3711749017238617,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6984652280807495,0.2390267103910446,1.0950963497161863,284.9925842285156,284.95001220703125,300.919189453125,297.3256530761719,298.69793701171875,297.2133483886719,284.9894104003906,1.0,0.597888171672821,0.5500515699386597,0.5500515699386597,1.0,1.0,-3.069200277328491,1.2246840000152588,1.8445162773132324,0.5327709913253784,0.9513913989067078,0.9513913989067078,0.0,186.1966247558593,172.0,74722.578125,0.0,2619.663330078125,1.0,278.44256591796875,283.1508483886719,300.3135986328125,305.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,35590.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375584483146667,1.0,0.0,0.0,3.800934791564941,3.800960063934326,9.639934432925656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.15234375,0.0,1704.4761962890625,1895.4371337890625,0.0,2818.912353515625,0.9425227046012878,1.0,0.0,3.0,1.0,0.0
18009540,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8352634906768799,0.4062660336494446,0.3684329390525818,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8639773726463318,0.4523646533489227,0.4309479296207428,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8401747941970825,0.4140566885471344,0.2919646799564361,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8241769075393677,0.3890222012996673,0.3716640770435333,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7049505114555359,0.2389657348394394,1.0938345193862915,284.9176025390625,284.95001220703125,300.9711608886719,297.3382568359375,298.7130432128906,297.2103881835937,284.9273681640625,1.0,0.5940715074539185,0.5478833317756653,0.5478833317756653,1.0,1.0,-3.070077419281006,1.2218254804611206,1.8482520580291748,0.5295587778091431,0.8867394924163818,0.8867394924163818,0.0,179.60267639160156,160.0,74639.7109375,0.0,2586.836669921875,1.0,278.15728759765625,283.07257080078125,300.3482666015625,305.2533264160156,293.1499938964844,293.1499938964844,278.45001220703125,36488.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424712419509888,1.0,0.0,0.0,3.615579128265381,3.615602970123291,8.722661846150004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.28515625,0.0,1498.8328857421875,1895.4371337890625,0.0,2864.8125,0.895261824131012,1.0,0.0,3.0,1.0,0.0
18009600,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8352634906768799,0.4062660336494446,0.3684329390525818,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8639773726463318,0.4523646533489227,0.4309479296207428,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8401747941970825,0.4140566885471344,0.2919646799564361,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8241769075393677,0.3890222012996673,0.3716640770435333,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7049505114555359,0.2389657348394394,1.0938345193862915,284.9176025390625,284.95001220703125,300.9711608886719,297.3382568359375,298.7130432128906,297.2103881835937,284.9273681640625,1.0,0.5940715074539185,0.5478833317756653,0.5478833317756653,1.0,1.0,-3.070077419281006,1.2218254804611206,1.8482520580291748,0.5295587778091431,0.8867394924163818,0.8867394924163818,0.0,179.60267639160156,160.0,74639.7109375,0.0,2586.836669921875,1.0,278.15728759765625,283.07257080078125,300.3482666015625,305.2533264160156,293.1499938964844,293.1499938964844,278.45001220703125,36488.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424712419509888,1.0,0.0,0.0,3.615579128265381,3.615602970123291,8.722661846150004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.28515625,0.0,1498.8328857421875,1895.4371337890625,0.0,2864.8125,0.895261824131012,1.0,0.0,3.0,1.0,0.0
18009660,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8463916182518005,0.407209187746048,0.3687679767608642,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8769832849502563,0.4544966518878937,0.4324468970298767,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8514255881309509,0.4148842692375183,0.2921624481678009,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8351905941963196,0.390195220708847,0.3722806870937347,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7147056460380554,0.2392271310091018,1.0928566455841064,284.98468017578125,284.95001220703125,301.0224609375,297.3501281738281,298.7314147949219,297.2128601074219,284.9794616699219,1.0,0.5889244675636292,0.5459104776382446,0.5459104776382446,1.0,1.0,-3.0720818042755127,1.2197130918502808,1.852368712425232,0.5267562866210938,0.949610471725464,0.949610471725464,0.0,170.3726348876953,148.0,74824.671875,0.0,2542.333740234375,1.0,278.4427185058594,283.1349182128906,300.33837890625,305.1558837890625,293.1499938964844,293.1499938964844,278.1499938964844,35619.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372630476951599,1.0,0.0,0.0,3.8189756870269775,3.819001197814941,9.731662657941342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12809.0693359375,0.0,1726.43212890625,1895.4371337890625,0.0,2816.154541015625,0.9447611570358276,1.0,0.0,3.0,1.0,0.0
18009720,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8463916182518005,0.407209187746048,0.3687679767608642,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8769832849502563,0.4544966518878937,0.4324468970298767,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8514255881309509,0.4148842692375183,0.2921624481678009,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8351905941963196,0.390195220708847,0.3722806870937347,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7147056460380554,0.2392271310091018,1.0928566455841064,284.98468017578125,284.95001220703125,301.0224609375,297.3501281738281,298.7314147949219,297.2128601074219,284.9794616699219,1.0,0.5889244675636292,0.5459104776382446,0.5459104776382446,1.0,1.0,-3.0720818042755127,1.2197130918502808,1.852368712425232,0.5267562866210938,0.949610471725464,0.949610471725464,0.0,170.3726348876953,148.0,74824.671875,0.0,2542.333740234375,1.0,278.4427185058594,283.1349182128906,300.33837890625,305.1558837890625,293.1499938964844,293.1499938964844,278.1499938964844,35619.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372630476951599,1.0,0.0,0.0,3.8189756870269775,3.819001197814941,9.731662657941342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12809.0693359375,0.0,1726.43212890625,1895.4371337890625,0.0,2816.154541015625,0.9447611570358276,1.0,0.0,3.0,1.0,0.0
