time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009780,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8601115345954895,0.4075365662574768,0.3688114881515503,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8928413987159729,0.4562177956104278,0.433756947517395,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8653898239135742,0.4152494072914123,0.292199969291687,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.848678708076477,0.3910032212734222,0.3727266192436218,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7256706953048706,0.2392770498991012,1.0914385318756104,284.919921875,284.95001220703125,301.0730895996094,297.3612365722656,298.7467956542969,297.2110900878906,284.9281921386719,1.0,0.5829785466194153,0.5439375638961792,0.5439375638961792,1.0,1.0,-3.0725886821746826,1.2169148921966553,1.8556736707687376,0.5236955881118774,0.8904374837875366,0.8904374837875366,0.0,160.14706420898438,136.0,74724.6953125,0.0,2489.714599609375,1.0,278.1572265625,283.0679626464844,300.3703308105469,305.2782897949219,293.1499938964844,293.1499938964844,278.45001220703125,36431.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419490456581116,1.0,0.0,0.0,3.6259477138519287,3.625971555709839,8.772763067099731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.5048828125,0.0,1509.783203125,1895.4371337890625,0.0,2859.930419921875,0.8983169794082642,1.0,0.0,3.0,1.0,0.0
18009840,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8601115345954895,0.4075365662574768,0.3688114881515503,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8928413987159729,0.4562177956104278,0.433756947517395,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8653898239135742,0.4152494072914123,0.292199969291687,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.848678708076477,0.3910032212734222,0.3727266192436218,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7256706953048706,0.2392770498991012,1.0914385318756104,284.919921875,284.95001220703125,301.0730895996094,297.3612365722656,298.7467956542969,297.2110900878906,284.9281921386719,1.0,0.5829785466194153,0.5439375638961792,0.5439375638961792,1.0,1.0,-3.0725886821746826,1.2169148921966553,1.8556736707687376,0.5236955881118774,0.8904374837875366,0.8904374837875366,0.0,160.14706420898438,136.0,74724.6953125,0.0,2489.714599609375,1.0,278.1572265625,283.0679626464844,300.3703308105469,305.2782897949219,293.1499938964844,293.1499938964844,278.45001220703125,36431.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419490456581116,1.0,0.0,0.0,3.6259477138519287,3.625971555709839,8.772763067099731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.5048828125,0.0,1509.783203125,1895.4371337890625,0.0,2859.930419921875,0.8983169794082642,1.0,0.0,3.0,1.0,0.0
18009900,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8684689998626709,0.4080681800842285,0.3689054250717163,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9022455215454102,0.4573603570461273,0.4344716370105743,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8738657832145691,0.4157270789146423,0.2922608256340027,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.856849730014801,0.3916451930999756,0.3729912638664245,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7320265173912048,0.2394510209560394,1.0908114910125732,284.9789428710937,284.95001220703125,301.09814453125,297.36651611328125,298.7559814453125,297.21295166015625,284.9728698730469,1.0,0.5798251032829285,0.5429511070251465,0.5429511070251465,1.0,1.0,-3.0731942653656006,1.215662717819214,1.8575315475463867,0.5221691131591797,0.93789142370224,0.93789142370224,0.0,154.64117431640625,136.0,74827.75,0.0,2462.004638671875,1.0,278.4025573730469,283.11932373046875,300.34161376953125,305.1152038574219,293.1499938964844,293.1499938964844,278.45001220703125,35464.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373417258262634,1.0,0.0,0.0,3.7920618057250977,3.7920870780944815,9.594980383553775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11888.1015625,0.0,1692.8756103515625,1895.4371337890625,0.0,2816.889404296875,0.9370592832565308,1.0,0.0,3.0,1.0,0.0
18009960,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8781353831291199,0.4085414111614227,0.3691408336162567,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9134414792060852,0.4584766328334808,0.4353061020374298,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8836286664009094,0.4161739945411682,0.2924154996871948,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8662916421890259,0.3922675251960754,0.3733598887920379,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7392917275428772,0.2396238148212433,1.0905147790908811,284.98321533203125,284.95001220703125,301.1230163574219,297.37158203125,298.7649841308594,297.2145080566406,284.9809875488281,1.0,0.5766449570655823,0.5419908761978149,0.5419908761978149,1.0,1.0,-3.0747530460357666,1.2148452997207642,1.8599077463150024,0.520917534828186,0.949881374835968,0.949881374835968,0.0,148.9040985107422,124.0,74769.3671875,0.0,2434.851806640625,1.0,278.443115234375,283.1324768066406,300.3597106933594,305.1777648925781,293.1499938964844,293.1499938964844,278.1499938964844,35684.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367445468902588,1.0,0.0,0.0,3.815041065216065,3.815066576004028,9.7116208053194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.31640625,0.0,1722.18310546875,1895.4371337890625,0.0,2811.315185546875,0.9439562559127808,1.0,0.0,3.0,1.0,0.0
18010020,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8994032740592957,0.4089330434799194,0.3691957592964172,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.939559280872345,0.460324078798294,0.4366878271102905,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9051445126533508,0.4166370928287506,0.2924861311912536,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8873880505561829,0.3931640684604645,0.373843252658844,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7555903792381287,0.2397448569536209,1.0892140865325928,284.9156494140625,284.95001220703125,301.1722106933594,297.381103515625,298.78009033203125,297.21356201171875,284.923583984375,1.0,0.5700284242630005,0.5400702953338623,0.5400702953338623,1.0,1.0,-3.07558536529541,1.2121984958648682,1.8633869886398315,0.5179546475410461,0.8891280293464661,0.8891280293464661,0.0,137.5764923095703,112.0,74765.3828125,0.0,2376.99072265625,1.0,278.1572265625,283.0579528808594,300.39044189453125,305.3033447265625,293.1499938964844,293.1499938964844,278.45001220703125,36456.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414553999900818,1.0,0.0,0.0,3.634235382080078,3.634259223937988,8.812911005406932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.384765625,0.0,1519.10009765625,1895.4371337890625,0.0,2855.31591796875,0.8992659449577332,1.0,0.0,3.0,1.0,0.0
18010080,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8994032740592957,0.4089330434799194,0.3691957592964172,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.939559280872345,0.460324078798294,0.4366878271102905,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9051445126533508,0.4166370928287506,0.2924861311912536,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8873880505561829,0.3931640684604645,0.373843252658844,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7555903792381287,0.2397448569536209,1.0892140865325928,284.9156494140625,284.95001220703125,301.1722106933594,297.381103515625,298.78009033203125,297.21356201171875,284.923583984375,1.0,0.5700284242630005,0.5400702953338623,0.5400702953338623,1.0,1.0,-3.07558536529541,1.2121984958648682,1.8633869886398315,0.5179546475410461,0.8891280293464661,0.8891280293464661,0.0,137.5764923095703,112.0,74765.3828125,0.0,2376.99072265625,1.0,278.1572265625,283.0579528808594,300.39044189453125,305.3033447265625,293.1499938964844,293.1499938964844,278.45001220703125,36456.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414553999900818,1.0,0.0,0.0,3.634235382080078,3.634259223937988,8.812911005406932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.384765625,0.0,1519.10009765625,1895.4371337890625,0.0,2855.31591796875,0.8992659449577332,1.0,0.0,3.0,1.0,0.0
18010140,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9288673400878906,0.4099950790405273,0.3695455491542816,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9700608849525452,0.4627064168453216,0.4383218884468078,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9355064630508424,0.4176530838012695,0.292742520570755,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.91519433259964,0.394510269165039,0.3745243549346924,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.777289867401123,0.2401466220617294,1.088418960571289,284.9859924316406,284.95001220703125,301.2206115722656,297.3897705078125,298.7978820800781,297.21759033203125,284.98126220703125,1.0,0.563308835029602,0.5381497144699097,0.5381497144699097,1.0,1.0,-3.0781373977661133,1.21026611328125,1.8678712844848635,0.515251874923706,0.9536166191101074,0.9536166191101074,0.0,125.7241668701172,100.0,74868.671875,0.0,2319.50537109375,1.0,278.4427795410156,283.1264953613281,300.3780822753906,305.1998291015625,293.1499938964844,293.1499938964844,278.1499938964844,35618.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362756967544556,1.0,0.0,0.0,3.828088998794556,3.828114748001098,9.778165122042992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12832.5712890625,0.0,1737.48388671875,1895.4371337890625,0.0,2806.939697265625,0.9471567273139954,1.0,0.0,3.0,1.0,0.0
18010200,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9288673400878906,0.4099950790405273,0.3695455491542816,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9700608849525452,0.4627064168453216,0.4383218884468078,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9355064630508424,0.4176530838012695,0.292742520570755,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.91519433259964,0.394510269165039,0.3745243549346924,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.777289867401123,0.2401466220617294,1.088418960571289,284.9859924316406,284.95001220703125,301.2206115722656,297.3897705078125,298.7978820800781,297.21759033203125,284.98126220703125,1.0,0.563308835029602,0.5381497144699097,0.5381497144699097,1.0,1.0,-3.0781373977661133,1.21026611328125,1.8678712844848635,0.515251874923706,0.9536166191101074,0.9536166191101074,0.0,125.7241668701172,100.0,74868.671875,0.0,2319.50537109375,1.0,278.4427795410156,283.1264953613281,300.3780822753906,305.1998291015625,293.1499938964844,293.1499938964844,278.1499938964844,35618.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362756967544556,1.0,0.0,0.0,3.828088998794556,3.828114748001098,9.778165122042992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12832.5712890625,0.0,1737.48388671875,1895.4371337890625,0.0,2806.939697265625,0.9471567273139954,1.0,0.0,3.0,1.0,0.0
18010260,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9642923474311828,0.4104200303554535,0.3696274161338806,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9987996816635132,0.4646582901477813,0.4396699070930481,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9702379703521729,0.4181882441043854,0.2928597033023834,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.951751470565796,0.3954707384109497,0.3750621676445007,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8042953014373779,0.240304946899414,1.0872539281845093,284.918701171875,284.95001220703125,301.2682189941406,297.3975830078125,298.8123474121094,297.2170104980469,284.9266967773437,1.0,0.5564555525779724,0.5362449884414673,0.5362449884414673,1.0,1.0,-3.0792126655578613,1.207671284675598,1.8715413808822632,0.512367844581604,0.8925679922103882,0.8925679922103882,0.0,114.0972900390625,120.0,74797.5234375,0.0,2260.44287109375,1.0,278.1571655273437,283.0556945800781,300.4071044921875,305.3213195800781,293.1499938964844,293.1499938964844,278.45001220703125,36432.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410560488700867,1.0,0.0,0.0,3.638643741607666,3.638667583465576,8.834304026095197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.2080078125,0.0,1523.7935791015625,1895.4371337890625,0.0,2851.58349609375,0.900985836982727,1.0,0.0,3.0,1.0,0.0
18010320,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9642923474311828,0.4104200303554535,0.3696274161338806,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9987996816635132,0.4646582901477813,0.4396699070930481,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9702379703521729,0.4181882441043854,0.2928597033023834,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.951751470565796,0.3954707384109497,0.3750621676445007,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8042953014373779,0.240304946899414,1.0872539281845093,284.918701171875,284.95001220703125,301.2682189941406,297.3975830078125,298.8123474121094,297.2170104980469,284.9266967773437,1.0,0.5564555525779724,0.5362449884414673,0.5362449884414673,1.0,1.0,-3.0792126655578613,1.207671284675598,1.8715413808822632,0.512367844581604,0.8925679922103882,0.8925679922103882,0.0,114.0972900390625,120.0,74797.5234375,0.0,2260.44287109375,1.0,278.1571655273437,283.0556945800781,300.4071044921875,305.3213195800781,293.1499938964844,293.1499938964844,278.45001220703125,36432.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410560488700867,1.0,0.0,0.0,3.638643741607666,3.638667583465576,8.834304026095197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.2080078125,0.0,1523.7935791015625,1895.4371337890625,0.0,2851.58349609375,0.900985836982727,1.0,0.0,3.0,1.0,0.0
18010380,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9623704552650452,0.4114708006381988,0.3704622983932495,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9982515573501588,0.4674146473407745,0.442222386598587,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9683905243873596,0.4192438125610351,0.2935244739055633,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9500669836997986,0.3968532979488373,0.3762906193733215,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8024861812591553,0.240707516670227,1.0889050960540771,284.98779296875,284.95001220703125,301.31500244140625,297.4045104980469,298.8303527832031,297.22235107421875,284.9850158691406,1.0,0.5591054558753967,0.5343402624130249,0.5343402624130249,1.0,1.0,-3.0873959064483643,1.208131194114685,1.8792647123336792,0.5105798244476318,0.9563586711883544,0.9563586711883544,0.0,115.25770568847656,140.0,74954.578125,0.0,2281.591064453125,1.0,278.4428405761719,283.12384033203125,300.393310546875,305.2183837890625,293.1499938964844,293.1499938964844,278.1499938964844,35625.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359550833702087,1.0,0.0,0.0,3.832720279693604,3.8327460289001465,9.801838132261764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12847.119140625,0.0,1743.1715087890625,1895.4371337890625,0.0,2803.9482421875,0.9483284950256348,1.0,0.0,3.0,1.0,0.0
18010440,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9623704552650452,0.4114708006381988,0.3704622983932495,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9982515573501588,0.4674146473407745,0.442222386598587,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9683905243873596,0.4192438125610351,0.2935244739055633,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9500669836997986,0.3968532979488373,0.3762906193733215,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8024861812591553,0.240707516670227,1.0889050960540771,284.98779296875,284.95001220703125,301.31500244140625,297.4045104980469,298.8303527832031,297.22235107421875,284.9850158691406,1.0,0.5591054558753967,0.5343402624130249,0.5343402624130249,1.0,1.0,-3.0873959064483643,1.208131194114685,1.8792647123336792,0.5105798244476318,0.9563586711883544,0.9563586711883544,0.0,115.25770568847656,140.0,74954.578125,0.0,2281.591064453125,1.0,278.4428405761719,283.12384033203125,300.393310546875,305.2183837890625,293.1499938964844,293.1499938964844,278.1499938964844,35625.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359550833702087,1.0,0.0,0.0,3.832720279693604,3.8327460289001465,9.801838132261764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12847.119140625,0.0,1743.1715087890625,1895.4371337890625,0.0,2803.9482421875,0.9483284950256348,1.0,0.0,3.0,1.0,0.0
18010500,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.950411021709442,0.4115948379039764,0.3709246218204498,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9898072481155396,0.4682618677616119,0.4434437751770019,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9568395018577576,0.4194666743278503,0.2939198315143585,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9377964735031128,0.3972968757152557,0.3770041465759277,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7928823828697205,0.2407406270503997,1.0902618169784546,284.9177551269531,284.95001220703125,301.33807373046875,297.4076538085937,298.8367004394531,297.220947265625,284.9296569824219,1.0,0.562421441078186,0.5333878993988037,0.5333878993988037,1.0,1.0,-3.0925588607788086,1.2087684869766235,1.883790373802185,0.5101551413536072,0.9031084775924684,0.9031084775924684,0.0,119.4726791381836,140.0,74977.6875,0.0,2313.163330078125,1.0,278.1954040527344,283.0570983886719,300.4325256347656,305.40582275390625,293.1499938964844,293.1499938964844,278.1499938964844,36668.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406797051429749,1.0,0.0,0.0,3.6762828826904297,3.676307201385498,9.018018545248196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12211.490234375,0.0,1567.6478271484375,1895.4371337890625,0.0,2848.06640625,0.9100324511528016,1.0,0.0,3.0,1.0,0.0
18010560,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9338937401771544,0.411762535572052,0.371256947517395,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9771993160247804,0.4691855013370514,0.4444964230060577,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9406871795654296,0.4197168946266174,0.294242262840271,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9213940501213074,0.3977550864219665,0.3776436448097229,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7804694175720215,0.2407545447349548,1.0913996696472168,284.91552734375,284.95001220703125,301.36090087890625,297.4105224609375,298.8431091308594,297.2199401855469,284.92095947265625,1.0,0.5665495991706848,0.5324050784111023,0.5324050784111023,1.0,1.0,-3.096748113632202,1.2089473009109497,1.8878008127212524,0.5093336701393127,0.8945738077163696,0.8945738077163696,0.0,125.27967071533205,160.0,75208.3984375,0.0,2351.57421875,1.0,278.1571960449219,283.0386047363281,300.42266845703125,305.3609313964844,293.1499938964844,293.1499938964844,278.1499938964844,36405.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412514925003052,1.0,0.0,0.0,3.672190189361572,3.6722145080566406,8.997951113087765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.38671875,0.0,1561.05029296875,1895.4371337890625,0.0,2853.41015625,0.9068462252616882,1.0,0.0,3.0,1.0,0.0
18010620,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8999496102333069,0.4122442603111267,0.3721526563167572,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.94560045003891,0.4712270200252533,0.4468933641910553,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9059460163116456,0.4203358590602875,0.2950422167778015,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8897467255592346,0.3987535238265991,0.3790975213050842,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7551658749580383,0.2407795786857605,1.0941063165664673,284.9447937011719,284.95001220703125,301.4059143066406,297.41558837890625,298.8565368652344,297.21942138671875,284.9417419433594,1.0,0.5765623450279236,0.5304394364356995,0.5304394364356995,1.0,1.0,-3.1066677570343018,1.2099175453186035,1.8967500925064087,0.5079697966575623,0.9071038365364076,0.9071038365364076,0.0,139.7399444580078,180.0,75567.921875,0.0,2446.69580078125,1.0,278.1501770019531,283.0504455566406,300.4135437011719,305.32745361328125,293.1499938964844,293.1499938964844,278.1499938964844,35934.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402710556983948,1.0,0.0,0.0,3.689471960067749,3.6894962787628174,9.082840506380307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.677734375,0.0,1577.0343017578125,1895.4371337890625,0.0,2844.248046875,0.9140009880065918,1.0,0.0,3.0,1.0,0.0
18010680,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8999496102333069,0.4122442603111267,0.3721526563167572,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.94560045003891,0.4712270200252533,0.4468933641910553,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9059460163116456,0.4203358590602875,0.2950422167778015,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8897467255592346,0.3987535238265991,0.3790975213050842,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7551658749580383,0.2407795786857605,1.0941063165664673,284.9447937011719,284.95001220703125,301.4059143066406,297.41558837890625,298.8565368652344,297.21942138671875,284.9417419433594,1.0,0.5765623450279236,0.5304394364356995,0.5304394364356995,1.0,1.0,-3.1066677570343018,1.2099175453186035,1.8967500925064087,0.5079697966575623,0.9071038365364076,0.9071038365364076,0.0,139.7399444580078,180.0,75567.921875,0.0,2446.69580078125,1.0,278.1501770019531,283.0504455566406,300.4135437011719,305.32745361328125,293.1499938964844,293.1499938964844,278.1499938964844,35934.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402710556983948,1.0,0.0,0.0,3.689471960067749,3.6894962787628174,9.082840506380307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.677734375,0.0,1577.0343017578125,1895.4371337890625,0.0,2844.248046875,0.9140009880065918,1.0,0.0,3.0,1.0,0.0
18010740,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8713166117668152,0.4126964509487152,0.3731938898563385,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.912795066833496,0.4733175933361053,0.4495067596435547,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.877056360244751,0.4209520518779754,0.2959588468074798,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8621140122413635,0.3997375667095184,0.3806851804256439,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7329228520393372,0.2407434284687042,1.0971277952194214,284.9496154785156,284.95001220703125,301.45001220703125,297.419677734375,298.86962890625,297.2191162109375,284.950439453125,1.0,0.5880014300346375,0.5284737944602966,0.5284737944602966,1.0,1.0,-3.117704391479492,1.211305856704712,1.9063985347747805,0.5068158507347107,0.9082508683204652,0.9082508683204652,0.0,156.7229461669922,200.0,75620.5390625,0.0,2557.986083984375,1.0,278.1500244140625,283.05426025390625,300.4195861816406,305.33892822265625,293.1499938964844,293.1499938964844,278.1499938964844,35992.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402263522148132,1.0,0.0,0.0,3.6844775676727295,3.684501886367798,9.05826709640678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.9384765625,0.0,1571.8062744140625,1895.4371337890625,0.0,2843.830078125,0.9130242466926576,1.0,0.0,3.0,1.0,0.0
18010800,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8713166117668152,0.4126964509487152,0.3731938898563385,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.912795066833496,0.4733175933361053,0.4495067596435547,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.877056360244751,0.4209520518779754,0.2959588468074798,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8621140122413635,0.3997375667095184,0.3806851804256439,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7329228520393372,0.2407434284687042,1.0971277952194214,284.9496154785156,284.95001220703125,301.45001220703125,297.419677734375,298.86962890625,297.2191162109375,284.950439453125,1.0,0.5880014300346375,0.5284737944602966,0.5284737944602966,1.0,1.0,-3.117704391479492,1.211305856704712,1.9063985347747805,0.5068158507347107,0.9082508683204652,0.9082508683204652,0.0,156.7229461669922,200.0,75620.5390625,0.0,2557.986083984375,1.0,278.1500244140625,283.05426025390625,300.4195861816406,305.33892822265625,293.1499938964844,293.1499938964844,278.1499938964844,35992.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402263522148132,1.0,0.0,0.0,3.6844775676727295,3.684501886367798,9.05826709640678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.9384765625,0.0,1571.8062744140625,1895.4371337890625,0.0,2843.830078125,0.9130242466926576,1.0,0.0,3.0,1.0,0.0
18010860,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8471304178237915,0.4130908846855163,0.374236136674881,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8867934942245483,0.4754106104373932,0.4521834850311279,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8525537252426147,0.421541154384613,0.2968989312648773,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8390114903450012,0.4006887078285217,0.3822996318340301,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7134454846382141,0.2406406551599502,1.1001245975494385,284.9530029296875,284.95001220703125,301.493408203125,297.4230041503906,298.88201904296875,297.2186584472656,284.9532165527344,1.0,0.6001282930374146,0.526404857635498,0.526404857635498,1.0,1.0,-3.128849744796753,1.2125118970870972,1.916337847709656,0.5054636001586914,0.9118117094039916,0.9118117094039916,0.0,175.23873901367188,203.0,75825.4453125,0.0,2678.448974609375,1.0,278.1499938964844,283.0508728027344,300.4246826171875,305.3569641113281,293.1499938964844,293.1499938964844,278.1499938964844,35969.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405782580375671,1.0,0.0,0.0,3.697965383529663,3.697989940643311,9.124707958108048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.841796875,0.0,1586.9560546875,1895.4371337890625,0.0,2847.118408203125,0.9161670804023744,1.0,0.0,3.0,1.0,0.0
18010920,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8471304178237915,0.4130908846855163,0.374236136674881,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8867934942245483,0.4754106104373932,0.4521834850311279,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8525537252426147,0.421541154384613,0.2968989312648773,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8390114903450012,0.4006887078285217,0.3822996318340301,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7134454846382141,0.2406406551599502,1.1001245975494385,284.9530029296875,284.95001220703125,301.493408203125,297.4230041503906,298.88201904296875,297.2186584472656,284.9532165527344,1.0,0.6001282930374146,0.526404857635498,0.526404857635498,1.0,1.0,-3.128849744796753,1.2125118970870972,1.916337847709656,0.5054636001586914,0.9118117094039916,0.9118117094039916,0.0,175.23873901367188,203.0,75825.4453125,0.0,2678.448974609375,1.0,278.1499938964844,283.0508728027344,300.4246826171875,305.3569641113281,293.1499938964844,293.1499938964844,278.1499938964844,35969.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405782580375671,1.0,0.0,0.0,3.697965383529663,3.697989940643311,9.124707958108048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.841796875,0.0,1586.9560546875,1895.4371337890625,0.0,2847.118408203125,0.9161670804023744,1.0,0.0,3.0,1.0,0.0
18010980,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8348195552825928,0.4134481251239776,0.3749798238277435,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8739045858383179,0.4775105714797973,0.454593300819397,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8401454091072083,0.4221171438694,0.2976259887218475,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8273449540138245,0.4016188681125641,0.3836193978786468,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7019097805023193,0.2404902726411819,1.1015955209732056,284.9530639648437,284.95001220703125,301.536376953125,297.42584228515625,298.8939208984375,297.2181701660156,284.9530639648437,1.0,0.6073794364929199,0.5243358612060547,0.5243358612060547,1.0,1.0,-3.1368753910064697,1.212328314781189,1.9245471954345703,0.5034509897232056,0.9139150977134703,0.9139150977134703,0.0,186.8737945556641,191.0,75951.2265625,0.0,2756.629150390625,1.0,278.1499938964844,283.0458374023437,300.4278259277344,305.3701477050781,293.1499938964844,293.1499938964844,278.1499938964844,35975.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409992456436157,1.0,0.0,0.0,3.7080023288726807,3.708026885986328,9.174307251669234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.701171875,0.0,1598.4737548828125,1895.4371337890625,0.0,2851.052490234375,0.9183574914932252,1.0,0.0,3.0,1.0,0.0
18011040,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8348195552825928,0.4134481251239776,0.3749798238277435,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8739045858383179,0.4775105714797973,0.454593300819397,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8401454091072083,0.4221171438694,0.2976259887218475,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8273449540138245,0.4016188681125641,0.3836193978786468,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7019097805023193,0.2404902726411819,1.1015955209732056,284.9530639648437,284.95001220703125,301.536376953125,297.42584228515625,298.8939208984375,297.2181701660156,284.9530639648437,1.0,0.6073794364929199,0.5243358612060547,0.5243358612060547,1.0,1.0,-3.1368753910064697,1.212328314781189,1.9245471954345703,0.5034509897232056,0.9139150977134703,0.9139150977134703,0.0,186.8737945556641,191.0,75951.2265625,0.0,2756.629150390625,1.0,278.1499938964844,283.0458374023437,300.4278259277344,305.3701477050781,293.1499938964844,293.1499938964844,278.1499938964844,35975.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409992456436157,1.0,0.0,0.0,3.7080023288726807,3.708026885986328,9.174307251669234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.701171875,0.0,1598.4737548828125,1895.4371337890625,0.0,2851.052490234375,0.9183574914932252,1.0,0.0,3.0,1.0,0.0
18011100,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8333951234817505,0.4136404693126678,0.3752014935016632,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8728002905845642,0.4785813093185425,0.4556486010551452,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8387647867202759,0.4224222302436828,0.2978759407997131,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8261232376098633,0.4020964205265045,0.3841216564178467,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7003942131996155,0.2404209673404693,1.1015498638153076,284.95245361328125,284.95001220703125,301.5577087402344,297.42706298828125,298.8998107910156,297.2181701660156,284.9524230957031,1.0,0.6082469820976257,0.5233014225959778,0.5233014225959778,1.0,1.0,-3.1392629146575928,1.2115285396575928,1.9277344942092896,0.5021079182624817,0.9144271612167358,0.9144271612167358,0.0,188.4686889648437,191.0,75975.453125,0.0,2769.968994140625,1.0,278.1499938964844,283.0433654785156,300.4288024902344,305.3739624023437,293.1499938964844,293.1499938964844,278.1499938964844,35982.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411591053009033,1.0,0.0,0.0,3.711073160171509,3.711097717285156,9.18950888717518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.1875,0.0,1602.051513671875,1895.4371337890625,0.0,2852.546875,0.9189995527267456,1.0,0.0,3.0,1.0,0.0
18011160,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8341425061225891,0.4138577580451965,0.3753622472286224,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.874164342880249,0.4796802103519439,0.456643134355545,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8395909070968628,0.4227535426616668,0.2980795502662658,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8270426392555237,0.4025962054729461,0.3845575451850891,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7009161114692688,0.2403705716133117,1.1011720895767212,284.951904296875,284.95001220703125,301.57891845703125,297.4281616210937,298.9057922363281,297.2184143066406,284.9518737792969,1.0,0.6080361604690552,0.522286593914032,0.522286593914032,1.0,1.0,-3.1409671306610107,1.2104644775390625,1.9305027723312376,0.5006163716316223,0.9147454500198364,0.9147454500198364,0.0,187.92971801757807,179.0,75979.9140625,0.0,2770.516845703125,1.0,278.1499938964844,283.04132080078125,300.4294128417969,305.37567138671875,293.1499938964844,293.1499938964844,278.1499938964844,35988.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412538170814514,1.0,0.0,0.0,3.712796688079834,3.712821483612061,9.198047337122262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.017578125,0.0,1604.075927734375,1895.4371337890625,0.0,2853.431884765625,0.9193710684776306,1.0,0.0,3.0,1.0,0.0
18011220,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8395304083824158,0.4143587350845337,0.375607818365097,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8813429474830627,0.4819600880146026,0.4585648477077484,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8452140092849731,0.4234905540943146,0.2984322905540466,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8327044248580933,0.4036617577075958,0.3853468298912048,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7055913209915161,0.2403296381235122,1.0999935865402222,284.9510498046875,284.95001220703125,301.6210327148437,297.429931640625,298.9179382324219,297.2196350097656,284.9510498046875,1.0,0.6055275201797485,0.5202569961547852,0.5202569961547852,1.0,1.0,-3.143529891967773,1.207957148551941,1.9355727434158323,0.4974096417427063,0.9151014685630798,0.9151014685630798,0.0,183.2054443359375,167.0,75966.2421875,0.0,2750.354736328125,1.0,278.1499938964844,283.0378112792969,300.4303283691406,305.3764038085937,293.1499938964844,293.1499938964844,278.1499938964844,35995.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413098454475403,1.0,0.0,0.0,3.714764833450317,3.714789628982544,9.207801667798776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.873046875,0.0,1606.38623046875,1895.4371337890625,0.0,2853.955322265625,0.9197949171066284,1.0,0.0,3.0,1.0,0.0
18011280,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8395304083824158,0.4143587350845337,0.375607818365097,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8813429474830627,0.4819600880146026,0.4585648477077484,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8452140092849731,0.4234905540943146,0.2984322905540466,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8327044248580933,0.4036617577075958,0.3853468298912048,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7055913209915161,0.2403296381235122,1.0999935865402222,284.9510498046875,284.95001220703125,301.6210327148437,297.429931640625,298.9179382324219,297.2196350097656,284.9510498046875,1.0,0.6055275201797485,0.5202569961547852,0.5202569961547852,1.0,1.0,-3.143529891967773,1.207957148551941,1.9355727434158323,0.4974096417427063,0.9151014685630798,0.9151014685630798,0.0,183.2054443359375,167.0,75966.2421875,0.0,2750.354736328125,1.0,278.1499938964844,283.0378112792969,300.4303283691406,305.3764038085937,293.1499938964844,293.1499938964844,278.1499938964844,35995.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413098454475403,1.0,0.0,0.0,3.714764833450317,3.714789628982544,9.207801667798776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.873046875,0.0,1606.38623046875,1895.4371337890625,0.0,2853.955322265625,0.9197949171066284,1.0,0.0,3.0,1.0,0.0
18011340,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8491001725196838,0.414934903383255,0.3758040070533752,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8932643532752991,0.4843473732471466,0.4604617953300476,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8551349639892578,0.4243206083774566,0.2987576723098755,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.842440664768219,0.4048124551773071,0.3860905766487121,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7138338685035706,0.2403677254915237,1.0985697507858276,284.9505615234375,284.95001220703125,301.6627197265625,297.43121337890625,298.93023681640625,297.2216491699219,284.9505615234375,1.0,0.6011767387390137,0.5182273387908936,0.5182273387908936,1.0,1.0,-3.145620107650757,1.2052135467529297,1.9404064416885376,0.4940325319766998,0.9152576327323914,0.9152576327323914,0.0,175.22474670410156,155.0,75937.6171875,0.0,2711.736083984375,1.0,278.1499938964844,283.03485107421875,300.4310607910156,305.37548828125,293.1499938964844,293.1499938964844,278.1499938964844,35997.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412593007087708,1.0,0.0,0.0,3.715600728988648,3.715625286102295,9.211945553033728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.154296875,0.0,1607.3675537109375,1895.4371337890625,0.0,2853.4833984375,0.9199756979942322,1.0,0.0,3.0,1.0,0.0
18011400,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8491001725196838,0.414934903383255,0.3758040070533752,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8932643532752991,0.4843473732471466,0.4604617953300476,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8551349639892578,0.4243206083774566,0.2987576723098755,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.842440664768219,0.4048124551773071,0.3860905766487121,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7138338685035706,0.2403677254915237,1.0985697507858276,284.9505615234375,284.95001220703125,301.6627197265625,297.43121337890625,298.93023681640625,297.2216491699219,284.9505615234375,1.0,0.6011767387390137,0.5182273387908936,0.5182273387908936,1.0,1.0,-3.145620107650757,1.2052135467529297,1.9404064416885376,0.4940325319766998,0.9152576327323914,0.9152576327323914,0.0,175.22474670410156,155.0,75937.6171875,0.0,2711.736083984375,1.0,278.1499938964844,283.03485107421875,300.4310607910156,305.37548828125,293.1499938964844,293.1499938964844,278.1499938964844,35997.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412593007087708,1.0,0.0,0.0,3.715600728988648,3.715625286102295,9.211945553033728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.154296875,0.0,1607.3675537109375,1895.4371337890625,0.0,2853.4833984375,0.9199756979942322,1.0,0.0,3.0,1.0,0.0
18011460,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8555409908294678,0.4152576923370361,0.3758986294269562,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.901044487953186,0.4856289625167846,0.4614555537700653,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8618016242980957,0.4247851371765136,0.2989274859428406,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8489353656768799,0.4054416716098785,0.386475920677185,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7190164923667908,0.2404160350561142,1.0978126525878906,284.9504699707031,284.95001220703125,301.6842041015625,297.4316711425781,298.93682861328125,297.2229309082031,284.9504699707031,1.0,0.5984615683555603,0.5172555446624756,0.5172555446624756,1.0,1.0,-3.146686315536499,1.2039061784744265,1.9427800178527832,0.492385983467102,0.91535484790802,0.91535484790802,0.0,170.26808166503906,155.0,75923.9375,0.0,2687.26025390625,1.0,278.1499938964844,283.033447265625,300.431396484375,305.3748779296875,293.1499938964844,293.1499938964844,278.1499938964844,35997.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841217577457428,1.0,0.0,0.0,3.715978145599365,3.7160027027130127,9.213816838382628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.8984375,0.0,1607.8028564453125,1895.4371337890625,0.0,2853.093017578125,0.9200620055198668,1.0,0.0,3.0,1.0,0.0
18011520,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8622851371765137,0.4155649244785309,0.3759848177433014,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9092599153518676,0.4868310391902923,0.4623806178569793,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8687714338302612,0.4252289533615112,0.2990872263908386,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8557228446006775,0.4060366153717041,0.3868348002433777,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7242268323898315,0.2404734045267105,1.097123146057129,284.9504089355469,284.95001220703125,301.7039489746094,297.4319763183594,298.9429626464844,297.2242126464844,284.9504089355469,1.0,0.5957998633384705,0.516358494758606,0.516358494758606,1.0,1.0,-3.147696018218994,1.2027103900909424,1.9449857473373413,0.490864634513855,0.9154509902000428,0.9154509902000428,0.0,165.417724609375,143.0,75912.1015625,0.0,2663.22705078125,1.0,278.1499938964844,283.0321960449219,300.431640625,305.37432861328125,293.1499938964844,293.1499938964844,278.1499938964844,35997.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411812782287598,1.0,0.0,0.0,3.716357469558716,3.7163820266723633,9.215697787112732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.9541015625,0.0,1608.239013671875,1895.4371337890625,0.0,2852.75390625,0.9201478362083436,1.0,0.0,3.0,1.0,0.0
18011580,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8789816498756409,0.4162265658378601,0.3761630952358246,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.93074631690979,0.4893900156021118,0.4643369019031524,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8859582543373108,0.4261948764324188,0.2994323372840881,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8725349307060242,0.4073153138160705,0.387596994638443,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.736716091632843,0.2406273633241653,1.095735788345337,284.95037841796875,284.95001220703125,301.7447204589844,297.43218994140625,298.9555969238281,297.22705078125,284.95037841796875,1.0,0.5899070501327515,0.5144895911216736,0.5144895911216736,1.0,1.0,-3.1499252319335938,1.2002485990524292,1.949676752090454,0.4876762628555298,0.9156707525253296,0.9156707525253296,0.0,154.69886779785156,131.0,75889.328125,0.0,2610.053466796875,1.0,278.1499938964844,283.02960205078125,300.431884765625,305.3731384277344,293.1499938964844,293.1499938964844,278.1499938964844,35997.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411187529563904,1.0,0.0,0.0,3.717224597930908,3.717249393463135,9.219999697052116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.1435546875,0.0,1609.235595703125,1895.4371337890625,0.0,2852.16943359375,0.9203434586524964,1.0,0.0,3.0,1.0,0.0
