time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011640,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8789816498756409,0.4162265658378601,0.3761630952358246,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.93074631690979,0.4893900156021118,0.4643369019031524,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8859582543373108,0.4261948764324188,0.2994323372840881,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8725349307060242,0.4073153138160705,0.387596994638443,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.736716091632843,0.2406273633241653,1.095735788345337,284.95037841796875,284.95001220703125,301.7447204589844,297.43218994140625,298.9555969238281,297.22705078125,284.95037841796875,1.0,0.5899070501327515,0.5144895911216736,0.5144895911216736,1.0,1.0,-3.1499252319335938,1.2002485990524292,1.949676752090454,0.4876762628555298,0.9156707525253296,0.9156707525253296,0.0,154.69886779785156,131.0,75889.328125,0.0,2610.053466796875,1.0,278.1499938964844,283.02960205078125,300.431884765625,305.3731384277344,293.1499938964844,293.1499938964844,278.1499938964844,35997.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411187529563904,1.0,0.0,0.0,3.717224597930908,3.717249393463135,9.219999697052116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.1435546875,0.0,1609.235595703125,1895.4371337890625,0.0,2852.16943359375,0.9203434586524964,1.0,0.0,3.0,1.0,0.0
18011700,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.888772189617157,0.4165652394294739,0.3762521743774414,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9431341886520386,0.4906944036483764,0.4653307497501373,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.895983099937439,0.4266960918903351,0.2996119558811188,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8824194669723511,0.4079719483852386,0.3879866898059845,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7440227270126343,0.2407190501689911,1.0950719118118286,284.95037841796875,284.95001220703125,301.76495361328125,297.4320983886719,298.9618530273437,297.2285461425781,284.95037841796875,1.0,0.586837649345398,0.5135551691055298,0.5135551691055298,1.0,1.0,-3.151113510131836,1.1990360021591189,1.952077388763428,0.4860752522945404,0.9157954454421996,0.9157954454421996,0.0,149.1249542236328,131.0,75879.03125,0.0,2582.42822265625,1.0,278.1499938964844,283.0282897949219,300.43182373046875,305.3724365234375,293.1499938964844,293.1499938964844,278.1499938964844,35997.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410958051681519,1.0,0.0,0.0,3.717711210250856,3.717736005783081,9.222413837051135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.369140625,0.0,1609.79443359375,1895.4371337890625,0.0,2851.955078125,0.9204533696174622,1.0,0.0,3.0,1.0,0.0
18011760,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8996270895004272,0.4169081151485443,0.3763413727283478,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9561851024627686,0.4920155107975006,0.4663364887237549,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9071671962738036,0.4272093474864959,0.2997970879077911,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.893406867980957,0.4086398184299469,0.3883831202983856,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7522541284561157,0.2408199608325958,1.0944312810897827,284.9504089355469,284.95001220703125,301.7850646972656,297.431884765625,298.9682312011719,297.2300720214844,284.950439453125,1.0,0.5837071537971497,0.5126926302909851,0.5126926302909851,1.0,1.0,-3.1523594856262207,1.197964787483215,1.954394817352295,0.4845970869064331,0.9159662127494812,0.9159662127494812,0.0,143.4438934326172,119.0,75871.9609375,0.0,2554.3173828125,1.0,278.1499938964844,283.0270080566406,300.431640625,305.37176513671875,293.1499938964844,293.1499938964844,278.1499938964844,35997.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410811424255371,1.0,0.0,0.0,3.718339920043945,3.718364715576172,9.225533403878216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.099609375,0.0,1610.5146484375,1895.4371337890625,0.0,2851.81787109375,0.9205973744392396,1.0,0.0,3.0,1.0,0.0
18011820,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9269695281982422,0.4176001846790313,0.3765190541744232,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9827790856361388,0.4947004020214081,0.4683811366558075,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9359245300292968,0.4282657206058502,0.3001828789710998,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9202991724014282,0.4100036025047302,0.3891952037811279,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7721630334854126,0.2410439997911453,1.0932161808013916,284.95050048828125,284.95001220703125,301.824951171875,297.4310607910156,298.9808349609375,297.233154296875,284.95050048828125,1.0,0.5773241519927979,0.5109676122665405,0.5109676122665405,1.0,1.0,-3.15501070022583,1.195881724357605,1.9591288566589355,0.4816556572914123,0.9163541793823242,0.9163541793823242,0.0,131.87762451171875,107.0,75861.484375,0.0,2497.236328125,1.0,278.1499938964844,283.0243835449219,300.4309387207031,305.3703918457031,293.1499938964844,293.1499938964844,278.1499938964844,35996.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84107905626297,1.0,0.0,0.0,3.7198336124420166,3.719858169555664,9.232945785697666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.0927734375,0.0,1612.2293701171875,1895.4371337890625,0.0,2851.79833984375,0.9209355115890504,1.0,0.0,3.0,1.0,0.0
18011880,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9269695281982422,0.4176001846790313,0.3765190541744232,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9827790856361388,0.4947004020214081,0.4683811366558075,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9359245300292968,0.4282657206058502,0.3001828789710998,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9202991724014282,0.4100036025047302,0.3891952037811279,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7721630334854126,0.2410439997911453,1.0932161808013916,284.95050048828125,284.95001220703125,301.824951171875,297.4310607910156,298.9808349609375,297.233154296875,284.95050048828125,1.0,0.5773241519927979,0.5109676122665405,0.5109676122665405,1.0,1.0,-3.15501070022583,1.195881724357605,1.9591288566589355,0.4816556572914123,0.9163541793823242,0.9163541793823242,0.0,131.87762451171875,107.0,75861.484375,0.0,2497.236328125,1.0,278.1499938964844,283.0243835449219,300.4309387207031,305.3703918457031,293.1499938964844,293.1499938964844,278.1499938964844,35996.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84107905626297,1.0,0.0,0.0,3.7198336124420166,3.719858169555664,9.232945785697666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.0927734375,0.0,1612.2293701171875,1895.4371337890625,0.0,2851.79833984375,0.9209355115890504,1.0,0.0,3.0,1.0,0.0
18011940,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.955849587917328,0.4182502925395965,0.3767443299293518,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9990000128746032,0.497945636510849,0.4619359076023102,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9644170999526978,0.4293031394481659,0.3006203770637512,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9499945044517516,0.4113491475582123,0.3900769054889679,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7934374213218689,0.2412498593330383,1.0923186540603638,284.9465637207031,284.95001220703125,301.8643798828125,297.4296875,298.99371337890625,297.2379455566406,284.946044921875,1.0,0.5702775120735168,0.5092425346374512,0.5092425346374512,1.0,1.0,-3.1480536460876465,1.1897393465042114,1.958314299583435,0.4771452248096466,0.9132179021835328,0.9132179021835328,0.0,121.62922668457033,125.0,75656.1171875,0.0,2428.800048828125,1.0,278.1499938964844,283.0201416015625,300.4290466308594,305.3614196777344,293.1499938964844,293.1499938964844,278.1499938964844,36034.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409900069236755,1.0,0.0,0.0,3.71325421333313,3.713278770446777,9.200314252666432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.3603515625,0.0,1604.9498291015625,1895.4371337890625,0.0,2850.96630859375,0.919152557849884,1.0,0.0,3.0,1.0,0.0
18012000,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.955849587917328,0.4182502925395965,0.3767443299293518,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9990000128746032,0.497945636510849,0.4619359076023102,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9644170999526978,0.4293031394481659,0.3006203770637512,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9499945044517516,0.4113491475582123,0.3900769054889679,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7934374213218689,0.2412498593330383,1.0923186540603638,284.9465637207031,284.95001220703125,301.8643798828125,297.4296875,298.99371337890625,297.2379455566406,284.946044921875,1.0,0.5702775120735168,0.5092425346374512,0.5092425346374512,1.0,1.0,-3.1480536460876465,1.1897393465042114,1.958314299583435,0.4771452248096466,0.9132179021835328,0.9132179021835328,0.0,121.62922668457033,125.0,75656.1171875,0.0,2428.800048828125,1.0,278.1499938964844,283.0201416015625,300.4290466308594,305.3614196777344,293.1499938964844,293.1499938964844,278.1499938964844,36034.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409900069236755,1.0,0.0,0.0,3.71325421333313,3.713278770446777,9.200314252666432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.3603515625,0.0,1604.9498291015625,1895.4371337890625,0.0,2850.96630859375,0.919152557849884,1.0,0.0,3.0,1.0,0.0
18012060,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.955579936504364,0.4188779294490814,0.37730672955513,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9990000128746032,0.5023351907730103,0.4629901349544525,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.96445894241333,0.4303553998470306,0.3013450503349304,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9503381848335266,0.4127137959003448,0.3913512825965881,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7930650115013123,0.2414804548025131,1.0933157205581665,284.95135498046875,284.95001220703125,301.9033203125,297.4277648925781,299.01025390625,297.2479858398437,284.95166015625,1.0,0.572102963924408,0.5075090527534485,0.5075090527534485,1.0,1.0,-3.153564691543579,1.1888313293457031,1.9647332429885864,0.4741691648960113,0.9151445031166076,0.9151445031166076,0.0,122.07189178466795,145.0,75661.328125,0.0,2441.739013671875,1.0,278.1499938964844,283.0226745605469,300.426025390625,305.3486633300781,293.1499938964844,293.1499938964844,278.1499938964844,35975.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405484557151794,1.0,0.0,0.0,3.711315155029297,3.711339950561523,9.190708283313144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.3505859375,0.0,1602.27685546875,1895.4371337890625,0.0,2846.840087890625,0.91924387216568,1.0,0.0,3.0,1.0,0.0
18012120,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.955579936504364,0.4188779294490814,0.37730672955513,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9990000128746032,0.5023351907730103,0.4629901349544525,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.96445894241333,0.4303553998470306,0.3013450503349304,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9503381848335266,0.4127137959003448,0.3913512825965881,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7930650115013123,0.2414804548025131,1.0933157205581665,284.95135498046875,284.95001220703125,301.9033203125,297.4277648925781,299.01025390625,297.2479858398437,284.95166015625,1.0,0.572102963924408,0.5075090527534485,0.5075090527534485,1.0,1.0,-3.153564691543579,1.1888313293457031,1.9647332429885864,0.4741691648960113,0.9151445031166076,0.9151445031166076,0.0,122.07189178466795,145.0,75661.328125,0.0,2441.739013671875,1.0,278.1499938964844,283.0226745605469,300.426025390625,305.3486633300781,293.1499938964844,293.1499938964844,278.1499938964844,35975.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405484557151794,1.0,0.0,0.0,3.711315155029297,3.711339950561523,9.190708283313144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.3505859375,0.0,1602.27685546875,1895.4371337890625,0.0,2846.840087890625,0.91924387216568,1.0,0.0,3.0,1.0,0.0
18012180,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9376220107078552,0.4194796979427337,0.3780963122844696,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.994723618030548,0.504336953163147,0.4775942862033844,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9474560618400574,0.4314261674880981,0.3022762238979339,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9328231811523438,0.4140976667404175,0.3929062485694885,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.7793683409690857,0.2416992485523224,1.095556139945984,284.9585266113281,284.95001220703125,301.9418029785156,297.4253234863281,299.0205078125,297.24664306640625,284.95867919921875,1.0,0.5803430676460266,0.5057755708694458,0.5057755708694458,1.0,1.0,-3.180073976516724,1.1965163946151731,1.98355770111084,0.4756396412849426,0.9238632321357728,0.9238632321357728,0.0,129.55648803710938,165.0,76199.1171875,0.0,2531.57763671875,1.0,278.1499938964844,283.01806640625,300.4287109375,305.38018798828125,293.1499938964844,293.1499938964844,278.1499938964844,35915.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412627577781677,1.0,0.0,0.0,3.741599798202514,3.741624593734741,9.341313216282288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.30859375,0.0,1636.8387451171875,1895.4371337890625,0.0,2853.515380859375,0.9262077808380128,1.0,0.0,3.0,1.0,0.0
18012240,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9376220107078552,0.4194796979427337,0.3780963122844696,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.994723618030548,0.504336953163147,0.4775942862033844,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9474560618400574,0.4314261674880981,0.3022762238979339,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9328231811523438,0.4140976667404175,0.3929062485694885,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.7793683409690857,0.2416992485523224,1.095556139945984,284.9585266113281,284.95001220703125,301.9418029785156,297.4253234863281,299.0205078125,297.24664306640625,284.95867919921875,1.0,0.5803430676460266,0.5057755708694458,0.5057755708694458,1.0,1.0,-3.180073976516724,1.1965163946151731,1.98355770111084,0.4756396412849426,0.9238632321357728,0.9238632321357728,0.0,129.55648803710938,165.0,76199.1171875,0.0,2531.57763671875,1.0,278.1499938964844,283.01806640625,300.4287109375,305.38018798828125,293.1499938964844,293.1499938964844,278.1499938964844,35915.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412627577781677,1.0,0.0,0.0,3.741599798202514,3.741624593734741,9.341313216282288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.30859375,0.0,1636.8387451171875,1895.4371337890625,0.0,2853.515380859375,0.9262077808380128,1.0,0.0,3.0,1.0,0.0
18012300,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9186191558837892,0.4196734428405761,0.3785787522792816,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.980720579624176,0.5051937103271484,0.4786042869091034,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9286811947822572,0.431877464056015,0.3028240501880646,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.914316177368164,0.414709597826004,0.393797367811203,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7656726241111755,0.2417169064283371,1.0971511602401731,284.95574951171875,284.95001220703125,301.9608764648437,297.42388916015625,299.02392578125,297.2442321777344,284.955810546875,1.0,0.5851154327392578,0.5049088001251221,0.5049088001251221,1.0,1.0,-3.183206081390381,1.1961277723312378,1.987078309059143,0.4746040999889374,0.9240798950195312,0.9240798950195312,0.0,136.96031188964844,165.0,76248.1875,0.0,2579.764404296875,1.0,278.1499938964844,283.0131530761719,300.4285888671875,305.38995361328125,293.1499938964844,293.1499938964844,278.1499938964844,35959.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418366312980652,1.0,0.0,0.0,3.747462511062622,3.747487545013428,9.370610314363148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12357.4970703125,0.0,1644.0128173828125,1895.4371337890625,0.0,2858.8798828125,0.9272186756134032,1.0,0.0,3.0,1.0,0.0
18012360,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9018629193305968,0.4198324978351593,0.3790245056152344,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9657136797904968,0.5062335729598999,0.4798066318035126,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9111438989639282,0.4323069453239441,0.3033541440963745,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8983832001686096,0.415300041437149,0.3946662843227386,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.753208577632904,0.2417059540748596,1.0986088514328003,284.9555358886719,284.95001220703125,301.9798278808594,297.4223022460937,299.0276184082031,297.242919921875,284.9555358886719,1.0,0.5904304385185242,0.5038735866546631,0.5038735866546631,1.0,1.0,-3.188621997833252,1.1963802576065063,1.9922417402267456,0.4735318720340729,0.9258131980895996,0.9258131980895996,0.0,144.8526611328125,185.0,76333.1875,0.0,2633.40087890625,1.0,278.1499938964844,283.0102233886719,300.4268798828125,305.394775390625,293.1499938964844,293.1499938964844,278.1499938964844,35962.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422865867614746,1.0,0.0,0.0,3.754047155380249,3.754072189331055,9.403569265487022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.978515625,0.0,1651.7452392578125,1895.4371337890625,0.0,2863.0859375,0.9287400245666504,1.0,0.0,3.0,1.0,0.0
18012420,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8730160593986511,0.4200617372989654,0.3798865973949432,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.933832049369812,0.508520781993866,0.4825522899627685,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.881895124912262,0.4331078231334686,0.3044143617153168,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8703372478485107,0.4164206683635711,0.3964029848575592,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.7311036586761475,0.2416090965270996,1.101444959640503,284.9551086425781,284.95001220703125,302.01739501953125,297.41876220703125,299.03521728515625,297.2412109375,284.95513916015625,1.0,0.6018579602241516,0.5018031597137451,0.5018031597137451,1.0,1.0,-3.1997334957122803,1.196908712387085,2.002824783325196,0.4713729321956634,0.9290129542350768,0.9290129542350768,0.0,162.22549438476562,205.0,76496.6171875,0.0,2750.448974609375,1.0,278.1499938964844,283.00439453125,300.4226989746094,305.4017944335937,293.1499938964844,293.1499938964844,278.1499938964844,35965.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430473208427429,1.0,0.0,0.0,3.766580820083618,3.766606092453003,9.466465940022316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.490234375,0.0,1666.5152587890625,1895.4371337890625,0.0,2870.19921875,0.931547999382019,1.0,0.0,3.0,1.0,0.0
18012480,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8730160593986511,0.4200617372989654,0.3798865973949432,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.933832049369812,0.508520781993866,0.4825522899627685,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.881895124912262,0.4331078231334686,0.3044143617153168,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8703372478485107,0.4164206683635711,0.3964029848575592,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.7311036586761475,0.2416090965270996,1.101444959640503,284.9551086425781,284.95001220703125,302.01739501953125,297.41876220703125,299.03521728515625,297.2412109375,284.95513916015625,1.0,0.6018579602241516,0.5018031597137451,0.5018031597137451,1.0,1.0,-3.1997334957122803,1.196908712387085,2.002824783325196,0.4713729321956634,0.9290129542350768,0.9290129542350768,0.0,162.22549438476562,205.0,76496.6171875,0.0,2750.448974609375,1.0,278.1499938964844,283.00439453125,300.4226989746094,305.4017944335937,293.1499938964844,293.1499938964844,278.1499938964844,35965.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430473208427429,1.0,0.0,0.0,3.766580820083618,3.766606092453003,9.466465940022316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.490234375,0.0,1666.5152587890625,1895.4371337890625,0.0,2870.19921875,0.931547999382019,1.0,0.0,3.0,1.0,0.0
18012540,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8488791584968567,0.4201961457729339,0.3807075619697571,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9053961634635924,0.5108922123908997,0.4854746758937835,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8574971556663513,0.4338506162166595,0.3054686784744262,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8469910025596619,0.4174792766571045,0.3981282711029053,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7117681503295898,0.2414370626211166,1.1041600704193115,284.9549255371094,284.95001220703125,302.054443359375,297.4146728515625,299.042724609375,297.23980712890625,284.9549560546875,1.0,0.613817572593689,0.4997327029705047,0.4997327029705047,1.0,1.0,-3.2108426094055176,1.1973685026168823,2.0134739875793457,0.4691769778728485,0.932186245918274,0.932186245918274,0.0,180.89382934570312,208.0,76653.890625,0.0,2875.390380859375,1.0,278.1499938964844,282.9987487792969,300.4182434082031,305.4077453613281,293.1499938964844,293.1499938964844,278.1499938964844,35967.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437393307685852,1.0,0.0,0.0,3.7787022590637207,3.7787275314331055,9.52749303451128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12423.9462890625,0.0,1680.87109375,1895.4371337890625,0.0,2876.670654296875,0.9342668652534484,1.0,0.0,3.0,1.0,0.0
18012600,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8488791584968567,0.4201961457729339,0.3807075619697571,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9053961634635924,0.5108922123908997,0.4854746758937835,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8574971556663513,0.4338506162166595,0.3054686784744262,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8469910025596619,0.4174792766571045,0.3981282711029053,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7117681503295898,0.2414370626211166,1.1041600704193115,284.9549255371094,284.95001220703125,302.054443359375,297.4146728515625,299.042724609375,297.23980712890625,284.9549560546875,1.0,0.613817572593689,0.4997327029705047,0.4997327029705047,1.0,1.0,-3.2108426094055176,1.1973685026168823,2.0134739875793457,0.4691769778728485,0.932186245918274,0.932186245918274,0.0,180.89382934570312,208.0,76653.890625,0.0,2875.390380859375,1.0,278.1499938964844,282.9987487792969,300.4182434082031,305.4077453613281,293.1499938964844,293.1499938964844,278.1499938964844,35967.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437393307685852,1.0,0.0,0.0,3.7787022590637207,3.7787275314331055,9.52749303451128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12423.9462890625,0.0,1680.87109375,1895.4371337890625,0.0,2876.670654296875,0.9342668652534484,1.0,0.0,3.0,1.0,0.0
18012660,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8407619595527649,0.4202575087547302,0.3810414373874664,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.896771252155304,0.5123274922370911,0.4871014058589935,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.849358856678009,0.4342862665653229,0.3059853315353393,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8392735719680786,0.4181018769741058,0.399004578590393,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.7043119668960571,0.2413189262151718,1.10502028465271,284.9541931152344,284.95001220703125,302.0764465332031,297.41192626953125,299.04718017578125,297.2390441894531,284.95416259765625,1.0,0.6183253526687622,0.4985492825508117,0.4985492825508117,1.0,1.0,-3.2159101963043213,1.1970670223236084,2.018843173980713,0.4676920771598816,0.9334777593612672,0.9334777593612672,0.0,188.3982849121093,208.0,76714.7421875,0.0,2927.118896484375,1.0,278.1499938964844,282.9952087402344,300.415283203125,305.4097900390625,293.1499938964844,293.1499938964844,278.1499938964844,35973.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441279530525208,1.0,0.0,0.0,3.7844512462615967,3.784476518630981,9.556505347063649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.3984375,0.0,1687.757568359375,1895.4371337890625,0.0,2880.305908203125,0.935512125492096,1.0,0.0,3.0,1.0,0.0
18012720,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8367893099784851,0.4202978014945984,0.3812209367752075,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8926582336425781,0.5132937431335449,0.4881533682346344,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8454210162162781,0.4345799386501312,0.3062992691993713,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8355494737625122,0.4185182452201843,0.3995458483695984,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7005364894866943,0.2412414252758026,1.1053874492645264,284.9537048339844,284.95001220703125,302.0910339355469,297.4100036621094,299.0501403808594,297.2386474609375,284.9537048339844,1.0,0.6208216547966003,0.4977603554725647,0.4977603554725647,1.0,1.0,-3.2188613414764404,1.1966863870620728,2.022175073623657,0.4666028022766113,0.9341851472854614,0.9341851472854614,0.0,192.34263610839844,196.0,76742.421875,0.0,2954.978515625,1.0,278.1499938964844,282.9931640625,300.4130859375,305.40985107421875,293.1499938964844,293.1499938964844,278.1499938964844,35977.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443516492843628,1.0,0.0,0.0,3.7874093055725098,3.787434577941896,9.571450618750532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.322265625,0.0,1691.3126220703125,1895.4371337890625,0.0,2882.398193359375,0.936164617538452,1.0,0.0,3.0,1.0,0.0
18012780,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8359026312828064,0.4204249680042267,0.3813592195510864,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.892963171005249,0.515748143196106,0.4904752671718597,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8448936939239502,0.4353467226028442,0.3068484961986542,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8352412581443787,0.4195846915245056,0.4005739092826843,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6994683742523193,0.2410778254270553,1.1047734022140503,284.9517822265625,284.95001220703125,302.12713623046875,297.40478515625,299.05743408203125,297.23809814453125,284.95172119140625,1.0,0.6215014457702637,0.4957880079746246,0.4957880079746246,1.0,1.0,-3.2229812145233154,1.194367527961731,2.028613805770874,0.4632883667945862,0.9346612095832824,0.9346612095832824,0.0,193.45201110839844,184.0,76735.53125,0.0,2969.779052734375,1.0,278.1499938964844,282.9883117675781,300.4068908691406,305.4051208496094,293.1499938964844,293.1499938964844,278.1499938964844,35993.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447721600532532,1.0,0.0,0.0,3.7907919883728014,3.790817499160767,9.588555940354129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.833984375,0.0,1695.470458984375,1895.4371337890625,0.0,2886.332275390625,0.9368547201156616,1.0,0.0,3.0,1.0,0.0
18012840,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8359026312828064,0.4204249680042267,0.3813592195510864,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.892963171005249,0.515748143196106,0.4904752671718597,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8448936939239502,0.4353467226028442,0.3068484961986542,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8352412581443787,0.4195846915245056,0.4005739092826843,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6994683742523193,0.2410778254270553,1.1047734022140503,284.9517822265625,284.95001220703125,302.12713623046875,297.40478515625,299.05743408203125,297.23809814453125,284.95172119140625,1.0,0.6215014457702637,0.4957880079746246,0.4957880079746246,1.0,1.0,-3.2229812145233154,1.194367527961731,2.028613805770874,0.4632883667945862,0.9346612095832824,0.9346612095832824,0.0,193.45201110839844,184.0,76735.53125,0.0,2969.779052734375,1.0,278.1499938964844,282.9883117675781,300.4068908691406,305.4051208496094,293.1499938964844,293.1499938964844,278.1499938964844,35993.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447721600532532,1.0,0.0,0.0,3.7907919883728014,3.790817499160767,9.588555940354129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.833984375,0.0,1695.470458984375,1895.4371337890625,0.0,2886.332275390625,0.9368547201156616,1.0,0.0,3.0,1.0,0.0
18012900,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.838160514831543,0.4205165803432464,0.3813523650169372,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8962946534156799,0.5170086622238159,0.4915622174739837,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8474166393280029,0.4357626736164093,0.3070670664310455,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8377841114997864,0.4201466739177704,0.4010080695152282,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7014597058296204,0.2410305738449096,1.104109287261963,284.9510803222656,284.95001220703125,302.1449890136719,297.4019775390625,299.0611267089844,297.2381896972656,284.9510498046875,1.0,0.6204177737236023,0.4948018193244934,0.4948018193244934,1.0,1.0,-3.22426700592041,1.1928783655166626,2.031388521194458,0.4614576995372772,0.9346016049385072,0.9346016049385072,0.0,191.3497009277344,184.0,76709.796875,0.0,2960.937744140625,1.0,278.1499938964844,282.9865417480469,300.40350341796875,305.400390625,293.1499938964844,293.1499938964844,278.1499938964844,35997.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448811769485474,1.0,0.0,0.0,3.790905237197876,3.7909305095672607,9.589127785147866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.1943359375,0.0,1695.6378173828125,1895.4371337890625,0.0,2887.352294921875,0.936869978904724,1.0,0.0,3.0,1.0,0.0
18012960,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8414745926856995,0.420621782541275,0.3813239634037018,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.900856912136078,0.5182863473892212,0.4926294684410095,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8510398864746094,0.4361957609653473,0.3072710633277893,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8413875102996826,0.4207245707511902,0.4014210402965545,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7044214606285095,0.2410034835338592,1.1033624410629272,284.9505615234375,284.95001220703125,302.1627197265625,297.3990173339844,299.0650634765625,297.23846435546875,284.9505310058594,1.0,0.6188120245933533,0.4938950836658478,0.4938950836658478,1.0,1.0,-3.225359916687012,1.1914552450180054,2.033904790878296,0.4597246050834656,0.9344825148582458,0.9344825148582458,0.0,188.3119354248047,172.0,76680.9140625,0.0,2946.5341796875,1.0,278.1499938964844,282.9849853515625,300.4001159667969,305.3951721191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449567556381226,1.0,0.0,0.0,3.790657758712769,3.790683031082153,9.587876093064551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.9921875,0.0,1695.362548828125,1895.4371337890625,0.0,2888.059326171875,0.9368080496788024,1.0,0.0,3.0,1.0,0.0
18013020,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8508893251419067,0.4208633601665497,0.381223201751709,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9137144088745116,0.5208876729011536,0.4947303831577301,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8612061142921448,0.4371066391468048,0.3076537549495697,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8514123558998108,0.4219241440296173,0.402210921049118,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7126796245574951,0.2410081624984741,1.1017639636993408,284.9498596191406,284.95001220703125,302.1978454589844,297.3927001953125,299.0730285644531,297.2394104003906,284.9498596191406,1.0,0.6144711971282959,0.4920815825462341,0.4920815825462341,1.0,1.0,-3.227253198623657,1.188488245010376,2.038764953613281,0.4561770856380462,0.9340854287147522,0.9340854287147522,0.0,180.2017974853516,160.0,76614.8203125,0.0,2905.877197265625,1.0,278.1499938964844,282.9823303222656,300.39324951171875,305.384033203125,293.1499938964844,293.1499938964844,278.1499938964844,36003.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450490236282349,1.0,0.0,0.0,3.7894387245178223,3.789463996887207,9.581710855854908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.240234375,0.0,1693.9307861328125,1895.4371337890625,0.0,2888.9228515625,0.9365250468254088,1.0,0.0,3.0,1.0,0.0
18013080,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8508893251419067,0.4208633601665497,0.381223201751709,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9137144088745116,0.5208876729011536,0.4947303831577301,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8612061142921448,0.4371066391468048,0.3076537549495697,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8514123558998108,0.4219241440296173,0.402210921049118,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7126796245574951,0.2410081624984741,1.1017639636993408,284.9498596191406,284.95001220703125,302.1978454589844,297.3927001953125,299.0730285644531,297.2394104003906,284.9498596191406,1.0,0.6144711971282959,0.4920815825462341,0.4920815825462341,1.0,1.0,-3.227253198623657,1.188488245010376,2.038764953613281,0.4561770856380462,0.9340854287147522,0.9340854287147522,0.0,180.2017974853516,160.0,76614.8203125,0.0,2905.877197265625,1.0,278.1499938964844,282.9823303222656,300.39324951171875,305.384033203125,293.1499938964844,293.1499938964844,278.1499938964844,36003.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450490236282349,1.0,0.0,0.0,3.7894387245178223,3.789463996887207,9.581710855854908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.240234375,0.0,1693.9307861328125,1895.4371337890625,0.0,2888.9228515625,0.9365250468254088,1.0,0.0,3.0,1.0,0.0
18013140,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8636866211891174,0.4211297035217285,0.3810854256153106,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9316118359565736,0.5235351324081421,0.4968115091323852,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8748923540115356,0.4380610883235931,0.3080204129219055,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8648852109909058,0.4231684505939483,0.4029794931411743,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7229175567626953,0.2410774379968643,1.100153923034668,284.9494934082031,284.95001220703125,302.232421875,297.3857727050781,299.0808410644531,297.2406616210937,284.9494934082031,1.0,0.6091853976249695,0.4902681112289428,0.4902681112289428,1.0,1.0,-3.229018449783325,1.185425877571106,2.043592691421509,0.4526805281639099,0.9335652589797974,0.9335652589797974,0.0,170.3991241455078,148.0,76542.3984375,0.0,2855.580078125,1.0,278.1499938964844,282.9800720214844,300.3861083984375,305.3721618652344,293.1499938964844,293.1499938964844,278.1499938964844,36004.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451077342033386,1.0,0.0,0.0,3.7876288890838623,3.787654161453247,9.572560202286695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.3720703125,0.0,1691.78369140625,1895.4371337890625,0.0,2889.4716796875,0.9361137747764589,1.0,0.0,3.0,1.0,0.0
18013200,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8636866211891174,0.4211297035217285,0.3810854256153106,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9316118359565736,0.5235351324081421,0.4968115091323852,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8748923540115356,0.4380610883235931,0.3080204129219055,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8648852109909058,0.4231684505939483,0.4029794931411743,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7229175567626953,0.2410774379968643,1.100153923034668,284.9494934082031,284.95001220703125,302.232421875,297.3857727050781,299.0808410644531,297.2406616210937,284.9494934082031,1.0,0.6091853976249695,0.4902681112289428,0.4902681112289428,1.0,1.0,-3.229018449783325,1.185425877571106,2.043592691421509,0.4526805281639099,0.9335652589797974,0.9335652589797974,0.0,170.3991241455078,148.0,76542.3984375,0.0,2855.580078125,1.0,278.1499938964844,282.9800720214844,300.3861083984375,305.3721618652344,293.1499938964844,293.1499938964844,278.1499938964844,36004.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451077342033386,1.0,0.0,0.0,3.7876288890838623,3.787654161453247,9.572560202286695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.3720703125,0.0,1691.78369140625,1895.4371337890625,0.0,2889.4716796875,0.9361137747764589,1.0,0.0,3.0,1.0,0.0
18013260,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8799854516983032,0.4214062094688415,0.3809226155281067,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9530683755874634,0.5262154340744019,0.4988876283168793,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8921226263046265,0.4390453398227691,0.3083813786506653,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8819335699081421,0.424445241689682,0.4037426710128784,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7352133393287659,0.2411996275186538,1.09861159324646,284.9493408203125,284.95001220703125,302.2665405273437,297.3783264160156,299.0887451171875,297.2420349121094,284.9493713378906,1.0,0.6033429503440857,0.4885564148426056,0.4885564148426056,1.0,1.0,-3.230816602706909,1.1825404167175293,2.04827618598938,0.4494838118553161,0.933061420917511,0.933061420917511,0.0,159.611572265625,136.0,76472.0546875,0.0,2799.862548828125,1.0,278.1499938964844,282.97802734375,300.37860107421875,305.3599548339844,293.1499938964844,293.1499938964844,278.1499938964844,36005.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451658487319946,1.0,0.0,0.0,3.7857398986816406,3.7857651710510254,9.563015055391588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.7763671875,0.0,1689.5338134765625,1895.4371337890625,0.0,2890.015869140625,0.935690462589264,1.0,0.0,3.0,1.0,0.0
18013320,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8799854516983032,0.4214062094688415,0.3809226155281067,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9530683755874634,0.5262154340744019,0.4988876283168793,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8921226263046265,0.4390453398227691,0.3083813786506653,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8819335699081421,0.424445241689682,0.4037426710128784,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7352133393287659,0.2411996275186538,1.09861159324646,284.9493408203125,284.95001220703125,302.2665405273437,297.3783264160156,299.0887451171875,297.2420349121094,284.9493713378906,1.0,0.6033429503440857,0.4885564148426056,0.4885564148426056,1.0,1.0,-3.230816602706909,1.1825404167175293,2.04827618598938,0.4494838118553161,0.933061420917511,0.933061420917511,0.0,159.611572265625,136.0,76472.0546875,0.0,2799.862548828125,1.0,278.1499938964844,282.97802734375,300.37860107421875,305.3599548339844,293.1499938964844,293.1499938964844,278.1499938964844,36005.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451658487319946,1.0,0.0,0.0,3.7857398986816406,3.7857651710510254,9.563015055391588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.7763671875,0.0,1689.5338134765625,1895.4371337890625,0.0,2890.015869140625,0.935690462589264,1.0,0.0,3.0,1.0,0.0
18013380,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9000320434570312,0.4216817617416382,0.3807418048381805,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9759631156921388,0.5289146900177002,0.5009637475013733,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.913597583770752,0.4400460720062256,0.3087407052516937,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9027752876281738,0.4257414638996124,0.4045062959194183,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7503635287284851,0.2413598001003265,1.0971565246582031,284.94927978515625,284.95001220703125,302.30010986328125,297.3702697753906,299.09637451171875,297.2434387207031,284.94927978515625,1.0,0.5972043871879578,0.4868447482585907,0.4868447482585907,1.0,1.0,-3.232696771621704,1.1796585321426392,2.0530381202697754,0.4463543891906738,0.9325392246246338,0.9325392246246338,0.0,148.3229217529297,124.0,76401.3984375,0.0,2741.4853515625,1.0,278.1499938964844,282.9760131835937,300.37060546875,305.3472595214844,293.1499938964844,293.1499938964844,278.1499938964844,36005.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452396988868713,1.0,0.0,0.0,3.78380298614502,3.783828258514404,9.553231166137266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.0009765625,0.0,1687.228515625,1895.4371337890625,0.0,2890.70654296875,0.9352545142173768,1.0,0.0,3.0,1.0,0.0
18013440,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9000320434570312,0.4216817617416382,0.3807418048381805,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9759631156921388,0.5289146900177002,0.5009637475013733,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.913597583770752,0.4400460720062256,0.3087407052516937,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9027752876281738,0.4257414638996124,0.4045062959194183,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7503635287284851,0.2413598001003265,1.0971565246582031,284.94927978515625,284.95001220703125,302.30010986328125,297.3702697753906,299.09637451171875,297.2434387207031,284.94927978515625,1.0,0.5972043871879578,0.4868447482585907,0.4868447482585907,1.0,1.0,-3.232696771621704,1.1796585321426392,2.0530381202697754,0.4463543891906738,0.9325392246246338,0.9325392246246338,0.0,148.3229217529297,124.0,76401.3984375,0.0,2741.4853515625,1.0,278.1499938964844,282.9760131835937,300.37060546875,305.3472595214844,293.1499938964844,293.1499938964844,278.1499938964844,36005.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452396988868713,1.0,0.0,0.0,3.78380298614502,3.783828258514404,9.553231166137266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.0009765625,0.0,1687.228515625,1895.4371337890625,0.0,2890.70654296875,0.9352545142173768,1.0,0.0,3.0,1.0,0.0
