time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013500,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9120249152183532,0.4218178987503052,0.3806467950344085,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9872774481773376,0.5302680134773254,0.5020020604133606,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9270719289779664,0.4405495226383209,0.3089201152324676,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9154968857765198,0.4263935387134552,0.4048886001110077,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7593610286712646,0.2414490133523941,1.0964548587799072,284.9492492675781,284.95001220703125,302.31671142578125,297.36602783203125,299.1000671386719,297.244140625,284.9492492675781,1.0,0.5940727591514587,0.4859889149665832,0.4859889149665832,1.0,1.0,-3.2336626052856445,1.1782169342041016,2.055445671081543,0.4447852075099945,0.9322720170021056,0.9322720170021056,0.0,142.5836181640625,124.0,76365.765625,0.0,2711.799560546875,1.0,278.1499938964844,282.9750366210937,300.3664245605469,305.3407592773437,293.1499938964844,293.1499938964844,278.1499938964844,36005.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452851176261902,1.0,0.0,0.0,3.782810926437378,3.782836198806762,9.548222124067252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.5087890625,0.0,1686.0489501953125,1895.4371337890625,0.0,2891.13134765625,0.9350311756134032,1.0,0.0,3.0,1.0,0.0
18013560,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9261301755905152,0.4219507277011871,0.380551129579544,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9980669021606444,0.5316408276557922,0.5030450820922852,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9417954683303832,0.4410527348518371,0.3091012239456177,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9302001595497132,0.4270459711551666,0.4052737653255462,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7694055438041687,0.2415422201156616,1.09578275680542,284.9490661621094,284.95001220703125,302.33319091796875,297.3616638183594,299.10382080078125,297.2448425292969,284.94903564453125,1.0,0.5908844470977783,0.4851794242858886,0.4851794242858886,1.0,1.0,-3.234199285507202,1.1766889095306396,2.0575103759765625,0.4432257413864136,0.9318680763244628,0.9318680763244628,0.0,136.8558807373047,112.0,76323.53125,0.0,2681.68310546875,1.0,278.1499938964844,282.9739685058594,300.3620910644531,305.3339233398437,293.1499938964844,293.1499938964844,278.1499938964844,36006.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453329801559448,1.0,0.0,0.0,3.781586170196533,3.781611442565918,9.542040970700327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.939453125,0.0,1684.6043701171875,1895.4371337890625,0.0,2891.5791015625,0.9347416758537292,1.0,0.0,3.0,1.0,0.0
18013620,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.945285141468048,0.4220738410949707,0.3804455697536468,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9990000128746032,0.5364800691604614,0.4808043539524078,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9608513712882996,0.4419344067573547,0.3095405399799347,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.950118899345398,0.4282355308532715,0.406154453754425,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7832942008972168,0.2416440397500991,1.0950510501861572,284.939208984375,284.95001220703125,302.3657531738281,297.3524475097656,299.11456298828125,297.2541809082031,284.9388732910156,1.0,0.5826504230499268,0.4835605025291443,0.4835605025291443,1.0,1.0,-3.208587169647217,1.1629012823104858,2.0456857681274414,0.4356642365455627,0.921142578125,0.921142578125,0.0,128.83241271972656,130.0,75659.65625,0.0,2585.8056640625,1.0,278.1499938964844,282.97119140625,300.34979248046875,305.2911376953125,293.1499938964844,293.1499938964844,278.1499938964844,36102.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448957800865173,1.0,0.0,0.0,3.750511407852173,3.7505364418029785,9.385864245814446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.8125,0.0,1648.6829833984375,1895.4371337890625,0.0,2887.48876953125,0.9273104667663574,1.0,0.0,3.0,1.0,0.0
18013680,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.945285141468048,0.4220738410949707,0.3804455697536468,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9990000128746032,0.5364800691604614,0.4808043539524078,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9608513712882996,0.4419344067573547,0.3095405399799347,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.950118899345398,0.4282355308532715,0.406154453754425,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7832942008972168,0.2416440397500991,1.0950510501861572,284.939208984375,284.95001220703125,302.3657531738281,297.3524475097656,299.11456298828125,297.2541809082031,284.9388732910156,1.0,0.5826504230499268,0.4835605025291443,0.4835605025291443,1.0,1.0,-3.208587169647217,1.1629012823104858,2.0456857681274414,0.4356642365455627,0.921142578125,0.921142578125,0.0,128.83241271972656,130.0,75659.65625,0.0,2585.8056640625,1.0,278.1499938964844,282.97119140625,300.34979248046875,305.2911376953125,293.1499938964844,293.1499938964844,278.1499938964844,36102.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448957800865173,1.0,0.0,0.0,3.750511407852173,3.7505364418029785,9.385864245814446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.8125,0.0,1648.6829833984375,1895.4371337890625,0.0,2887.48876953125,0.9273104667663574,1.0,0.0,3.0,1.0,0.0
18013740,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9460124373435974,0.4222601056098938,0.38057342171669,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9990000128746032,0.542892575263977,0.4799815416336059,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.962099015712738,0.4428903460502624,0.3101724088191986,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9517028331756592,0.4295043647289276,0.4073037803173065,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7839418053627014,0.2418698817491531,1.0958226919174194,284.9472351074219,284.95001220703125,302.3977966308594,297.3426818847656,299.1320495605469,297.2718811035156,284.9476013183594,1.0,0.5836961269378662,0.4819415509700775,0.4819415509700775,1.0,1.0,-3.210731029510498,1.160334229469299,2.0503969192504883,0.4320522844791412,0.921715259552002,0.921715259552002,0.0,128.67955017089844,148.0,75547.671875,0.0,2589.315673828125,1.0,278.1499938964844,282.97802734375,300.3383178710937,305.2554931640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438489437103271,1.0,0.0,0.0,3.739821672439575,3.739846706390381,9.33243768486136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.677734375,0.0,1635.4102783203125,1895.4371337890625,0.0,2877.696533203125,0.9255442023277284,1.0,0.0,3.0,1.0,0.0
18013800,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9460124373435974,0.4222601056098938,0.38057342171669,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9990000128746032,0.542892575263977,0.4799815416336059,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.962099015712738,0.4428903460502624,0.3101724088191986,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9517028331756592,0.4295043647289276,0.4073037803173065,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7839418053627014,0.2418698817491531,1.0958226919174194,284.9472351074219,284.95001220703125,302.3977966308594,297.3426818847656,299.1320495605469,297.2718811035156,284.9476013183594,1.0,0.5836961269378662,0.4819415509700775,0.4819415509700775,1.0,1.0,-3.210731029510498,1.160334229469299,2.0503969192504883,0.4320522844791412,0.921715259552002,0.921715259552002,0.0,128.67955017089844,148.0,75547.671875,0.0,2589.315673828125,1.0,278.1499938964844,282.97802734375,300.3383178710937,305.2554931640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438489437103271,1.0,0.0,0.0,3.739821672439575,3.739846706390381,9.33243768486136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.677734375,0.0,1635.4102783203125,1895.4371337890625,0.0,2877.696533203125,0.9255442023277284,1.0,0.0,3.0,1.0,0.0
18013860,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.9382994174957277,0.4223970770835876,0.380801260471344,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9990000128746032,0.545479416847229,0.4907307922840118,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9552196860313416,0.443560928106308,0.3107170462608337,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9447140693664552,0.4303901493549347,0.4082426726818084,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.7783567309379578,0.242044448852539,1.0971297025680542,284.9539794921875,284.95001220703125,302.4192810058594,297.335693359375,299.1394348144531,297.2747802734375,284.9544677734375,1.0,0.5881639719009399,0.4810200333595276,0.4810200333595276,1.0,1.0,-3.227270603179932,1.164942741394043,2.0623278617858887,0.4328567087650299,0.926885426044464,0.926885426044464,0.0,132.16015625,148.0,75841.5859375,0.0,2641.501220703125,1.0,278.1499938964844,282.9778747558594,300.33563232421875,305.26531982421875,293.1499938964844,293.1499938964844,278.1499938964844,35944.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440433144569397,1.0,0.0,0.0,3.754614353179932,3.754639387130737,9.406410867995874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.0009765625,0.0,1652.2760009765625,1895.4371337890625,0.0,2879.514404296875,0.929072082042694,1.0,0.0,3.0,1.0,0.0
18013920,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9333319067955016,0.4224541783332824,0.3809230625629425,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9990000128746032,0.5461717247962952,0.4976792931556701,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9506520628929138,0.4438722133636474,0.3109867572784424,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.940086305141449,0.4308031797409057,0.4087032377719879,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.774815022945404,0.2421167492866516,1.0978162288665771,284.95703125,284.95001220703125,302.4292907714844,297.3323059082031,299.1413269042969,297.27349853515625,284.95751953125,1.0,0.5909276604652405,0.4805863499641418,0.4805863499641418,1.0,1.0,-3.237469434738159,1.1680721044540403,2.069397211074829,0.4336699545383453,0.930171549320221,0.930171549320221,0.0,134.42591857910156,166.0,76036.9375,0.0,2674.58740234375,1.0,278.1499938964844,282.9768371582031,300.3345947265625,305.2747497558594,293.1499938964844,293.1499938964844,278.1499938964844,35922.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443668484687805,1.0,0.0,0.0,3.765202283859253,3.7652273178100586,9.459537864131562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.1865234375,0.0,1664.555908203125,1895.4371337890625,0.0,2882.54052734375,0.9315244555473328,1.0,0.0,3.0,1.0,0.0
18013980,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9103191494941713,0.4225445389747619,0.3813815414905548,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9935531616210938,0.5462066531181335,0.517733633518219,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9280301332473756,0.4447739422321319,0.311901181936264,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9176647067070008,0.4320245683193207,0.4102411568164825,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.7584956884384155,0.2422354966402053,1.1002750396728516,284.9622802734375,284.95001220703125,302.4602966308594,297.3213806152344,299.1403503417969,297.2588195800781,284.9622802734375,1.0,0.6015657186508179,0.4792311489582062,0.4792311489582062,1.0,1.0,-3.270505666732788,1.1782283782958984,2.0922772884368896,0.4366693794727325,0.9409353137016296,0.9409353137016296,0.0,145.19790649414062,184.0,76694.9296875,0.0,2800.140380859375,1.0,278.1499938964844,282.9686279296875,300.329833984375,305.3133850097656,293.1499938964844,293.1499938964844,278.1499938964844,35898.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461946249008179,1.0,0.0,0.0,3.804748773574829,3.804774284362793,9.659291890784516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.482421875,0.0,1711.451904296875,1895.4371337890625,0.0,2899.642333984375,0.9403977990150452,1.0,0.0,3.0,1.0,0.0
18014040,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9103191494941713,0.4225445389747619,0.3813815414905548,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9935531616210938,0.5462066531181335,0.517733633518219,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9280301332473756,0.4447739422321319,0.311901181936264,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9176647067070008,0.4320245683193207,0.4102411568164825,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.7584956884384155,0.2422354966402053,1.1002750396728516,284.9622802734375,284.95001220703125,302.4602966308594,297.3213806152344,299.1403503417969,297.2588195800781,284.9622802734375,1.0,0.6015657186508179,0.4792311489582062,0.4792311489582062,1.0,1.0,-3.270505666732788,1.1782283782958984,2.0922772884368896,0.4366693794727325,0.9409353137016296,0.9409353137016296,0.0,145.19790649414062,184.0,76694.9296875,0.0,2800.140380859375,1.0,278.1499938964844,282.9686279296875,300.329833984375,305.3133850097656,293.1499938964844,293.1499938964844,278.1499938964844,35898.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461946249008179,1.0,0.0,0.0,3.804748773574829,3.804774284362793,9.659291890784516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.482421875,0.0,1711.451904296875,1895.4371337890625,0.0,2899.642333984375,0.9403977990150452,1.0,0.0,3.0,1.0,0.0
18014100,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8934631943702698,0.4224587380886078,0.3816732168197632,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.9788812398910522,0.5464218258857727,0.5180572271347046,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.9095371961593628,0.4451084733009338,0.3124156296253204,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.9004156589508057,0.432523638010025,0.4110903441905975,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.745711088180542,0.2421745657920837,1.1018153429031372,284.9572448730469,284.95001220703125,302.4755859375,297.315673828125,299.1390075683594,297.25164794921875,284.9571838378906,1.0,0.6067061424255371,0.4785535335540771,0.4785535335540771,1.0,1.0,-3.27230191230774,1.1774208545684814,2.094881057739258,0.4356919825077057,0.9404021501541138,0.9404021501541138,0.0,153.93829345703125,184.0,76700.25,0.0,2854.7880859375,1.0,278.1499938964844,282.96246337890625,300.3243713378906,305.3174743652344,293.1499938964844,293.1499938964844,278.1499938964844,35960.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471031785011292,1.0,0.0,0.0,3.809443712234497,3.809469223022461,9.683144526206888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.9833984375,0.0,1717.5926513671875,1895.4371337890625,0.0,2908.146484375,0.9410921335220336,1.0,0.0,3.0,1.0,0.0
18014160,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8792735934257507,0.4223423302173614,0.3818978071212768,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.964606523513794,0.5470755100250244,0.5188296437263489,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8950554132461548,0.4454169571399688,0.3128834664821625,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8864685297012329,0.4329967796802521,0.4118783473968506,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.7350095510482788,0.2420872449874878,1.1030582189559937,284.95574951171875,284.95001220703125,302.49072265625,297.309814453125,299.1382141113281,297.247314453125,284.9556579589844,1.0,0.6120412945747375,0.4774653017520904,0.4774653017520904,1.0,1.0,-3.276507377624512,1.176726460456848,2.099780797958374,0.4340607523918152,0.9414188861846924,0.9414188861846924,0.0,162.4950408935547,202.0,76727.6328125,0.0,2911.484130859375,1.0,278.1499938964844,282.9591979980469,300.3170471191406,305.3134460449219,293.1499938964844,293.1499938964844,278.1499938964844,35971.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477053642272949,1.0,0.0,0.0,3.8134803771972656,3.8135058879852295,9.703676369099412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.5888671875,0.0,1722.5482177734375,1895.4371337890625,0.0,2913.78369140625,0.9420303106307985,1.0,0.0,3.0,1.0,0.0
18014220,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8550503253936768,0.4220495820045471,0.3822943568229675,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9366325736045836,0.5488653182983398,0.5210254192352295,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.870427131652832,0.4459793865680694,0.3137835264205932,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8625412583351135,0.4338862597942352,0.4134048819541931,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7163035273551941,0.2418617308139801,1.1053253412246704,284.9538879394531,284.95001220703125,302.5206298828125,297.2976989746094,299.13800048828125,297.2416381835937,284.953857421875,1.0,0.6228512525558472,0.4752888679504394,0.4752888679504394,1.0,1.0,-3.2852699756622314,1.1753160953521729,2.1099538803100586,0.4306807518005371,0.9430136680603028,0.9430136680603028,0.0,179.98428344726562,220.0,76769.328125,0.0,3028.17626953125,1.0,278.1499938964844,282.9537353515625,300.3025817871094,305.3020324707031,293.1499938964844,293.1499938964844,278.1499938964844,35981.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485494256019592,1.0,0.0,0.0,3.819825172424317,3.8198509216308594,9.73599298959016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.541015625,0.0,1730.2977294921875,1895.4371337890625,0.0,2921.68603515625,0.9434412121772766,1.0,0.0,3.0,1.0,0.0
18014280,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8550503253936768,0.4220495820045471,0.3822943568229675,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9366325736045836,0.5488653182983398,0.5210254192352295,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.870427131652832,0.4459793865680694,0.3137835264205932,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8625412583351135,0.4338862597942352,0.4134048819541931,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7163035273551941,0.2418617308139801,1.1053253412246704,284.9538879394531,284.95001220703125,302.5206298828125,297.2976989746094,299.13800048828125,297.2416381835937,284.953857421875,1.0,0.6228512525558472,0.4752888679504394,0.4752888679504394,1.0,1.0,-3.2852699756622314,1.1753160953521729,2.1099538803100586,0.4306807518005371,0.9430136680603028,0.9430136680603028,0.0,179.98428344726562,220.0,76769.328125,0.0,3028.17626953125,1.0,278.1499938964844,282.9537353515625,300.3025817871094,305.3020324707031,293.1499938964844,293.1499938964844,278.1499938964844,35981.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485494256019592,1.0,0.0,0.0,3.819825172424317,3.8198509216308594,9.73599298959016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.541015625,0.0,1730.2977294921875,1895.4371337890625,0.0,2921.68603515625,0.9434412121772766,1.0,0.0,3.0,1.0,0.0
18014340,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8354212641716003,0.4217061102390289,0.3826516568660736,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9120121002197266,0.5508790016174316,0.523547887802124,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8502979278564453,0.4464975297451019,0.3146578073501587,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8431302905082703,0.4347197115421295,0.4148875474929809,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6987677812576294,0.2415913343429565,1.1074285507202148,284.9529724121094,284.95001220703125,302.54998779296875,297.28497314453125,299.1384582519531,297.2375183105469,284.9529724121094,1.0,0.6337015628814697,0.473112404346466,0.473112404346466,1.0,1.0,-3.294092893600464,1.1738677024841309,2.120225191116333,0.4272207617759704,0.9444764256477356,0.9444764256477356,0.0,197.816650390625,223.0,76804.1484375,0.0,3147.549072265625,1.0,278.1499938964844,282.94903564453125,300.2887268066406,305.2901916503906,293.1499938964844,293.1499938964844,278.1499938964844,35984.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849215567111969,1.0,0.0,0.0,3.8252577781677246,3.825283527374268,9.763706430021557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.70703125,0.0,1736.91357421875,1895.4371337890625,0.0,2927.92431640625,0.9446553587913512,1.0,0.0,3.0,1.0,0.0
18014400,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8354212641716003,0.4217061102390289,0.3826516568660736,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9120121002197266,0.5508790016174316,0.523547887802124,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8502979278564453,0.4464975297451019,0.3146578073501587,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8431302905082703,0.4347197115421295,0.4148875474929809,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6987677812576294,0.2415913343429565,1.1074285507202148,284.9529724121094,284.95001220703125,302.54998779296875,297.28497314453125,299.1384582519531,297.2375183105469,284.9529724121094,1.0,0.6337015628814697,0.473112404346466,0.473112404346466,1.0,1.0,-3.294092893600464,1.1738677024841309,2.120225191116333,0.4272207617759704,0.9444764256477356,0.9444764256477356,0.0,197.816650390625,223.0,76804.1484375,0.0,3147.549072265625,1.0,278.1499938964844,282.94903564453125,300.2887268066406,305.2901916503906,293.1499938964844,293.1499938964844,278.1499938964844,35984.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849215567111969,1.0,0.0,0.0,3.8252577781677246,3.825283527374268,9.763706430021557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.70703125,0.0,1736.91357421875,1895.4371337890625,0.0,2927.92431640625,0.9446553587913512,1.0,0.0,3.0,1.0,0.0
18014460,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8215627074241638,0.419367641210556,0.3814630210399627,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8964003920555115,0.5508613586425781,0.5244907140731812,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8364377617835999,0.4449430108070373,0.3142978847026825,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8297083377838135,0.4333936274051666,0.4146452844142914,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.6848400235176086,0.2390137165784835,1.1008970737457275,284.9442749023437,284.95001220703125,302.57879638671875,297.27362060546875,299.1266784667969,297.214111328125,284.94403076171875,1.0,0.6392635703086853,0.4713994562625885,0.4713994562625885,1.0,1.0,-3.285244464874268,1.166428565979004,2.118815898895264,0.4219767153263092,0.9377011656761168,0.9377011656761168,0.0,211.00457763671875,211.0,76405.75,0.0,3202.093017578125,1.0,278.1499938964844,282.9435119628906,300.2738647460937,305.25848388671875,293.1499938964844,293.1499938964844,278.1499938964844,36060.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493319153785706,1.0,0.0,0.0,3.8095099925994873,3.809535503387451,9.683481039246544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.787109375,0.0,1718.4481201171875,1895.4371337890625,0.0,2929.013427734375,0.9407131671905518,1.0,0.0,3.0,1.0,0.0
18014520,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8215627074241638,0.419367641210556,0.3814630210399627,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8964003920555115,0.5508613586425781,0.5244907140731812,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8364377617835999,0.4449430108070373,0.3142978847026825,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8297083377838135,0.4333936274051666,0.4146452844142914,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.6848400235176086,0.2390137165784835,1.1008970737457275,284.9442749023437,284.95001220703125,302.57879638671875,297.27362060546875,299.1266784667969,297.214111328125,284.94403076171875,1.0,0.6392635703086853,0.4713994562625885,0.4713994562625885,1.0,1.0,-3.285244464874268,1.166428565979004,2.118815898895264,0.4219767153263092,0.9377011656761168,0.9377011656761168,0.0,211.00457763671875,211.0,76405.75,0.0,3202.093017578125,1.0,278.1499938964844,282.9435119628906,300.2738647460937,305.25848388671875,293.1499938964844,293.1499938964844,278.1499938964844,36060.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493319153785706,1.0,0.0,0.0,3.8095099925994873,3.809535503387451,9.683481039246544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.787109375,0.0,1718.4481201171875,1895.4371337890625,0.0,2929.013427734375,0.9407131671905518,1.0,0.0,3.0,1.0,0.0
18014580,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8191371560096741,0.4181642830371856,0.380220502614975,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.89496248960495,0.5518715977668762,0.5252794027328491,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.834441065788269,0.4444579780101776,0.3138354420661926,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8278154134750366,0.4330373704433441,0.4141570329666137,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6815153956413269,0.2373402863740921,1.092673897743225,284.9416198730469,284.95001220703125,302.6069641113281,297.2654724121094,299.12261962890625,297.2033386230469,284.94158935546875,1.0,0.6380470395088196,0.4696864783763885,0.4696864783763885,1.0,1.0,-3.2736618518829346,1.15797758102417,2.1156842708587646,0.4159178435802459,0.930941104888916,0.930941104888916,0.0,212.2442626953125,199.0,75921.2421875,0.0,3183.521484375,1.0,278.1499938964844,282.9454650878906,300.2608947753906,305.2113342285156,293.1499938964844,293.1499938964844,278.1499938964844,36066.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848339855670929,1.0,0.0,0.0,3.783704996109009,3.7837302684783936,9.552736628393177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.0107421875,0.0,1687.5880126953125,1895.4371337890625,0.0,2919.7236328125,0.9349923729896544,1.0,0.0,3.0,1.0,0.0
18014640,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8191371560096741,0.4181642830371856,0.380220502614975,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.89496248960495,0.5518715977668762,0.5252794027328491,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.834441065788269,0.4444579780101776,0.3138354420661926,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8278154134750366,0.4330373704433441,0.4141570329666137,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6815153956413269,0.2373402863740921,1.092673897743225,284.9416198730469,284.95001220703125,302.6069641113281,297.2654724121094,299.12261962890625,297.2033386230469,284.94158935546875,1.0,0.6380470395088196,0.4696864783763885,0.4696864783763885,1.0,1.0,-3.2736618518829346,1.15797758102417,2.1156842708587646,0.4159178435802459,0.930941104888916,0.930941104888916,0.0,212.2442626953125,199.0,75921.2421875,0.0,3183.521484375,1.0,278.1499938964844,282.9454650878906,300.2608947753906,305.2113342285156,293.1499938964844,293.1499938964844,278.1499938964844,36066.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848339855670929,1.0,0.0,0.0,3.783704996109009,3.7837302684783936,9.552736628393177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.0107421875,0.0,1687.5880126953125,1895.4371337890625,0.0,2919.7236328125,0.9349923729896544,1.0,0.0,3.0,1.0,0.0
18014700,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8208163380622864,0.4177934527397156,0.3797566890716553,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8976684808731079,0.5526013970375061,0.5258233547210693,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8363742828369141,0.4444537758827209,0.3137267529964447,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8297522068023682,0.4330879151821136,0.4140627086162567,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.6826608180999756,0.2367628961801529,1.0893672704696655,284.9417724609375,284.95001220703125,302.6208190917969,297.26251220703125,299.1224060058594,297.2008056640625,284.9417419433594,1.0,0.6361750960350037,0.4688299894332886,0.4688299894332886,1.0,1.0,-3.26953649520874,1.154402494430542,2.1151340007781982,0.4131675362586975,0.9282674193382264,0.9282674193382264,0.0,209.8694763183593,199.0,75728.0546875,0.0,3161.219482421875,1.0,278.1499938964844,282.9469909667969,300.257080078125,305.1929626464844,293.1499938964844,293.1499938964844,278.1499938964844,36060.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477261662483215,1.0,0.0,0.0,3.772871255874634,3.7728965282440186,9.498111239736318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12211.1591796875,0.0,1674.680419921875,1895.4371337890625,0.0,2913.978515625,0.932589590549469,1.0,0.0,3.0,1.0,0.0
18014760,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8235241174697876,0.4174953699111938,0.379334956407547,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9016214609146118,0.5534077882766724,0.5264132618904114,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8393812775611877,0.4445296823978424,0.3136556446552276,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8327400088310242,0.4332191050052643,0.4140182733535766,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6848364472389221,0.2362897992134094,1.0864006280899048,284.9423217773437,284.95001220703125,302.6345520019531,297.26031494140625,299.1235046386719,297.19921875,284.9423217773437,1.0,0.6338474154472351,0.4681857228279114,0.4681857228279114,1.0,1.0,-3.266030788421631,1.1515251398086548,2.1145057678222656,0.4109760522842407,0.9260268211364746,0.9260268211364746,0.0,206.4783172607422,187.0,75565.1328125,0.0,3134.654541015625,1.0,278.1499938964844,282.9486389160156,300.25457763671875,305.177978515625,293.1499938964844,293.1499938964844,278.1499938964844,36053.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471255898475647,1.0,0.0,0.0,3.763469219207764,3.763494491577149,9.45083172609884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.8779296875,0.0,1663.52001953125,1895.4371337890625,0.0,2908.35595703125,0.930511713027954,1.0,0.0,3.0,1.0,0.0
18014820,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8311387300491333,0.4170175492763519,0.3785556554794311,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.912743330001831,0.5551699995994568,0.5276815295219421,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8477959036827087,0.4448198080062866,0.313577264547348,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8410454392433167,0.4336239695549011,0.4140186905860901,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6914277672767639,0.2355582267045974,1.081207275390625,284.9436340332031,284.95001220703125,302.6615295410156,297.2579650878906,299.1267395019531,297.1977233886719,284.94366455078125,1.0,0.6283403635025024,0.4668972194194793,0.4668972194194793,1.0,1.0,-3.2602782249450684,1.1463210582733154,2.113957166671753,0.4068566262722015,0.922321319580078,0.922321319580078,0.0,197.80714416503903,175.0,75295.671875,0.0,3073.899169921875,1.0,278.1499938964844,282.95147705078125,300.2524719238281,305.1557006835937,293.1499938964844,293.1499938964844,278.1499938964844,36040.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460211157798767,1.0,0.0,0.0,3.747872829437256,3.7478978633880615,9.372662361784024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.017578125,0.0,1645.11962890625,1895.4371337890625,0.0,2898.018798828125,0.9270642399787904,1.0,0.0,3.0,1.0,0.0
18014880,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8311387300491333,0.4170175492763519,0.3785556554794311,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.912743330001831,0.5551699995994568,0.5276815295219421,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8477959036827087,0.4448198080062866,0.313577264547348,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8410454392433167,0.4336239695549011,0.4140186905860901,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6914277672767639,0.2355582267045974,1.081207275390625,284.9436340332031,284.95001220703125,302.6615295410156,297.2579650878906,299.1267395019531,297.1977233886719,284.94366455078125,1.0,0.6283403635025024,0.4668972194194793,0.4668972194194793,1.0,1.0,-3.2602782249450684,1.1463210582733154,2.113957166671753,0.4068566262722015,0.922321319580078,0.922321319580078,0.0,197.80714416503903,175.0,75295.671875,0.0,3073.899169921875,1.0,278.1499938964844,282.95147705078125,300.2524719238281,305.1557006835937,293.1499938964844,293.1499938964844,278.1499938964844,36040.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460211157798767,1.0,0.0,0.0,3.747872829437256,3.7478978633880615,9.372662361784024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.017578125,0.0,1645.11962890625,1895.4371337890625,0.0,2898.018798828125,0.9270642399787904,1.0,0.0,3.0,1.0,0.0
18014940,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8414061665534973,0.416607528924942,0.3777989447116852,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9282979369163512,0.5570985078811646,0.5290555357933044,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8591826558113098,0.4452077150344848,0.3135377168655395,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8522347211837769,0.4341267347335815,0.4140733778476715,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.7006205320358276,0.2350505590438842,1.0768306255340576,284.9447937011719,284.95001220703125,302.6878662109375,297.2582092285156,299.1307067871094,297.1976623535156,284.94482421875,1.0,0.6220495700836182,0.4656087160110473,0.4656087160110473,1.0,1.0,-3.255775451660156,1.141599416732788,2.114176034927368,0.4029322266578674,0.9194410443305968,0.9194410443305968,0.0,187.4222717285156,163.0,75085.015625,0.0,3006.502685546875,1.0,278.1499938964844,282.95361328125,300.25341796875,305.1414489746094,293.1499938964844,293.1499938964844,278.1499938964844,36033.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450906872749329,1.0,0.0,0.0,3.735767364501953,3.73579216003418,9.312213364864874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.115234375,0.0,1630.9515380859375,1895.4371337890625,0.0,2889.3125,0.9243693947792052,1.0,0.0,3.0,1.0,0.0
18015000,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8414061665534973,0.416607528924942,0.3777989447116852,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9282979369163512,0.5570985078811646,0.5290555357933044,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8591826558113098,0.4452077150344848,0.3135377168655395,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8522347211837769,0.4341267347335815,0.4140733778476715,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.7006205320358276,0.2350505590438842,1.0768306255340576,284.9447937011719,284.95001220703125,302.6878662109375,297.2582092285156,299.1307067871094,297.1976623535156,284.94482421875,1.0,0.6220495700836182,0.4656087160110473,0.4656087160110473,1.0,1.0,-3.255775451660156,1.141599416732788,2.114176034927368,0.4029322266578674,0.9194410443305968,0.9194410443305968,0.0,187.4222717285156,163.0,75085.015625,0.0,3006.502685546875,1.0,278.1499938964844,282.95361328125,300.25341796875,305.1414489746094,293.1499938964844,293.1499938964844,278.1499938964844,36033.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450906872749329,1.0,0.0,0.0,3.735767364501953,3.73579216003418,9.312213364864874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.115234375,0.0,1630.9515380859375,1895.4371337890625,0.0,2889.3125,0.9243693947792052,1.0,0.0,3.0,1.0,0.0
18015060,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8507635593414307,0.4163171648979187,0.3772251009941101,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9420990347862244,0.5586166381835938,0.5301382541656494,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8695524334907532,0.4455366134643554,0.3135184645652771,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8624247312545776,0.4345374703407287,0.4141255915164947,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.708905816078186,0.2347484230995178,1.0738288164138794,284.94549560546875,284.95001220703125,302.70751953125,297.260009765625,299.1338195800781,297.197998046875,284.9455261230469,1.0,0.6170229911804199,0.4646351039409637,0.4646351039409637,1.0,1.0,-3.252817392349243,1.1381999254226685,2.114617347717285,0.4000265896320343,0.9176108837127686,0.9176108837127686,0.0,179.01925659179688,163.0,74949.3359375,0.0,2953.55322265625,1.0,278.1499938964844,282.95489501953125,300.2555847167969,305.1339416503906,293.1499938964844,293.1499938964844,278.1499938964844,36028.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444371819496155,1.0,0.0,0.0,3.728030443191528,3.728055238723755,9.273682053390077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.1572265625,0.0,1621.9454345703125,1895.4371337890625,0.0,2883.198486328125,0.9226482510566713,1.0,0.0,3.0,1.0,0.0
18015120,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8539973497390747,0.4162282645702362,0.3770447969436645,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9466727375984192,0.5591002106666565,0.5304834246635437,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8731218576431274,0.4456447660923004,0.3135141730308532,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.865937352180481,0.4346702694892883,0.4141435623168945,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7116633057594299,0.2346615642309188,1.0729156732559204,284.9457092285156,284.95001220703125,302.713623046875,297.2608337402344,299.13482666015625,297.1981201171875,284.9457397460937,1.0,0.6154124736785889,0.4643276333808899,0.4643276333808899,1.0,1.0,-3.251932382583618,1.1371448040008545,2.114787578582764,0.3991151452064514,0.9170714020729064,0.9170714020729064,0.0,176.3238067626953,151.0,74909.09375,0.0,2936.72509765625,1.0,278.1499938964844,282.95526123046875,300.2564392089844,305.1319274902344,293.1499938964844,293.1499938964844,278.1499938964844,36027.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442289233207703,1.0,0.0,0.0,3.725745677947998,3.7257704734802246,9.262317917091424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.7197265625,0.0,1619.29296875,1895.4371337890625,0.0,2881.250244140625,0.9221391677856444,1.0,0.0,3.0,1.0,0.0
18015180,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.869304358959198,0.415880024433136,0.37630295753479,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9665390253067015,0.5611382126808167,0.5319371223449707,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8898508548736572,0.4461300671100616,0.3135124742984772,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8824471831321716,0.4352447688579559,0.4142289757728576,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7237399816513062,0.2343567609786987,1.0693408250808716,284.9464111328125,284.95001220703125,302.7388000488281,297.2656555175781,299.13885498046875,297.1989440917969,284.9464111328125,1.0,0.6085712909698486,0.4630465805530548,0.4630465805530548,1.0,1.0,-3.248591423034668,1.1328805685043335,2.115710973739624,0.395343542098999,0.9150915741920472,0.9150915741920472,0.0,164.82179260253906,139.0,74759.890625,0.0,2865.92041015625,1.0,278.1499938964844,282.9565734863281,300.2615966796875,305.1264953613281,293.1499938964844,293.1499938964844,278.1499938964844,36023.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434224128723145,1.0,0.0,0.0,3.717340230941773,3.717365026473999,9.220573247148424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.4853515625,0.0,1609.5635986328125,1895.4371337890625,0.0,2873.706787109375,0.9202708005905152,1.0,0.0,3.0,1.0,0.0
18015240,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.869304358959198,0.415880024433136,0.37630295753479,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9665390253067015,0.5611382126808167,0.5319371223449707,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8898508548736572,0.4461300671100616,0.3135124742984772,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8824471831321716,0.4352447688579559,0.4142289757728576,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7237399816513062,0.2343567609786987,1.0693408250808716,284.9464111328125,284.95001220703125,302.7388000488281,297.2656555175781,299.13885498046875,297.1989440917969,284.9464111328125,1.0,0.6085712909698486,0.4630465805530548,0.4630465805530548,1.0,1.0,-3.248591423034668,1.1328805685043335,2.115710973739624,0.395343542098999,0.9150915741920472,0.9150915741920472,0.0,164.82179260253906,139.0,74759.890625,0.0,2865.92041015625,1.0,278.1499938964844,282.9565734863281,300.2615966796875,305.1264953613281,293.1499938964844,293.1499938964844,278.1499938964844,36023.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434224128723145,1.0,0.0,0.0,3.717340230941773,3.717365026473999,9.220573247148424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.4853515625,0.0,1609.5635986328125,1895.4371337890625,0.0,2873.706787109375,0.9202708005905152,1.0,0.0,3.0,1.0,0.0
18015300,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8781166076660156,0.4157159328460693,0.3759380578994751,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9765828847885132,0.5621638894081116,0.53266841173172,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8993372917175293,0.4463894367218017,0.3135208487510681,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8918504118919373,0.4355401992797851,0.4142767190933227,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7303144335746765,0.2342265993356704,1.0676462650299072,284.9466857910156,284.95001220703125,302.7511291503906,297.2688293457031,299.1408386230469,297.19940185546875,284.9467163085937,1.0,0.6051054000854492,0.4624060392379761,0.4624060392379761,1.0,1.0,-3.2470619678497314,1.1308012008666992,2.116260766983032,0.3934611976146698,0.9142072200775146,0.9142072200775146,0.0,158.99163818359375,139.0,74692.6171875,0.0,2830.42724609375,1.0,278.1499938964844,282.9571228027344,300.2648620605469,305.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,36021.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430257439613342,1.0,0.0,0.0,3.713579893112183,3.71360445022583,9.2019274688937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.3095703125,0.0,1605.2257080078125,1895.4371337890625,0.0,2869.997314453125,0.91943359375,1.0,0.0,3.0,1.0,0.0
