time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015360,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8878021836280823,0.4155580401420593,0.3755773603916168,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9864890575408936,0.5631923675537109,0.5334014892578125,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9099224805831908,0.4466596841812134,0.3135356903076172,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.902091920375824,0.4358400702476501,0.414327472448349,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7374714612960815,0.2341088950634002,1.066004753112793,284.94696044921875,284.95001220703125,302.7633361816406,297.2724609375,299.142822265625,297.19989013671875,284.94696044921875,1.0,0.6016167998313904,0.4617735743522644,0.4617735743522644,1.0,1.0,-3.245614051818848,1.1287695169448853,2.116844654083252,0.3916037678718567,0.9133885502815248,0.9133885502815248,0.0,153.12551879882812,127.0,74629.90625,0.0,2794.937255859375,1.0,278.1499938964844,282.9576110839844,300.2685546875,305.1242980957031,293.1499938964844,293.1499938964844,278.1499938964844,36020.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426321744918823,1.0,0.0,0.0,3.710084915161133,3.71010947227478,9.18461580567964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12031.033203125,0.0,1601.2017822265625,1895.4371337890625,0.0,2866.317138671875,0.918655812740326,1.0,0.0,3.0,1.0,0.0
18015420,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.907038152217865,0.4152168333530426,0.3749032020568847,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9990000128746032,0.5657355785369873,0.52781081199646,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9326375126838684,0.4471863508224487,0.3136093020439148,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.923914670944214,0.436414897441864,0.4144779145717621,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.7518295645713806,0.2338674962520599,1.063030481338501,284.9443664550781,284.95001220703125,302.7872619628906,297.281005859375,299.1471862792969,297.2026672363281,284.9440002441406,1.0,0.5940961837768555,0.460508644580841,0.460508644580841,1.0,1.0,-3.234774351119995,1.121601939201355,2.1131722927093506,0.3868421018123626,0.90906023979187,0.90906023979187,0.0,142.51339721679688,115.0,74354.03125,0.0,2714.03857421875,1.0,278.1499938964844,282.9575500488281,300.2763366699219,305.1180419921875,293.1499938964844,293.1499938964844,278.1499938964844,36047.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417022228240967,1.0,0.0,0.0,3.696557760238648,3.696582078933716,9.117762260757444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.9912109375,0.0,1585.9464111328125,1895.4371337890625,0.0,2857.623291015625,0.9154110550880432,1.0,0.0,3.0,1.0,0.0
18015480,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.907038152217865,0.4152168333530426,0.3749032020568847,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9990000128746032,0.5657355785369873,0.52781081199646,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9326375126838684,0.4471863508224487,0.3136093020439148,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.923914670944214,0.436414897441864,0.4144779145717621,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.7518295645713806,0.2338674962520599,1.063030481338501,284.9443664550781,284.95001220703125,302.7872619628906,297.281005859375,299.1471862792969,297.2026672363281,284.9440002441406,1.0,0.5940961837768555,0.460508644580841,0.460508644580841,1.0,1.0,-3.234774351119995,1.121601939201355,2.1131722927093506,0.3868421018123626,0.90906023979187,0.90906023979187,0.0,142.51339721679688,115.0,74354.03125,0.0,2714.03857421875,1.0,278.1499938964844,282.9575500488281,300.2763366699219,305.1180419921875,293.1499938964844,293.1499938964844,278.1499938964844,36047.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417022228240967,1.0,0.0,0.0,3.696557760238648,3.696582078933716,9.117762260757444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.9912109375,0.0,1585.9464111328125,1895.4371337890625,0.0,2857.623291015625,0.9154110550880432,1.0,0.0,3.0,1.0,0.0
18015540,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9235934019088744,0.4147781431674957,0.3742709159851074,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9990000128746032,0.5714437961578369,0.5023419857025146,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9504662752151488,0.4476420283317566,0.3137334883213043,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.941948175430298,0.4368986487388611,0.4146778881549835,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7634928822517395,0.2335959672927856,1.06051766872406,284.9373779296875,284.95001220703125,302.81060791015625,297.2911071777344,299.15838623046875,297.2189025878906,284.93707275390625,1.0,0.5845881700515747,0.4592437148094177,0.4592437148094177,1.0,1.0,-3.2007927894592285,1.1054798364639282,2.0953128337860107,0.3782674372196197,0.8975353240966797,0.8975353240966797,0.0,134.0638885498047,118.0,73556.2890625,0.0,2599.324951171875,1.0,278.1499938964844,282.9618225097656,300.28179931640625,305.0791931152344,293.1499938964844,293.1499938964844,278.45001220703125,36117.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839795708656311,1.0,0.0,0.0,3.6532251834869385,3.653249263763428,8.905251434043748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11116.1474609375,0.0,1537.6375732421875,1895.4371337890625,0.0,2839.806640625,0.9054640531539916,1.0,0.0,3.0,1.0,0.0
18015600,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9235934019088744,0.4147781431674957,0.3742709159851074,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9990000128746032,0.5714437961578369,0.5023419857025146,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9504662752151488,0.4476420283317566,0.3137334883213043,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.941948175430298,0.4368986487388611,0.4146778881549835,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7634928822517395,0.2335959672927856,1.06051766872406,284.9373779296875,284.95001220703125,302.81060791015625,297.2911071777344,299.15838623046875,297.2189025878906,284.93707275390625,1.0,0.5845881700515747,0.4592437148094177,0.4592437148094177,1.0,1.0,-3.2007927894592285,1.1054798364639282,2.0953128337860107,0.3782674372196197,0.8975353240966797,0.8975353240966797,0.0,134.0638885498047,118.0,73556.2890625,0.0,2599.324951171875,1.0,278.1499938964844,282.9618225097656,300.28179931640625,305.0791931152344,293.1499938964844,293.1499938964844,278.45001220703125,36117.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839795708656311,1.0,0.0,0.0,3.6532251834869385,3.653249263763428,8.905251434043748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11116.1474609375,0.0,1537.6375732421875,1895.4371337890625,0.0,2839.806640625,0.9054640531539916,1.0,0.0,3.0,1.0,0.0
18015660,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.935051441192627,0.4147457182407379,0.3740065991878509,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9990000128746032,0.579369068145752,0.4863274991512298,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9619514346122742,0.448483794927597,0.3141333758831024,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9537984728813172,0.4376942217350006,0.4151921272277832,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7715466618537903,0.2336023151874542,1.059435486793518,284.98291015625,284.95001220703125,302.8333435058594,297.30255126953125,299.1794128417969,297.24713134765625,284.9798889160156,1.0,0.5793734788894653,0.4583103060722351,0.4583103060722351,1.0,1.0,-3.180991172790528,1.09563946723938,2.0853517055511475,0.3724510073661804,0.9465134739875792,0.9465134739875792,0.0,128.98162841796875,138.0,72945.7265625,0.0,2532.70166015625,1.0,278.442626953125,283.0296325683594,300.2839050292969,304.9837951660156,293.1499938964844,293.1499938964844,278.1499938964844,35696.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336198329925537,1.0,0.0,0.0,3.806038618087769,3.806063890457153,9.66584025263728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.572265625,0.0,1711.4310302734375,1895.4371337890625,0.0,2782.167724609375,0.9419842958450316,1.0,0.0,3.0,1.0,0.0
18015720,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.935051441192627,0.4147457182407379,0.3740065991878509,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9990000128746032,0.579369068145752,0.4863274991512298,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9619514346122742,0.448483794927597,0.3141333758831024,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9537984728813172,0.4376942217350006,0.4151921272277832,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7715466618537903,0.2336023151874542,1.059435486793518,284.98291015625,284.95001220703125,302.8333435058594,297.30255126953125,299.1794128417969,297.24713134765625,284.9798889160156,1.0,0.5793734788894653,0.4583103060722351,0.4583103060722351,1.0,1.0,-3.180991172790528,1.09563946723938,2.0853517055511475,0.3724510073661804,0.9465134739875792,0.9465134739875792,0.0,128.98162841796875,138.0,72945.7265625,0.0,2532.70166015625,1.0,278.442626953125,283.0296325683594,300.2839050292969,304.9837951660156,293.1499938964844,293.1499938964844,278.1499938964844,35696.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336198329925537,1.0,0.0,0.0,3.806038618087769,3.806063890457153,9.66584025263728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.572265625,0.0,1711.4310302734375,1895.4371337890625,0.0,2782.167724609375,0.9419842958450316,1.0,0.0,3.0,1.0,0.0
18015780,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9287845492362976,0.4141066670417785,0.3736350536346435,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.5852195024490356,0.4943248331546783,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9568874835968018,0.4488498270511627,0.3145242929458618,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9485626816749572,0.4380811750888824,0.4157282412052154,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.767316997051239,0.2334516793489456,1.0593669414520264,284.9241638183594,284.95001220703125,302.85546875,297.3150939941406,299.1933898925781,297.2616271972656,284.93212890625,1.0,0.5828542113304138,0.4573768973350525,0.4573768973350525,1.0,1.0,-3.1911516189575195,1.0974186658859253,2.0937328338623047,0.3715434968471527,0.8924674987792969,0.8924674987792969,0.0,131.4792022705078,158.0,73177.59375,0.0,2566.252685546875,1.0,278.15728759765625,282.96099853515625,300.3222045898437,305.1188659667969,293.1499938964844,293.1499938964844,278.45001220703125,36378.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837888240814209,1.0,0.0,0.0,3.630253553390503,3.630277633666992,8.793610390966933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.2509765625,0.0,1514.130615234375,1895.4371337890625,0.0,2821.991455078125,0.8995261788368225,1.0,0.0,3.0,1.0,0.0
18015840,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9287845492362976,0.4141066670417785,0.3736350536346435,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.5852195024490356,0.4943248331546783,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9568874835968018,0.4488498270511627,0.3145242929458618,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9485626816749572,0.4380811750888824,0.4157282412052154,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.767316997051239,0.2334516793489456,1.0593669414520264,284.9241638183594,284.95001220703125,302.85546875,297.3150939941406,299.1933898925781,297.2616271972656,284.93212890625,1.0,0.5828542113304138,0.4573768973350525,0.4573768973350525,1.0,1.0,-3.1911516189575195,1.0974186658859253,2.0937328338623047,0.3715434968471527,0.8924674987792969,0.8924674987792969,0.0,131.4792022705078,158.0,73177.59375,0.0,2566.252685546875,1.0,278.15728759765625,282.96099853515625,300.3222045898437,305.1188659667969,293.1499938964844,293.1499938964844,278.45001220703125,36378.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837888240814209,1.0,0.0,0.0,3.630253553390503,3.630277633666992,8.793610390966933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.2509765625,0.0,1514.130615234375,1895.4371337890625,0.0,2821.991455078125,0.8995261788368225,1.0,0.0,3.0,1.0,0.0
18015900,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.92113596200943,0.4141469001770019,0.3736049234867096,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9990000128746032,0.5868893265724182,0.5049002766609192,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9499115347862244,0.4493431448936462,0.3148317635059356,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9413756728172302,0.4385212957859039,0.4161246418952942,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7620337009429932,0.2334939092397689,1.0597785711288452,284.98931884765625,284.95001220703125,302.8663024902344,297.3217163085937,299.1972351074219,297.2631530761719,284.9844665527344,1.0,0.5868802666664124,0.4569101929664612,0.4569101929664612,1.0,1.0,-3.2051596641540527,1.1017378568649292,2.103421688079834,0.3726254105567932,0.9460939168930054,0.9460939168930054,0.0,134.88467407226562,158.0,73528.2265625,0.0,2612.58642578125,1.0,278.4027709960937,283.0180358886719,300.2969055175781,304.9729919433594,293.1499938964844,293.1499938964844,278.45001220703125,35385.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333907723426819,1.0,0.0,0.0,3.80785870552063,3.8078842163085938,9.675088676885937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11662.9365234375,0.0,1711.191650390625,1895.4371337890625,0.0,2780.032470703125,0.9412418603897096,1.0,0.0,3.0,1.0,0.0
18015960,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.91196608543396,0.4141181707382202,0.3737544119358063,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.5874953866004944,0.5185028314590454,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9409703016281128,0.4497990310192108,0.315272182226181,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9322512149810792,0.4389220178127289,0.4166691899299621,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7556115388870239,0.2335023880004882,1.0606032609939575,284.9964294433594,284.95001220703125,302.8769836425781,297.3285522460937,299.1968688964844,297.2588195800781,284.99517822265625,1.0,0.5921146869659424,0.4562702775001526,0.4562702775001526,1.0,1.0,-3.223862171173096,1.107464075088501,2.1163980960845947,0.3741054832935333,0.9640556573867798,0.9640556573867798,0.0,139.38941955566406,176.0,73846.7734375,0.0,2674.80517578125,1.0,278.4432373046875,283.0285949707031,300.320556640625,305.0634155273437,293.1499938964844,293.1499938964844,278.1499938964844,35592.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333628177642822,1.0,0.0,0.0,3.852580785751343,3.852606773376465,9.903684485834674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12628.818359375,0.0,1767.2247314453125,1895.4371337890625,0.0,2779.771728515625,0.9527406692504884,1.0,0.0,3.0,1.0,0.0
18016020,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8918631672859192,0.4134144186973572,0.3736335039138794,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9990000128746032,0.5852984189987183,0.5521878600120544,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9189413189888,0.45018070936203,0.315910667181015,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9105265140533448,0.4392433762550354,0.417468786239624,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.740716814994812,0.233152762055397,1.061327338218689,284.9355773925781,284.95001220703125,302.8978881835937,297.3426513671875,299.18377685546875,297.2313842773437,284.94049072265625,1.0,0.6044912934303284,0.4549905061721802,0.4549905061721802,1.0,1.0,-3.266810894012451,1.1209019422531128,2.145908832550049,0.3779909908771515,0.917780876159668,0.917780876159668,0.0,150.89427185058594,194.0,74952.8125,0.0,2826.71533203125,1.0,278.1567687988281,282.9413146972656,300.3623962402344,305.261962890625,293.1499938964844,293.1499938964844,278.1499938964844,36210.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403081297874451,1.0,0.0,0.0,3.73750376701355,3.737528800964356,9.32087289129413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.0673828125,0.0,1634.3289794921875,1895.4371337890625,0.0,2844.59423828125,0.9237887263298036,1.0,0.0,3.0,1.0,0.0
18016080,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8918631672859192,0.4134144186973572,0.3736335039138794,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9990000128746032,0.5852984189987183,0.5521878600120544,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9189413189888,0.45018070936203,0.315910667181015,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9105265140533448,0.4392433762550354,0.417468786239624,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.740716814994812,0.233152762055397,1.061327338218689,284.9355773925781,284.95001220703125,302.8978881835937,297.3426513671875,299.18377685546875,297.2313842773437,284.94049072265625,1.0,0.6044912934303284,0.4549905061721802,0.4549905061721802,1.0,1.0,-3.266810894012451,1.1209019422531128,2.145908832550049,0.3779909908771515,0.917780876159668,0.917780876159668,0.0,150.89427185058594,194.0,74952.8125,0.0,2826.71533203125,1.0,278.1567687988281,282.9413146972656,300.3623962402344,305.261962890625,293.1499938964844,293.1499938964844,278.1499938964844,36210.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403081297874451,1.0,0.0,0.0,3.73750376701355,3.737528800964356,9.32087289129413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.0673828125,0.0,1634.3289794921875,1895.4371337890625,0.0,2844.59423828125,0.9237887263298036,1.0,0.0,3.0,1.0,0.0
18016140,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8602493405342102,0.4127214848995209,0.3737448453903198,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.971311092376709,0.5831899046897888,0.5534718632698059,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8854710459709167,0.4505680501461029,0.316744863986969,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8781188130378723,0.4394861459732055,0.4184833765029907,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7166926860809326,0.2325658649206161,1.0625916719436646,284.9466247558594,284.95001220703125,302.9181823730469,297.35723876953125,299.1690673828125,297.2059631347656,284.9446716308594,1.0,0.6159685850143433,0.4537107348442077,0.4537107348442077,1.0,1.0,-3.271579504013061,1.1195861101150513,2.1519935131073,0.3762457966804504,0.9227128028869628,0.9227128028869628,0.0,170.6260528564453,212.0,75167.9609375,0.0,2947.46484375,1.0,278.1501770019531,282.94158935546875,300.3599548339844,305.2509460449219,293.1499938964844,293.1499938964844,278.1499938964844,35977.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405371308326721,1.0,0.0,0.0,3.751751661300659,3.751776695251465,9.392073252456612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.9375,0.0,1649.1739501953125,1895.4371337890625,0.0,2846.734375,0.92794269323349,1.0,0.0,3.0,1.0,0.0
18016200,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8602493405342102,0.4127214848995209,0.3737448453903198,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.971311092376709,0.5831899046897888,0.5534718632698059,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8854710459709167,0.4505680501461029,0.316744863986969,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8781188130378723,0.4394861459732055,0.4184833765029907,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7166926860809326,0.2325658649206161,1.0625916719436646,284.9466247558594,284.95001220703125,302.9181823730469,297.35723876953125,299.1690673828125,297.2059631347656,284.9446716308594,1.0,0.6159685850143433,0.4537107348442077,0.4537107348442077,1.0,1.0,-3.271579504013061,1.1195861101150513,2.1519935131073,0.3762457966804504,0.9227128028869628,0.9227128028869628,0.0,170.6260528564453,212.0,75167.9609375,0.0,2947.46484375,1.0,278.1501770019531,282.94158935546875,300.3599548339844,305.2509460449219,293.1499938964844,293.1499938964844,278.1499938964844,35977.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405371308326721,1.0,0.0,0.0,3.751751661300659,3.751776695251465,9.392073252456612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.9375,0.0,1649.1739501953125,1895.4371337890625,0.0,2846.734375,0.92794269323349,1.0,0.0,3.0,1.0,0.0
18016260,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8404900431632996,0.4121297895908355,0.3738048076629638,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9474523067474364,0.5834872126579285,0.5540056228637695,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8647533059120178,0.4509171545505523,0.3174375891685486,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8577120304107666,0.4396683573722839,0.4192757606506347,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6992375254631042,0.2320416867733001,1.063185691833496,284.947998046875,284.95001220703125,302.93475341796875,297.3696594238281,299.1630859375,297.19775390625,284.9479064941406,1.0,0.6252031922340393,0.4521283209323883,0.4521283209323883,1.0,1.0,-3.275498390197754,1.117281436920166,2.158216953277588,0.3731074333190918,0.9219459295272828,0.9219459295272828,0.0,186.50946044921875,212.0,75109.40625,0.0,3043.98974609375,1.0,278.1500244140625,282.9444580078125,300.3681945800781,305.2538757324219,293.1499938964844,293.1499938964844,278.1499938964844,36003.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401544690132141,1.0,0.0,0.0,3.744253396987915,3.7442781925201416,9.354567964692252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.6796875,0.0,1640.60693359375,1895.4371337890625,0.0,2843.158447265625,0.9263023734092712,1.0,0.0,3.0,1.0,0.0
18016320,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.837192952632904,0.4120171666145324,0.3738159537315368,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9431352019309998,0.5836291909217834,0.5542183518409729,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8612882494926453,0.4509868323802948,0.3175714910030365,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8543075919151306,0.4397020936012268,0.419425219297409,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6961578726768494,0.2319422364234924,1.0632951259613037,284.9481811523437,284.95001220703125,302.9378662109375,297.3720397949219,299.1622314453125,297.1967163085937,284.9483337402344,1.0,0.6269351243972778,0.4518269002437591,0.4518269002437591,1.0,1.0,-3.2762396335601807,1.1168280839920044,2.1594114303588867,0.3725001811981201,0.9218883514404296,0.9218883514404296,0.0,189.50650024414065,230.0,75103.3125,0.0,3062.352783203125,1.0,278.1499938964844,282.9447326660156,300.3702697753906,305.2554931640625,293.1499938964844,293.1499938964844,278.1499938964844,36006.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400722742080688,1.0,0.0,0.0,3.743464231491089,3.743489265441896,9.350625873594254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.375,0.0,1639.7105712890625,1895.4371337890625,0.0,2842.390380859375,0.9261403679847716,1.0,0.0,3.0,1.0,0.0
18016380,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8189157843589783,0.411307543516159,0.3738687634468078,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9187161326408386,0.5848308801651001,0.5559641122817993,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8424698114395142,0.4514464139938354,0.3184169232845306,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8357890844345093,0.4399004280567169,0.4203354120254516,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6789403557777405,0.2313252836465835,1.0639469623565674,284.9498596191406,284.95001220703125,302.9569702148437,297.3868408203125,299.1582336425781,297.1925354003906,284.9499206542969,1.0,0.637603759765625,0.4499430656433105,0.4499430656433105,1.0,1.0,-3.2813034057617188,1.1141349077224731,2.167168617248535,0.3687725961208343,0.9227060079574584,0.9227060079574584,0.0,207.98971557617188,218.0,75128.578125,0.0,3176.861328125,1.0,278.1499938964844,282.9446716308594,300.38458251953125,305.2704467773437,293.1499938964844,293.1499938964844,278.1499938964844,35996.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395872712135315,1.0,0.0,0.0,3.74503755569458,3.7450625896453857,9.358487318422704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.189453125,0.0,1641.4659423828125,1895.4371337890625,0.0,2837.859130859375,0.9265981316566468,1.0,0.0,3.0,1.0,0.0
18016440,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8189157843589783,0.411307543516159,0.3738687634468078,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9187161326408386,0.5848308801651001,0.5559641122817993,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8424698114395142,0.4514464139938354,0.3184169232845306,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8357890844345093,0.4399004280567169,0.4203354120254516,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6789403557777405,0.2313252836465835,1.0639469623565674,284.9498596191406,284.95001220703125,302.9569702148437,297.3868408203125,299.1582336425781,297.1925354003906,284.9499206542969,1.0,0.637603759765625,0.4499430656433105,0.4499430656433105,1.0,1.0,-3.2813034057617188,1.1141349077224731,2.167168617248535,0.3687725961208343,0.9227060079574584,0.9227060079574584,0.0,207.98971557617188,218.0,75128.578125,0.0,3176.861328125,1.0,278.1499938964844,282.9446716308594,300.38458251953125,305.2704467773437,293.1499938964844,293.1499938964844,278.1499938964844,35996.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395872712135315,1.0,0.0,0.0,3.74503755569458,3.7450625896453857,9.358487318422704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.189453125,0.0,1641.4659423828125,1895.4371337890625,0.0,2837.859130859375,0.9265981316566468,1.0,0.0,3.0,1.0,0.0
18016500,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8154781460762024,0.4109598398208618,0.3736884295940399,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9146820306777954,0.5854889750480652,0.5566961169242859,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8392928838729858,0.451689064502716,0.3186846971511841,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8325991630554199,0.4399996399879455,0.4205687940120697,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6757081747055054,0.2310232818126678,1.063248634338379,284.9493103027344,284.95001220703125,302.9662780761719,297.3941955566406,299.1563415527344,297.19091796875,284.9492492675781,1.0,0.6390634775161743,0.4490011632442474,0.4490011632442474,1.0,1.0,-3.2817299365997314,1.1119685173034668,2.1697614192962646,0.3666386008262634,0.922203004360199,0.922203004360199,0.0,211.596923828125,218.0,75101.765625,0.0,3198.02001953125,1.0,278.1499938964844,282.94384765625,300.391845703125,305.2772827148437,293.1499938964844,293.1499938964844,278.1499938964844,36003.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393465280532837,1.0,0.0,0.0,3.744385242462158,3.7444100379943848,9.355226779916848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.1044921875,0.0,1640.7628173828125,1895.4371337890625,0.0,2835.610595703125,0.9263796210289,1.0,0.0,3.0,1.0,0.0
18016560,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8145965933799744,0.4106521308422088,0.3734261691570282,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9141628742218018,0.5861801505088806,0.5573582053184509,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8387525677680969,0.4519652426242828,0.3188877403736114,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8319880366325378,0.4401262104511261,0.4207060039043426,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6748104691505432,0.2307479679584503,1.0621055364608765,284.9490051269531,284.95001220703125,302.9754638671875,297.4014587402344,299.15576171875,297.18975830078125,284.948974609375,1.0,0.6392536759376526,0.4483664631843567,0.4483664631843567,1.0,1.0,-3.281246423721313,1.1101645231246948,2.171082019805908,0.3650186359882355,0.9216840863227844,0.9216840863227844,0.0,212.342514038086,206.0,75062.90625,0.0,3201.13818359375,1.0,278.1499938964844,282.9437255859375,300.3987731933594,305.2822570800781,293.1499938964844,293.1499938964844,278.1499938964844,36008.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390578031539917,1.0,0.0,0.0,3.742478847503662,3.7425036430358887,9.345703233520908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.6259765625,0.0,1638.5732421875,1895.4371337890625,0.0,2832.913818359375,0.9259530305862428,1.0,0.0,3.0,1.0,0.0
18016620,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8169571757316589,0.4101495742797851,0.3728314638137817,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9186634421348572,0.5876104235649109,0.558562159538269,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8418623805046082,0.4526069462299347,0.3192240297794342,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8348709344863892,0.440466046333313,0.4208793640136719,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6767391562461853,0.2302822172641754,1.0593295097351074,284.9483947753906,284.95001220703125,302.99334716796875,297.4156188964844,299.1552124023437,297.1883850097656,284.9483642578125,1.0,0.6371450424194336,0.4470970928668976,0.4470970928668976,1.0,1.0,-3.2792553901672363,1.1062581539154053,2.172997236251831,0.3617042303085327,0.9203819632530212,0.9203819632530212,0.0,209.254135131836,194.0,74969.578125,0.0,3179.477294921875,1.0,278.1499938964844,282.9437866210937,300.4123840332031,305.29052734375,293.1499938964844,293.1499938964844,278.1499938964844,36013.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838396430015564,1.0,0.0,0.0,3.737771987915039,3.7377970218658447,9.322210985374112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.203125,0.0,1633.130126953125,1895.4371337890625,0.0,2826.73681640625,0.9248807430267334,1.0,0.0,3.0,1.0,0.0
18016680,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8169571757316589,0.4101495742797851,0.3728314638137817,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9186634421348572,0.5876104235649109,0.558562159538269,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8418623805046082,0.4526069462299347,0.3192240297794342,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8348709344863892,0.440466046333313,0.4208793640136719,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6767391562461853,0.2302822172641754,1.0593295097351074,284.9483947753906,284.95001220703125,302.99334716796875,297.4156188964844,299.1552124023437,297.1883850097656,284.9483642578125,1.0,0.6371450424194336,0.4470970928668976,0.4470970928668976,1.0,1.0,-3.2792553901672363,1.1062581539154053,2.172997236251831,0.3617042303085327,0.9203819632530212,0.9203819632530212,0.0,209.254135131836,194.0,74969.578125,0.0,3179.477294921875,1.0,278.1499938964844,282.9437866210937,300.4123840332031,305.29052734375,293.1499938964844,293.1499938964844,278.1499938964844,36013.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838396430015564,1.0,0.0,0.0,3.737771987915039,3.7377970218658447,9.322210985374112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.203125,0.0,1633.130126953125,1895.4371337890625,0.0,2826.73681640625,0.9248807430267334,1.0,0.0,3.0,1.0,0.0
18016740,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8232129812240601,0.4097586274147033,0.372195839881897,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9287058115005492,0.5890885591506958,0.5596575140953064,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8491232395172119,0.4533476829528808,0.3195157349109649,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8417896032333374,0.4408954977989197,0.4209848940372467,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6823268532752991,0.2299270629882812,1.0562992095947266,284.9480285644531,284.95001220703125,303.0106201171875,297.4291381835937,299.1549987792969,297.1879272460937,284.947998046875,1.0,0.6328345537185669,0.4458277225494385,0.4458277225494385,1.0,1.0,-3.2766425609588623,1.1021077632904053,2.174534797668457,0.3582886159420013,0.918891966342926,0.918891966342926,0.0,202.0817108154297,182.0,74862.15625,0.0,3133.64013671875,1.0,278.1499938964844,282.9442749023437,300.4255676269531,305.2972106933594,293.1499938964844,293.1499938964844,278.1499938964844,36015.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837671160697937,1.0,0.0,0.0,3.732014417648315,3.732039213180542,9.293513016928046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.259765625,0.0,1626.461181640625,1895.4371337890625,0.0,2819.964599609375,0.9235831499099731,1.0,0.0,3.0,1.0,0.0
18016800,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8232129812240601,0.4097586274147033,0.372195839881897,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9287058115005492,0.5890885591506958,0.5596575140953064,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8491232395172119,0.4533476829528808,0.3195157349109649,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8417896032333374,0.4408954977989197,0.4209848940372467,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6823268532752991,0.2299270629882812,1.0562992095947266,284.9480285644531,284.95001220703125,303.0106201171875,297.4291381835937,299.1549987792969,297.1879272460937,284.947998046875,1.0,0.6328345537185669,0.4458277225494385,0.4458277225494385,1.0,1.0,-3.2766425609588623,1.1021077632904053,2.174534797668457,0.3582886159420013,0.918891966342926,0.918891966342926,0.0,202.0817108154297,182.0,74862.15625,0.0,3133.64013671875,1.0,278.1499938964844,282.9442749023437,300.4255676269531,305.2972106933594,293.1499938964844,293.1499938964844,278.1499938964844,36015.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837671160697937,1.0,0.0,0.0,3.732014417648315,3.732039213180542,9.293513016928046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.259765625,0.0,1626.461181640625,1895.4371337890625,0.0,2819.964599609375,0.9235831499099731,1.0,0.0,3.0,1.0,0.0
18016860,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8321312069892883,0.4094398915767669,0.3715494871139526,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9425170421600342,0.5905900001525879,0.5606926679611206,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8594880104064941,0.4541680514812469,0.3198013305664062,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8516955375671387,0.4413841962814331,0.4210652410984039,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6905312538146973,0.2296642363071441,1.0532907247543335,284.9478759765625,284.95001220703125,303.0272827148437,297.4417724609375,299.1551208496094,297.18804931640625,284.9478759765625,1.0,0.6273255944252014,0.4446224868297577,0.4446224868297577,1.0,1.0,-3.273932456970215,1.0980669260025024,2.175865411758423,0.3550111651420593,0.9174209833145142,0.9174209833145142,0.0,192.68463134765625,170.0,74755.734375,0.0,3075.2333984375,1.0,278.1499938964844,282.9450378417969,300.43817138671875,305.3031616210937,293.1499938964844,293.1499938964844,278.1499938964844,36015.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369433879852295,1.0,0.0,0.0,3.726109743118286,3.7261345386505127,9.26412837998214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.326171875,0.0,1619.6251220703125,1895.4371337890625,0.0,2813.171142578125,0.9222601652145386,1.0,0.0,3.0,1.0,0.0
18016920,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8321312069892883,0.4094398915767669,0.3715494871139526,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9425170421600342,0.5905900001525879,0.5606926679611206,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8594880104064941,0.4541680514812469,0.3198013305664062,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8516955375671387,0.4413841962814331,0.4210652410984039,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6905312538146973,0.2296642363071441,1.0532907247543335,284.9478759765625,284.95001220703125,303.0272827148437,297.4417724609375,299.1551208496094,297.18804931640625,284.9478759765625,1.0,0.6273255944252014,0.4446224868297577,0.4446224868297577,1.0,1.0,-3.273932456970215,1.0980669260025024,2.175865411758423,0.3550111651420593,0.9174209833145142,0.9174209833145142,0.0,192.68463134765625,170.0,74755.734375,0.0,3075.2333984375,1.0,278.1499938964844,282.9450378417969,300.43817138671875,305.3031616210937,293.1499938964844,293.1499938964844,278.1499938964844,36015.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369433879852295,1.0,0.0,0.0,3.726109743118286,3.7261345386505127,9.26412837998214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.326171875,0.0,1619.6251220703125,1895.4371337890625,0.0,2813.171142578125,0.9222601652145386,1.0,0.0,3.0,1.0,0.0
18016980,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8432943820953369,0.4091658294200897,0.3709056973457336,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9585509300231934,0.5920906066894531,0.5616875886917114,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8725091814994812,0.4550462067127228,0.3200973570346832,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8641775846481323,0.4419081509113312,0.4211388826370239,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7007795572280884,0.2294689416885376,1.0503963232040403,284.9478454589844,284.95001220703125,303.0433349609375,297.45330810546875,299.1551818847656,297.1884155273437,284.9478454589844,1.0,0.6212058663368225,0.4434172511100769,0.4434172511100769,1.0,1.0,-3.2713191509246826,1.0940605401992798,2.1772587299346924,0.3517509698867798,0.9159727692604064,0.9159727692604064,0.0,182.176025390625,158.0,74650.9296875,0.0,3010.924072265625,1.0,278.1499938964844,282.94586181640625,300.4498291015625,305.3083801269531,293.1499938964844,293.1499938964844,278.1499938964844,36015.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362553119659424,1.0,0.0,0.0,3.7202515602111816,3.720276355743408,9.235021707354464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.3896484375,0.0,1612.860595703125,1895.4371337890625,0.0,2806.74951171875,0.9209471344947816,1.0,0.0,3.0,1.0,0.0
18017040,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8432943820953369,0.4091658294200897,0.3709056973457336,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9585509300231934,0.5920906066894531,0.5616875886917114,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8725091814994812,0.4550462067127228,0.3200973570346832,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8641775846481323,0.4419081509113312,0.4211388826370239,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7007795572280884,0.2294689416885376,1.0503963232040403,284.9478454589844,284.95001220703125,303.0433349609375,297.45330810546875,299.1551818847656,297.1884155273437,284.9478454589844,1.0,0.6212058663368225,0.4434172511100769,0.4434172511100769,1.0,1.0,-3.2713191509246826,1.0940605401992798,2.1772587299346924,0.3517509698867798,0.9159727692604064,0.9159727692604064,0.0,182.176025390625,158.0,74650.9296875,0.0,3010.924072265625,1.0,278.1499938964844,282.94586181640625,300.4498291015625,305.3083801269531,293.1499938964844,293.1499938964844,278.1499938964844,36015.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362553119659424,1.0,0.0,0.0,3.7202515602111816,3.720276355743408,9.235021707354464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.3896484375,0.0,1612.860595703125,1895.4371337890625,0.0,2806.74951171875,0.9209471344947816,1.0,0.0,3.0,1.0,0.0
18017100,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8497892618179321,0.4090412557125091,0.3705863058567047,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9670400619506836,0.5928357839584351,0.5621713399887085,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8800339102745056,0.455502837896347,0.3202507495880127,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8714205622673035,0.4421793222427368,0.4211752116680145,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7066247463226318,0.2293919622898101,1.0489989519119265,284.9478454589844,284.95001220703125,303.0511474609375,297.4585876464844,299.1551513671875,297.1886291503906,284.9478454589844,1.0,0.617998480796814,0.4428146481513977,0.4428146481513977,1.0,1.0,-3.270064353942871,1.0920741558074951,2.177990198135376,0.3501267731189728,0.9152584671974182,0.9152584671974182,0.0,176.66287231445312,158.0,74599.0,0.0,2977.47412109375,1.0,278.1499938964844,282.9462585449219,300.4552307128906,305.31060791015625,293.1499938964844,293.1499938964844,278.1499938964844,36015.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359314203262329,1.0,0.0,0.0,3.717344045639038,3.7173688411712646,9.220592005476648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.365234375,0.0,1609.51025390625,1895.4371337890625,0.0,2803.72705078125,0.9202954173088074,1.0,0.0,3.0,1.0,0.0
18017160,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8569801449775696,0.4089243113994598,0.3702693581581116,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9756737947463988,0.5935739278793335,0.5626441836357117,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8882794976234436,0.4559706151485443,0.3204086124897003,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8793875575065613,0.4424555003643036,0.4212116599082947,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7128521203994751,0.22932830452919,1.047640681266785,284.9479064941406,284.95001220703125,303.05877685546875,297.4635009765625,299.1553649902344,297.1888732910156,284.9479064941406,1.0,0.6147180795669556,0.442296952009201,0.442296952009201,1.0,1.0,-3.2688546180725098,1.0903030633926392,2.178551435470581,0.3487067520618438,0.914606273174286,0.914606273174286,0.0,171.02206420898438,146.0,74551.0234375,0.0,2943.429443359375,1.0,278.1499938964844,282.9467163085937,300.460205078125,305.3126525878906,293.1499938964844,293.1499938964844,278.1499938964844,36015.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356214165687561,1.0,0.0,0.0,3.714608907699585,3.714633464813232,9.207028597302268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.869140625,0.0,1606.3590087890625,1895.4371337890625,0.0,2800.8349609375,0.9196867346763612,1.0,0.0,3.0,1.0,0.0
