time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017220,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8736403584480286,0.4087063074111938,0.369642823934555,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9927620887756348,0.5950270891189575,0.5635613799095154,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9070641398429872,0.4569306969642639,0.3207361698150635,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8975576162338257,0.4430171251296997,0.4212860465049743,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7259069681167603,0.2292307913303375,1.0450245141983032,284.947998046875,284.95001220703125,303.0736389160156,297.4721374511719,299.15576171875,297.18927001953125,284.947998046875,1.0,0.6080180406570435,0.4412615895271301,0.4412615895271301,1.0,1.0,-3.266541004180908,1.0868223905563354,2.179718494415283,0.3459010422229767,0.9133287668228148,0.9133287668228148,0.0,159.52960205078125,134.0,74457.2421875,0.0,2874.46728515625,1.0,278.1499938964844,282.947509765625,300.4691772460937,305.3158874511719,293.1499938964844,293.1499938964844,278.1499938964844,36014.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350655436515808,1.0,0.0,0.0,3.7093234062194815,3.70934796333313,9.180845381706604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.953125,0.0,1600.2847900390625,1895.4371337890625,0.0,2795.6494140625,0.9185040593147278,1.0,0.0,3.0,1.0,0.0
18017280,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8736403584480286,0.4087063074111938,0.369642823934555,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9927620887756348,0.5950270891189575,0.5635613799095154,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9070641398429872,0.4569306969642639,0.3207361698150635,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8975576162338257,0.4430171251296997,0.4212860465049743,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7259069681167603,0.2292307913303375,1.0450245141983032,284.947998046875,284.95001220703125,303.0736389160156,297.4721374511719,299.15576171875,297.18927001953125,284.947998046875,1.0,0.6080180406570435,0.4412615895271301,0.4412615895271301,1.0,1.0,-3.266541004180908,1.0868223905563354,2.179718494415283,0.3459010422229767,0.9133287668228148,0.9133287668228148,0.0,159.52960205078125,134.0,74457.2421875,0.0,2874.46728515625,1.0,278.1499938964844,282.947509765625,300.4691772460937,305.3158874511719,293.1499938964844,293.1499938964844,278.1499938964844,36014.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350655436515808,1.0,0.0,0.0,3.7093234062194815,3.70934796333313,9.180845381706604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.953125,0.0,1600.2847900390625,1895.4371337890625,0.0,2795.6494140625,0.9185040593147278,1.0,0.0,3.0,1.0,0.0
18017340,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8886510133743286,0.4084295332431793,0.3690891563892364,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9990000128746032,0.5974271297454834,0.5513606667518616,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.9254163503646852,0.457843542098999,0.3211276233196258,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.9143531322479248,0.4435209929943084,0.4214354753494262,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7370758056640625,0.2291030287742614,1.042865514755249,284.9423828125,284.95001220703125,303.087890625,297.47900390625,299.1570129394531,297.1930847167969,284.94189453125,1.0,0.6002659201622009,0.4402262270450592,0.4402262270450592,1.0,1.0,-3.2492849826812744,1.0777127742767334,2.171572208404541,0.3411649763584137,0.9066817760467528,0.9066817760467528,0.0,149.99510192871094,122.0,74053.1953125,0.0,2785.497314453125,1.0,278.1499938964844,282.94683837890625,300.4751281738281,305.30450439453125,293.1499938964844,293.1499938964844,278.1499938964844,36072.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343536257743835,1.0,0.0,0.0,3.689711570739746,3.6897361278533936,9.084021144190046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.9482421875,0.0,1578.3516845703125,1895.4371337890625,0.0,2789.009765625,0.9136976003646852,1.0,0.0,3.0,1.0,0.0
18017400,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8886510133743286,0.4084295332431793,0.3690891563892364,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9990000128746032,0.5974271297454834,0.5513606667518616,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.9254163503646852,0.457843542098999,0.3211276233196258,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.9143531322479248,0.4435209929943084,0.4214354753494262,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7370758056640625,0.2291030287742614,1.042865514755249,284.9423828125,284.95001220703125,303.087890625,297.47900390625,299.1570129394531,297.1930847167969,284.94189453125,1.0,0.6002659201622009,0.4402262270450592,0.4402262270450592,1.0,1.0,-3.2492849826812744,1.0777127742767334,2.171572208404541,0.3411649763584137,0.9066817760467528,0.9066817760467528,0.0,149.99510192871094,122.0,74053.1953125,0.0,2785.497314453125,1.0,278.1499938964844,282.94683837890625,300.4751281738281,305.30450439453125,293.1499938964844,293.1499938964844,278.1499938964844,36072.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343536257743835,1.0,0.0,0.0,3.689711570739746,3.6897361278533936,9.084021144190046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.9482421875,0.0,1578.3516845703125,1895.4371337890625,0.0,2789.009765625,0.9136976003646852,1.0,0.0,3.0,1.0,0.0
18017460,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9016252756118774,0.408111572265625,0.3685619533061981,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9990000128746032,0.6026419401168823,0.5278182625770569,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9415817856788636,0.4586327373981476,0.3214837908744812,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9300253987312316,0.4439218640327453,0.4215568602085113,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7468114495277405,0.2289755344390869,1.041007161140442,284.9372253417969,284.95001220703125,303.1004333496094,297.4835510253906,299.16583251953125,297.2095947265625,284.9369201660156,1.0,0.5915278792381287,0.4393584728240967,0.4393584728240967,1.0,1.0,-3.2186930179595947,1.0640530586242676,2.154639959335327,0.3344957828521728,0.8964807987213135,0.8964807987213135,0.0,141.91390991210938,122.0,73314.8984375,0.0,2678.447509765625,1.0,278.1499938964844,282.9521789550781,300.4753723144531,305.2616577148437,293.1499938964844,293.1499938964844,278.1499938964844,36117.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327378034591675,1.0,0.0,0.0,3.6485400199890137,3.648564100265503,8.882424822331814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.4580078125,0.0,1532.42724609375,1895.4371337890625,0.0,2773.9462890625,0.9044276475906372,1.0,0.0,3.0,1.0,0.0
18017520,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9028666615486144,0.4080843925476074,0.3685149252414703,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6031941771507263,0.5256417393684387,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9430945515632628,0.4587020576000213,0.3215140700340271,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9315299987792968,0.4439567625522613,0.4215659201145172,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.7477566599845886,0.2289667278528213,1.0408477783203125,284.9368896484375,284.95001220703125,303.1015014648437,297.4838562011719,299.1668701171875,297.2114562988281,284.9366149902344,1.0,0.5907276272773743,0.439283013343811,0.439283013343811,1.0,1.0,-3.2158758640289307,1.0628076791763306,2.1530680656433105,0.3338915407657623,0.8955686092376709,0.8955686092376709,0.0,141.1827392578125,110.0,73247.0625,0.0,2668.755859375,1.0,278.1499938964844,282.9527587890625,300.4753112792969,305.2574157714844,293.1499938964844,293.1499938964844,278.45001220703125,36120.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325674533843994,1.0,0.0,0.0,3.6446900367736816,3.644713878631592,8.863688663041103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.822265625,0.0,1528.1685791015625,1895.4371337890625,0.0,2772.358642578125,0.9035614132881165,1.0,0.0,3.0,1.0,0.0
18017580,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.922253966331482,0.4080809950828552,0.3681515157222748,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.6118446588516235,0.4959771931171417,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9636788368225098,0.4598708748817444,0.3220475912094116,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9525050520896912,0.4446492791175842,0.4218502938747406,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.7616553902626038,0.2290569841861724,1.039485216140747,284.97509765625,284.95001220703125,303.1145324707031,297.4864807128906,299.1853942871094,297.2436828613281,284.97137451171875,1.0,0.5801849365234375,0.4383397698402405,0.4383397698402405,1.0,1.0,-3.1791188716888428,1.0466687679290771,2.1324501037597656,0.3260826766490936,0.9369898438453674,0.9369898438453674,0.0,131.5462188720703,130.0,72270.0625,0.0,2543.239501953125,1.0,278.4425048828125,283.0184631347656,300.4675598144531,305.1375732421875,293.1499938964844,293.1499938964844,278.1499938964844,35755.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826437771320343,1.0,0.0,0.0,3.780296087265015,3.7803213596344,9.535531830806576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.5498046875,0.0,1681.12646484375,1895.4371337890625,0.0,2715.310546875,0.935832142829895,1.0,0.0,3.0,1.0,0.0
18017640,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.922253966331482,0.4080809950828552,0.3681515157222748,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.6118446588516235,0.4959771931171417,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9636788368225098,0.4598708748817444,0.3220475912094116,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9525050520896912,0.4446492791175842,0.4218502938747406,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.7616553902626038,0.2290569841861724,1.039485216140747,284.97509765625,284.95001220703125,303.1145324707031,297.4864807128906,299.1853942871094,297.2436828613281,284.97137451171875,1.0,0.5801849365234375,0.4383397698402405,0.4383397698402405,1.0,1.0,-3.1791188716888428,1.0466687679290771,2.1324501037597656,0.3260826766490936,0.9369898438453674,0.9369898438453674,0.0,131.5462188720703,130.0,72270.0625,0.0,2543.239501953125,1.0,278.4425048828125,283.0184631347656,300.4675598144531,305.1375732421875,293.1499938964844,293.1499938964844,278.1499938964844,35755.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826437771320343,1.0,0.0,0.0,3.780296087265015,3.7803213596344,9.535531830806576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.5498046875,0.0,1681.12646484375,1895.4371337890625,0.0,2715.310546875,0.935832142829895,1.0,0.0,3.0,1.0,0.0
18017700,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9255698323249816,0.4077588617801666,0.3679626286029815,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9990000128746032,0.6163095235824585,0.4911706745624542,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.967125117778778,0.4601878821849823,0.3223262727260589,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9560030102729796,0.4447758495807647,0.4220273792743683,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7640875577926636,0.2290428131818771,1.039368987083435,284.91748046875,284.95001220703125,303.1208190917969,297.48687744140625,299.1950988769531,297.25909423828125,284.92919921875,1.0,0.5792235732078552,0.4378681778907776,0.4378681778907776,1.0,1.0,-3.1734793186187744,1.04341721534729,2.1300621032714844,0.3236436247825622,0.8887370228767395,0.8887370228767395,0.0,130.0187530517578,130.0,71994.6484375,0.0,2523.993408203125,1.0,278.19696044921875,282.9685363769531,300.5028686523437,305.2886962890625,293.1499938964844,293.1499938964844,278.1499938964844,36711.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302167057991028,1.0,0.0,0.0,3.597731590270996,3.597755193710327,8.636759503133362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.0400390625,0.0,1481.0391845703125,1895.4371337890625,0.0,2750.46337890625,0.8937182426452637,1.0,0.0,3.0,1.0,0.0
18017760,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9238483309745787,0.4075404405593872,0.3677431046962738,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9990000128746032,0.6199440360069275,0.4932303726673126,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9660438299179076,0.460597813129425,0.3225950598716736,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9547091722488404,0.4449704885482788,0.4222003221511841,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7630614638328552,0.2290716916322708,1.0395081043243408,284.9151611328125,284.95001220703125,303.1269836425781,297.48663330078125,299.2039794921875,297.2702941894531,284.9232482910156,1.0,0.5802399516105652,0.4377099573612213,0.4377099573612213,1.0,1.0,-3.1763741970062256,1.044069766998291,2.1323044300079346,0.3235083222389221,0.8780983090400696,0.8780983090400696,0.0,130.67352294921875,150.0,72130.4765625,0.0,2533.19921875,1.0,278.1577453613281,282.9541931152344,300.4913330078125,305.2333679199219,293.1499938964844,293.1499938964844,278.45001220703125,36469.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301140666007996,1.0,0.0,0.0,3.5813989639282227,3.5814225673675537,8.558520789847535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.859375,0.0,1461.6279296875,1895.4371337890625,0.0,2749.50732421875,0.8873677849769592,1.0,0.0,3.0,1.0,0.0
18017820,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9120776653289796,0.4076466858386993,0.3678689897060394,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9990000128746032,0.6244454383850098,0.5101714730262756,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9557581543922424,0.4619045257568359,0.3235344886779785,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9435347318649292,0.4457675814628601,0.4230135381221771,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7550711035728455,0.2293329089879989,1.0412667989730835,284.9908447265625,284.95001220703125,303.1387939453125,297.4841003417969,299.21405029296875,297.2787170410156,284.98614501953125,1.0,0.5871617794036865,0.4373935163021087,0.4373935163021087,1.0,1.0,-3.201091289520264,1.0525479316711426,2.148543357849121,0.3262692987918854,0.9475616216659546,0.9475616216659546,0.0,136.23965454101562,170.0,72762.6328125,0.0,2612.204833984375,1.0,278.4425048828125,283.02294921875,300.4748229980469,305.1512451171875,293.1499938964844,293.1499938964844,278.1499938964844,35539.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252961039543152,1.0,0.0,0.0,3.80450439453125,3.804529905319214,9.658050430516596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.875,0.0,1708.356689453125,1895.4371337890625,0.0,2704.701904296875,0.941797971725464,1.0,0.0,3.0,1.0,0.0
18017880,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9120776653289796,0.4076466858386993,0.3678689897060394,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9990000128746032,0.6244454383850098,0.5101714730262756,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9557581543922424,0.4619045257568359,0.3235344886779785,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9435347318649292,0.4457675814628601,0.4230135381221771,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7550711035728455,0.2293329089879989,1.0412667989730835,284.9908447265625,284.95001220703125,303.1387939453125,297.4841003417969,299.21405029296875,297.2787170410156,284.98614501953125,1.0,0.5871617794036865,0.4373935163021087,0.4373935163021087,1.0,1.0,-3.201091289520264,1.0525479316711426,2.148543357849121,0.3262692987918854,0.9475616216659546,0.9475616216659546,0.0,136.23965454101562,170.0,72762.6328125,0.0,2612.204833984375,1.0,278.4425048828125,283.02294921875,300.4748229980469,305.1512451171875,293.1499938964844,293.1499938964844,278.1499938964844,35539.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252961039543152,1.0,0.0,0.0,3.80450439453125,3.804529905319214,9.658050430516596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.875,0.0,1708.356689453125,1895.4371337890625,0.0,2704.701904296875,0.941797971725464,1.0,0.0,3.0,1.0,0.0
18017940,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8934500217437744,0.4070638716220855,0.367821991443634,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9990000128746032,0.6240293383598328,0.5409090518951416,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9359870553016664,0.4626135230064392,0.3243796825408935,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9230549335479736,0.4460582435131073,0.4237481653690338,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.741481602191925,0.2292209267616272,1.0428582429885864,284.9296875,284.95001220703125,303.1499938964844,297.4786682128906,299.2060546875,297.25860595703125,284.936767578125,1.0,0.598753809928894,0.4370770752429962,0.4370770752429962,1.0,1.0,-3.241793632507324,1.0669580698013306,2.174835443496704,0.3315314650535583,0.8983714580535889,0.8983714580535889,0.0,146.5919189453125,188.0,73612.578125,0.0,2751.34716796875,1.0,278.1572265625,282.9429626464844,300.500244140625,305.3248291015625,293.1499938964844,293.1499938964844,278.45001220703125,36298.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325984477996826,1.0,0.0,0.0,3.665480852127075,3.665505170822144,8.965101869762293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11163.3330078125,0.0,1552.7030029296875,1895.4371337890625,0.0,2772.647705078125,0.9067322611808776,1.0,0.0,3.0,1.0,0.0
18018000,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8934500217437744,0.4070638716220855,0.367821991443634,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9990000128746032,0.6240293383598328,0.5409090518951416,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9359870553016664,0.4626135230064392,0.3243796825408935,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9230549335479736,0.4460582435131073,0.4237481653690338,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.741481602191925,0.2292209267616272,1.0428582429885864,284.9296875,284.95001220703125,303.1499938964844,297.4786682128906,299.2060546875,297.25860595703125,284.936767578125,1.0,0.598753809928894,0.4370770752429962,0.4370770752429962,1.0,1.0,-3.241793632507324,1.0669580698013306,2.174835443496704,0.3315314650535583,0.8983714580535889,0.8983714580535889,0.0,146.5919189453125,188.0,73612.578125,0.0,2751.34716796875,1.0,278.1572265625,282.9429626464844,300.500244140625,305.3248291015625,293.1499938964844,293.1499938964844,278.45001220703125,36298.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325984477996826,1.0,0.0,0.0,3.665480852127075,3.665505170822144,8.965101869762293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11163.3330078125,0.0,1552.7030029296875,1895.4371337890625,0.0,2772.647705078125,0.9067322611808776,1.0,0.0,3.0,1.0,0.0
18018060,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8810944557189941,0.4110150933265686,0.3708176016807556,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.6255269050598145,0.5679588913917542,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.92194801568985,0.4679207503795624,0.327616810798645,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.909304976463318,0.4509770572185516,0.4277416169643402,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7340360283851624,0.2337697744369506,1.060007095336914,285.0189208984375,284.95001220703125,303.1603088378906,297.4705505371094,299.2156982421875,297.27105712890625,285.0167541503906,1.0,0.6137003898620605,0.4354493021965027,0.4354493021965027,1.0,1.0,-3.3072071075439453,1.08724844455719,2.219958782196045,0.3369554877281189,0.9918968081474304,0.9918968081474304,0.0,157.40147399902344,206.0,74984.359375,0.0,2949.02392578125,1.0,278.4432067871094,283.0160217285156,300.4776916503906,305.2886962890625,293.1499938964844,293.1499938964844,278.1499938964844,35448.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310407996177673,1.0,0.0,0.0,3.924534320831299,3.924561023712158,1.0277075261910795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12901.537109375,0.0,1856.1552734375,1895.4371337890625,0.0,2758.136474609375,0.9694280624389648,1.0,0.0,3.0,1.0,0.0
18018120,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8810944557189941,0.4110150933265686,0.3708176016807556,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.6255269050598145,0.5679588913917542,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.92194801568985,0.4679207503795624,0.327616810798645,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.909304976463318,0.4509770572185516,0.4277416169643402,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7340360283851624,0.2337697744369506,1.060007095336914,285.0189208984375,284.95001220703125,303.1603088378906,297.4705505371094,299.2156982421875,297.27105712890625,285.0167541503906,1.0,0.6137003898620605,0.4354493021965027,0.4354493021965027,1.0,1.0,-3.3072071075439453,1.08724844455719,2.219958782196045,0.3369554877281189,0.9918968081474304,0.9918968081474304,0.0,157.40147399902344,206.0,74984.359375,0.0,2949.02392578125,1.0,278.4432067871094,283.0160217285156,300.4776916503906,305.2886962890625,293.1499938964844,293.1499938964844,278.1499938964844,35448.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310407996177673,1.0,0.0,0.0,3.924534320831299,3.924561023712158,1.0277075261910795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12901.537109375,0.0,1856.1552734375,1895.4371337890625,0.0,2758.136474609375,0.9694280624389648,1.0,0.0,3.0,1.0,0.0
18018180,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8613196611404419,0.4120687544345855,0.3727908730506897,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9919697642326356,0.6230574250221252,0.5912137031555176,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.9001432061195374,0.4704700708389282,0.3301888704299927,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8889351487159729,0.4533616900444031,0.4310312867164612,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7209010124206543,0.2361649125814438,1.0755208730697632,284.9412841796875,284.95001220703125,303.1694641113281,297.4602966308594,299.20294189453125,297.2526550292969,284.9424743652344,1.0,0.6300194263458252,0.4338214993476867,0.4338214993476867,1.0,1.0,-3.3646271228790283,1.1042070388793943,2.260420083999634,0.3414568305015564,0.945261001586914,0.945261001586914,0.0,173.46292114257812,224.0,76648.765625,0.0,3165.016357421875,1.0,278.1562194824219,282.9022827148437,300.4951477050781,305.5125427246094,293.1499938964844,293.1499938964844,278.1499938964844,36112.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411060571670532,1.0,0.0,0.0,3.8562846183776855,3.856310606002808,9.922736126100062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.7724609375,0.0,1775.897705078125,1895.4371337890625,0.0,2852.051025390625,0.9497644305229188,1.0,0.0,3.0,1.0,0.0
18018240,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8613196611404419,0.4120687544345855,0.3727908730506897,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9919697642326356,0.6230574250221252,0.5912137031555176,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.9001432061195374,0.4704700708389282,0.3301888704299927,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8889351487159729,0.4533616900444031,0.4310312867164612,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7209010124206543,0.2361649125814438,1.0755208730697632,284.9412841796875,284.95001220703125,303.1694641113281,297.4602966308594,299.20294189453125,297.2526550292969,284.9424743652344,1.0,0.6300194263458252,0.4338214993476867,0.4338214993476867,1.0,1.0,-3.3646271228790283,1.1042070388793943,2.260420083999634,0.3414568305015564,0.945261001586914,0.945261001586914,0.0,173.46292114257812,224.0,76648.765625,0.0,3165.016357421875,1.0,278.1562194824219,282.9022827148437,300.4951477050781,305.5125427246094,293.1499938964844,293.1499938964844,278.1499938964844,36112.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411060571670532,1.0,0.0,0.0,3.8562846183776855,3.856310606002808,9.922736126100062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.7724609375,0.0,1775.897705078125,1895.4371337890625,0.0,2852.051025390625,0.9497644305229188,1.0,0.0,3.0,1.0,0.0
18018300,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8473915457725525,0.4122665822505951,0.3734325170516968,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9772102236747742,0.6222856640815735,0.5905319452285767,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8851742148399353,0.4713349640369415,0.3311691284179687,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.87424236536026,0.4541484117507934,0.432286649942398,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7100540399551392,0.236872911453247,1.0813010931015017,284.9550170898437,284.95001220703125,303.1736145019531,297.45440673828125,299.1960144042969,297.2450561523437,284.95391845703125,1.0,0.6370676159858704,0.4330076277256012,0.4330076277256012,1.0,1.0,-3.3729074001312256,1.105072855949402,2.267834424972534,0.3410457074642181,0.955371916294098,0.955371916294098,0.0,184.7639923095703,224.0,76859.734375,0.0,3249.904296875,1.0,278.15087890625,282.9095764160156,300.47528076171875,305.4873352050781,293.1499938964844,293.1499938964844,278.1499938964844,35951.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424324989318848,1.0,0.0,0.0,3.8621127605438232,3.862138748168945,9.952751724995323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.5029296875,0.0,1781.819091796875,1895.4371337890625,0.0,2864.450439453125,0.9531829357147216,1.0,0.0,3.0,1.0,0.0
18018360,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8359663486480713,0.4123858213424682,0.3739598989486694,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9632539749145508,0.622093915939331,0.5904996991157532,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8727084994316101,0.4720889031887054,0.3320295512676239,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8620948195457458,0.4548192620277405,0.4333761632442474,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.7001428604125977,0.2374164015054702,1.086023449897766,284.9558410644531,284.95001220703125,303.177490234375,297.447998046875,299.1897888183594,297.2404479980469,284.95623779296875,1.0,0.6438255906105042,0.4319042265415191,0.4319042265415191,1.0,1.0,-3.3815290927886963,1.1053659915924072,2.27616286277771,0.3394834399223327,0.95725417137146,0.95725417137146,0.0,195.4162750244141,242.0,76948.796875,0.0,3331.002685546875,1.0,278.1501159667969,282.9095764160156,300.4615478515625,305.4764099121094,293.1499938964844,293.1499938964844,278.1499938964844,35967.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433809280395508,1.0,0.0,0.0,3.864142179489136,3.864168405532837,9.96321546153922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12488.904296875,0.0,1784.464111328125,1895.4371337890625,0.0,2873.31884765625,0.9536835551261902,1.0,0.0,3.0,1.0,0.0
18018420,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8171342015266418,0.4124727249145508,0.3748110830783844,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9376174211502076,0.6224854588508606,0.591454267501831,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8525101542472839,0.4733956754207611,0.3335453569889068,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.842508852481842,0.4559342563152313,0.4352555871009826,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.6832793354988098,0.238157108426094,1.0934399366378784,284.9555969238281,284.95001220703125,303.1844482421875,297.4338073730469,299.1785583496094,297.23419189453125,284.9556579589844,1.0,0.6564352512359619,0.4296973943710327,0.4296973943710327,1.0,1.0,-3.3967068195343018,1.105034112930298,2.291672706604004,0.3358967900276184,0.9608924388885498,0.9608924388885498,0.0,215.7655334472656,245.0,77156.140625,0.0,3484.014404296875,1.0,278.1500244140625,282.9043273925781,300.44207763671875,305.4684143066406,293.1499938964844,293.1499938964844,278.1499938964844,35965.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448066115379333,1.0,0.0,0.0,3.878934860229492,3.878961086273194,1.0039642575065957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.3955078125,0.0,1802.8221435546875,1895.4371337890625,0.0,2886.654296875,0.9568186402320862,1.0,0.0,3.0,1.0,0.0
18018480,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8171342015266418,0.4124727249145508,0.3748110830783844,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9376174211502076,0.6224854588508606,0.591454267501831,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8525101542472839,0.4733956754207611,0.3335453569889068,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.842508852481842,0.4559342563152313,0.4352555871009826,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.6832793354988098,0.238157108426094,1.0934399366378784,284.9555969238281,284.95001220703125,303.1844482421875,297.4338073730469,299.1785583496094,297.23419189453125,284.9556579589844,1.0,0.6564352512359619,0.4296973943710327,0.4296973943710327,1.0,1.0,-3.3967068195343018,1.105034112930298,2.291672706604004,0.3358967900276184,0.9608924388885498,0.9608924388885498,0.0,215.7655334472656,245.0,77156.140625,0.0,3484.014404296875,1.0,278.1500244140625,282.9043273925781,300.44207763671875,305.4684143066406,293.1499938964844,293.1499938964844,278.1499938964844,35965.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448066115379333,1.0,0.0,0.0,3.878934860229492,3.878961086273194,1.0039642575065957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.3955078125,0.0,1802.8221435546875,1895.4371337890625,0.0,2886.654296875,0.9568186402320862,1.0,0.0,3.0,1.0,0.0
18018540,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8064501881599426,0.4124731123447418,0.3752839565277099,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9231936931610109,0.6231338381767273,0.5924848914146423,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8421865105628967,0.4745884537696838,0.3347444832324981,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8324301838874817,0.4569140672683716,0.4366852343082428,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.6743255257606506,0.2386894226074218,1.098327875137329,284.95391845703125,284.95001220703125,303.1903991699219,297.41778564453125,299.1671447753906,297.2287902832031,284.9538879394531,1.0,0.6640415191650391,0.4274905920028686,0.4274905920028686,1.0,1.0,-3.4075613021850586,1.1030462980270386,2.3045148849487305,0.3316649496555328,0.9629392623901368,0.9629392623901368,0.0,228.4763641357422,233.0,77243.1484375,0.0,3583.552490234375,1.0,278.1499938964844,282.8994445800781,300.4239196777344,305.4574584960937,293.1499938964844,293.1499938964844,278.1499938964844,35980.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459922075271606,1.0,0.0,0.0,3.8872711658477774,3.88729739189148,1.0082841299663414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.130859375,0.0,1813.3587646484373,1895.4371337890625,0.0,2897.748046875,0.9586179852485656,1.0,0.0,3.0,1.0,0.0
18018600,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8064501881599426,0.4124731123447418,0.3752839565277099,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9231936931610109,0.6231338381767273,0.5924848914146423,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8421865105628967,0.4745884537696838,0.3347444832324981,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8324301838874817,0.4569140672683716,0.4366852343082428,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.6743255257606506,0.2386894226074218,1.098327875137329,284.95391845703125,284.95001220703125,303.1903991699219,297.41778564453125,299.1671447753906,297.2287902832031,284.9538879394531,1.0,0.6640415191650391,0.4274905920028686,0.4274905920028686,1.0,1.0,-3.4075613021850586,1.1030462980270386,2.3045148849487305,0.3316649496555328,0.9629392623901368,0.9629392623901368,0.0,228.4763641357422,233.0,77243.1484375,0.0,3583.552490234375,1.0,278.1499938964844,282.8994445800781,300.4239196777344,305.4574584960937,293.1499938964844,293.1499938964844,278.1499938964844,35980.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459922075271606,1.0,0.0,0.0,3.8872711658477774,3.88729739189148,1.0082841299663414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.130859375,0.0,1813.3587646484373,1895.4371337890625,0.0,2897.748046875,0.9586179852485656,1.0,0.0,3.0,1.0,0.0
18018660,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8055101037025452,0.412485271692276,0.3753257691860199,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9223612546920776,0.6238803267478943,0.5932061076164246,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8419141173362732,0.4757624864578247,0.3355876207351684,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8320634961128235,0.457855075597763,0.4376131594181061,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6739773750305176,0.2391440272331237,1.1006094217300415,284.951904296875,284.95001220703125,303.19537353515625,297.4001159667969,299.15936279296875,297.22412109375,284.95184326171875,1.0,0.6650151610374451,0.4261310398578644,0.4261310398578644,1.0,1.0,-3.4133591651916504,1.1013877391815186,2.311971426010132,0.3288935720920563,0.9634869694709778,0.9634869694709778,0.0,229.8310089111328,221.0,77246.59375,0.0,3605.302490234375,1.0,278.1499938964844,282.8958435058594,300.40478515625,305.4397277832031,293.1499938964844,293.1499938964844,278.1499938964844,35993.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469045758247375,1.0,0.0,0.0,3.890347480773926,3.890373706817627,1.009880634228466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.96875,0.0,1817.3194580078125,1895.4371337890625,0.0,2906.286865234375,0.9592583775520324,1.0,0.0,3.0,1.0,0.0
18018720,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8055101037025452,0.412485271692276,0.3753257691860199,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9223612546920776,0.6238803267478943,0.5932061076164246,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8419141173362732,0.4757624864578247,0.3355876207351684,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8320634961128235,0.457855075597763,0.4376131594181061,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6739773750305176,0.2391440272331237,1.1006094217300415,284.951904296875,284.95001220703125,303.19537353515625,297.4001159667969,299.15936279296875,297.22412109375,284.95184326171875,1.0,0.6650151610374451,0.4261310398578644,0.4261310398578644,1.0,1.0,-3.4133591651916504,1.1013877391815186,2.311971426010132,0.3288935720920563,0.9634869694709778,0.9634869694709778,0.0,229.8310089111328,221.0,77246.59375,0.0,3605.302490234375,1.0,278.1499938964844,282.8958435058594,300.40478515625,305.4397277832031,293.1499938964844,293.1499938964844,278.1499938964844,35993.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469045758247375,1.0,0.0,0.0,3.890347480773926,3.890373706817627,1.009880634228466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.96875,0.0,1817.3194580078125,1895.4371337890625,0.0,2906.286865234375,0.9592583775520324,1.0,0.0,3.0,1.0,0.0
18018780,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8099682927131653,0.412566065788269,0.3751910626888275,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9287461638450624,0.6246703863143921,0.5937355160713196,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8469794392585754,0.4769755601882934,0.3362720608711242,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8368610739707947,0.4588227272033691,0.4383121728897095,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6782492995262146,0.2396203130483627,1.1017473936080933,284.9501953125,284.95001220703125,303.1994323730469,297.380859375,299.1518859863281,297.220458984375,284.9501342773437,1.0,0.662750780582428,0.4247714579105377,0.4247714579105377,1.0,1.0,-3.4168684482574463,1.098954677581787,2.317913770675659,0.3258094489574432,0.96293306350708,0.96293306350708,0.0,224.9006500244141,209.0,77189.625,0.0,3584.9677734375,1.0,278.1499938964844,282.8934020996094,300.3844909667969,305.4164123535156,293.1499938964844,293.1499938964844,278.1499938964844,36003.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476109504699707,1.0,0.0,0.0,3.889427900314331,3.8894543647766113,1.0094033768837107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.9755859375,0.0,1816.2427978515625,1895.4371337890625,0.0,2912.899658203125,0.9590188264846802,1.0,0.0,3.0,1.0,0.0
18018840,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8099682927131653,0.412566065788269,0.3751910626888275,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9287461638450624,0.6246703863143921,0.5937355160713196,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8469794392585754,0.4769755601882934,0.3362720608711242,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8368610739707947,0.4588227272033691,0.4383121728897095,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6782492995262146,0.2396203130483627,1.1017473936080933,284.9501953125,284.95001220703125,303.1994323730469,297.380859375,299.1518859863281,297.220458984375,284.9501342773437,1.0,0.662750780582428,0.4247714579105377,0.4247714579105377,1.0,1.0,-3.4168684482574463,1.098954677581787,2.317913770675659,0.3258094489574432,0.96293306350708,0.96293306350708,0.0,224.9006500244141,209.0,77189.625,0.0,3584.9677734375,1.0,278.1499938964844,282.8934020996094,300.3844909667969,305.4164123535156,293.1499938964844,293.1499938964844,278.1499938964844,36003.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476109504699707,1.0,0.0,0.0,3.889427900314331,3.8894543647766113,1.0094033768837107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.9755859375,0.0,1816.2427978515625,1895.4371337890625,0.0,2912.899658203125,0.9590188264846802,1.0,0.0,3.0,1.0,0.0
18018900,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.813477098941803,0.4126301407814026,0.3750928938388824,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9337831735610962,0.6250673532485962,0.5939496755599976,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.85092693567276,0.4775958359241485,0.3365829885005951,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8406150937080383,0.4593186676502228,0.4386169910430908,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6816025376319885,0.2398760914802551,1.102120876312256,284.9495849609375,284.95001220703125,303.2011413574219,297.3706970214844,299.14825439453125,297.2189636230469,284.9495544433594,1.0,0.6608430743217468,0.4240916669368744,0.4240916669368744,1.0,1.0,-3.418198347091675,1.0975779294967651,2.32062029838562,0.3241982460021972,0.962409257888794,0.962409257888794,0.0,220.9842987060547,209.0,77148.1484375,0.0,3565.30224609375,1.0,278.1499938964844,282.892578125,300.3739624023437,305.4032592773437,293.1499938964844,293.1499938964844,278.1499938964844,36006.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479069471359253,1.0,0.0,0.0,3.887997627258301,3.888024091720581,1.0086611155202263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.1474609375,0.0,1814.473876953125,1895.4371337890625,0.0,2915.67041015625,0.9586873054504396,1.0,0.0,3.0,1.0,0.0
18018960,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8175168037414551,0.4127053022384643,0.3749855458736419,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.939613401889801,0.6254525184631348,0.5941357016563416,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8555567264556885,0.4782218635082245,0.3368828892707824,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8450189232826233,0.4598203599452972,0.4389066398143768,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6855267286300659,0.2401446551084518,1.1024490594863892,284.9491577148437,284.95001220703125,303.20263671875,297.36016845703125,299.1448974609375,297.2176208496094,284.9491271972656,1.0,0.6586452722549438,0.423475831747055,0.423475831747055,1.0,1.0,-3.419397354125977,1.096313714981079,2.323083639144897,0.3227280676364898,0.9618490934371948,0.9618490934371948,0.0,216.5262145996093,197.0,77105.2109375,0.0,3542.146240234375,1.0,278.1499938964844,282.8919372558594,300.3631896972656,305.3896789550781,293.1499938964844,293.1499938964844,278.1499938964844,36008.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481886982917786,1.0,0.0,0.0,3.886318922042847,3.886345148086548,1.0077902743432787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.0107421875,0.0,1812.3858642578125,1895.4371337890625,0.0,2918.308837890625,0.9583051800727844,1.0,0.0,3.0,1.0,0.0
18019020,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8268908858299255,0.4128786623477936,0.3747561573982239,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.952925980091095,0.626193106174469,0.5944409966468811,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8665896654129028,0.4794811904430389,0.3374605178833008,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.855530321598053,0.4608341157436371,0.4394576847553253,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6947833299636841,0.2407099455595016,1.1030523777008057,284.94854736328125,284.95001220703125,303.2049865722656,297.3381652832031,299.1383361816406,297.21539306640625,284.9485168457031,1.0,0.653695285320282,0.422244131565094,0.422244131565094,1.0,1.0,-3.421571731567383,1.0937155485153198,2.3278563022613525,0.3197675347328186,0.9605642557144164,0.9605642557144164,0.0,206.5906524658203,185.0,77011.875,0.0,3489.302001953125,1.0,278.1499938964844,282.8909912109375,300.3409729003906,305.3612976074219,293.1499938964844,293.1499938964844,278.1499938964844,36010.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487425446510315,1.0,0.0,0.0,3.882381439208984,3.8824076652526855,1.0057491408588248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.3349609375,0.0,1807.4825439453125,1895.4371337890625,0.0,2923.494384765625,0.9574092626571656,1.0,0.0,3.0,1.0,0.0
