time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019080,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8268908858299255,0.4128786623477936,0.3747561573982239,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.952925980091095,0.626193106174469,0.5944409966468811,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8665896654129028,0.4794811904430389,0.3374605178833008,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.855530321598053,0.4608341157436371,0.4394576847553253,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6947833299636841,0.2407099455595016,1.1030523777008057,284.94854736328125,284.95001220703125,303.2049865722656,297.3381652832031,299.1383361816406,297.21539306640625,284.9485168457031,1.0,0.653695285320282,0.422244131565094,0.422244131565094,1.0,1.0,-3.421571731567383,1.0937155485153198,2.3278563022613525,0.3197675347328186,0.9605642557144164,0.9605642557144164,0.0,206.5906524658203,185.0,77011.875,0.0,3489.302001953125,1.0,278.1499938964844,282.8909912109375,300.3409729003906,305.3612976074219,293.1499938964844,293.1499938964844,278.1499938964844,36010.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487425446510315,1.0,0.0,0.0,3.882381439208984,3.8824076652526855,1.0057491408588248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.3349609375,0.0,1807.4825439453125,1895.4371337890625,0.0,2923.494384765625,0.9574092626571656,1.0,0.0,3.0,1.0,0.0
18019140,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8380520939826965,0.4130945205688476,0.3745305836200714,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.967618763446808,0.6268573999404907,0.5946500897407532,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.879904568195343,0.4807044565677643,0.3379969000816345,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8683136105537415,0.4618760347366333,0.4399983882904053,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.705731987953186,0.2413022220134735,1.1036314964294434,284.9481201171875,284.95001220703125,303.2065734863281,297.3149719238281,299.1317443847656,297.2135314941406,284.9481201171875,1.0,0.6482611894607544,0.4210124313831329,0.4210124313831329,1.0,1.0,-3.423544645309448,1.091031789779663,2.332512855529785,0.3167679607868194,0.959094762802124,0.959094762802124,0.0,195.7954864501953,173.0,76909.1328125,0.0,3430.89111328125,1.0,278.1499938964844,282.8902893066406,300.3177185058594,305.33123779296875,293.1499938964844,293.1499938964844,278.1499938964844,36012.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492918014526367,1.0,0.0,0.0,3.877761125564575,3.877787351608277,1.0033568287326489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.77734375,0.0,1801.732666015625,1895.4371337890625,0.0,2928.637939453125,0.9563615918159484,1.0,0.0,3.0,1.0,0.0
18019200,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8380520939826965,0.4130945205688476,0.3745305836200714,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.967618763446808,0.6268573999404907,0.5946500897407532,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.879904568195343,0.4807044565677643,0.3379969000816345,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8683136105537415,0.4618760347366333,0.4399983882904053,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.705731987953186,0.2413022220134735,1.1036314964294434,284.9481201171875,284.95001220703125,303.2065734863281,297.3149719238281,299.1317443847656,297.2135314941406,284.9481201171875,1.0,0.6482611894607544,0.4210124313831329,0.4210124313831329,1.0,1.0,-3.423544645309448,1.091031789779663,2.332512855529785,0.3167679607868194,0.959094762802124,0.959094762802124,0.0,195.7954864501953,173.0,76909.1328125,0.0,3430.89111328125,1.0,278.1499938964844,282.8902893066406,300.3177185058594,305.33123779296875,293.1499938964844,293.1499938964844,278.1499938964844,36012.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492918014526367,1.0,0.0,0.0,3.877761125564575,3.877787351608277,1.0033568287326489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.77734375,0.0,1801.732666015625,1895.4371337890625,0.0,2928.637939453125,0.9563615918159484,1.0,0.0,3.0,1.0,0.0
18019260,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8513766527175903,0.4133423268795013,0.3743178248405456,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.98285311460495,0.6274468302726746,0.5947669744491577,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8955788016319275,0.4818839728832245,0.3384884893894195,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8835399746894836,0.4629395008087158,0.4405417144298553,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7178710103034973,0.2419116497039795,1.1042051315307615,284.9478759765625,284.95001220703125,303.2074279785156,297.2906799316406,299.1253662109375,297.21197509765625,284.9478759765625,1.0,0.6425186395645142,0.4198485910892486,0.4198485910892486,1.0,1.0,-3.425365686416626,1.0884618759155271,2.336903810501098,0.3139176666736603,0.9575315713882446,0.9575315713882446,0.0,184.4887237548828,161.0,76801.046875,0.0,3369.06396484375,1.0,278.1499938964844,282.8898010253906,300.2933654785156,305.2996520996094,293.1499938964844,293.1499938964844,278.1499938964844,36013.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498405814170837,1.0,0.0,0.0,3.872712850570679,3.87273907661438,1.000746010504372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.0380859375,0.0,1795.4571533203125,1895.4371337890625,0.0,2933.77734375,0.955221951007843,1.0,0.0,3.0,1.0,0.0
18019320,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8513766527175903,0.4133423268795013,0.3743178248405456,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.98285311460495,0.6274468302726746,0.5947669744491577,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8955788016319275,0.4818839728832245,0.3384884893894195,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8835399746894836,0.4629395008087158,0.4405417144298553,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7178710103034973,0.2419116497039795,1.1042051315307615,284.9478759765625,284.95001220703125,303.2074279785156,297.2906799316406,299.1253662109375,297.21197509765625,284.9478759765625,1.0,0.6425186395645142,0.4198485910892486,0.4198485910892486,1.0,1.0,-3.425365686416626,1.0884618759155271,2.336903810501098,0.3139176666736603,0.9575315713882446,0.9575315713882446,0.0,184.4887237548828,161.0,76801.046875,0.0,3369.06396484375,1.0,278.1499938964844,282.8898010253906,300.2933654785156,305.2996520996094,293.1499938964844,293.1499938964844,278.1499938964844,36013.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498405814170837,1.0,0.0,0.0,3.872712850570679,3.87273907661438,1.000746010504372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.0380859375,0.0,1795.4571533203125,1895.4371337890625,0.0,2933.77734375,0.955221951007843,1.0,0.0,3.0,1.0,0.0
18019380,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8669599294662476,0.4135912656784057,0.3741119801998138,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9975802898406982,0.6282256841659546,0.5950061082839966,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9139376878738404,0.483032077550888,0.3389571607112884,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9009724855422974,0.4639964401721954,0.4410847127437591,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7305665016174316,0.2425205111503601,1.1047933101654053,284.9470520019531,284.95001220703125,303.2076110839844,297.2654113769531,299.1189880371094,297.2109375,284.947021484375,1.0,0.6364657878875732,0.4186847507953644,0.4186847507953644,1.0,1.0,-3.425225257873535,1.0851829051971436,2.3400425910949707,0.3108246326446533,0.9550571441650392,0.9550571441650392,0.0,173.09449768066406,149.0,76643.5546875,0.0,3304.156005859375,1.0,278.1499938964844,282.8892822265625,300.2679138183594,305.264404296875,293.1499938964844,293.1499938964844,278.1499938964844,36019.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503361344337463,1.0,0.0,0.0,3.8651764392852783,3.8652024269104,9.968548511096742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.61328125,0.0,1786.1492919921875,1895.4371337890625,0.0,2938.419189453125,0.9534977674484252,1.0,0.0,3.0,1.0,0.0
18019440,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8669599294662476,0.4135912656784057,0.3741119801998138,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9975802898406982,0.6282256841659546,0.5950061082839966,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9139376878738404,0.483032077550888,0.3389571607112884,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9009724855422974,0.4639964401721954,0.4410847127437591,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7305665016174316,0.2425205111503601,1.1047933101654053,284.9470520019531,284.95001220703125,303.2076110839844,297.2654113769531,299.1189880371094,297.2109375,284.947021484375,1.0,0.6364657878875732,0.4186847507953644,0.4186847507953644,1.0,1.0,-3.425225257873535,1.0851829051971436,2.3400425910949707,0.3108246326446533,0.9550571441650392,0.9550571441650392,0.0,173.09449768066406,149.0,76643.5546875,0.0,3304.156005859375,1.0,278.1499938964844,282.8892822265625,300.2679138183594,305.264404296875,293.1499938964844,293.1499938964844,278.1499938964844,36019.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503361344337463,1.0,0.0,0.0,3.8651764392852783,3.8652024269104,9.968548511096742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.61328125,0.0,1786.1492919921875,1895.4371337890625,0.0,2938.419189453125,0.9534977674484252,1.0,0.0,3.0,1.0,0.0
18019500,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8737528920173645,0.4136918187141418,0.3740527331829071,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.9990000128746032,0.6287959814071655,0.5872212648391724,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9224701523780824,0.4835791885852813,0.3392222225666046,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9086657166481018,0.4645014703273773,0.4414013624191284,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.7359657883644104,0.2428037673234939,1.1053041219711304,284.9435119628906,284.95001220703125,303.2074584960937,297.2524719238281,299.11541748046875,297.2105407714844,284.94287109375,1.0,0.6330662965774536,0.4181028306484222,0.4181028306484222,1.0,1.0,-3.419257164001465,1.0814106464385986,2.337846517562866,0.3087934851646423,0.9514179229736328,0.9514179229736328,0.0,168.43157958984375,149.0,76467.3515625,0.0,3261.1220703125,1.0,278.1499938964844,282.8868103027344,300.2548828125,305.2445983886719,293.1499938964844,293.1499938964844,278.1499938964844,36045.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505805134773254,1.0,0.0,0.0,3.858670711517334,3.858696699142456,9.935018852047506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.5283203125,0.0,1778.3165283203125,1895.4371337890625,0.0,2940.7080078125,0.9517145156860352,1.0,0.0,3.0,1.0,0.0
18019560,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8796584010124207,0.4137441217899322,0.3739807605743408,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9990000128746032,0.6304527521133423,0.5755553245544434,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.929977297782898,0.4840766191482544,0.3394755423069,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9157580137252808,0.4649623036384582,0.441707968711853,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.7406725883483887,0.243049219250679,1.1057883501052856,284.9386901855469,284.95001220703125,303.2071533203125,297.23931884765625,299.112548828125,297.2117614746094,284.93829345703125,1.0,0.6290584802627563,0.4175668656826019,0.4175668656826019,1.0,1.0,-3.406381130218506,1.075310468673706,2.3310706615448,0.3056595921516418,0.9449067115783693,0.9449067115783693,0.0,164.2324981689453,137.0,76086.1484375,0.0,3207.297119140625,1.0,278.1499938964844,282.88690185546875,300.2397766113281,305.2097473144531,293.1499938964844,293.1499938964844,278.1499938964844,36091.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505115509033203,1.0,0.0,0.0,3.838894844055176,3.838920831680298,9.833446483753503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.2783203125,0.0,1754.3707275390625,1895.4371337890625,0.0,2940.062255859375,0.94717937707901,1.0,0.0,3.0,1.0,0.0
18019620,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8935883045196533,0.4138393998146057,0.3737792372703552,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.9990000128746032,0.6365473866462708,0.5494220852851868,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.9471676349639891,0.4850544333457947,0.339932382106781,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.9328582882881165,0.4658644795417785,0.4422564208507538,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.7518053650856018,0.2435145527124405,1.106445550918579,284.93243408203125,284.95001220703125,303.20611572265625,297.2124938964844,299.1118469238281,297.2221069335937,284.93212890625,1.0,0.620065450668335,0.4164949953556061,0.4164949953556061,1.0,1.0,-3.3767125606536865,1.0617395639419556,2.3149731159210205,0.2988845109939575,0.9304786324501038,0.9304786324501038,0.0,155.0600128173828,125.0,75176.640625,0.0,3087.583251953125,1.0,278.1499938964844,282.8906555175781,300.2077941894531,305.12188720703125,293.1499938964844,293.1499938964844,278.1499938964844,36134.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494538068771362,1.0,0.0,0.0,3.789774417877197,3.789799928665161,9.58340933721047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.1298828125,0.0,1695.350341796875,1895.4371337890625,0.0,2930.155029296875,0.9360083341598512,1.0,0.0,3.0,1.0,0.0
18019680,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8935883045196533,0.4138393998146057,0.3737792372703552,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.9990000128746032,0.6365473866462708,0.5494220852851868,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.9471676349639891,0.4850544333457947,0.339932382106781,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.9328582882881165,0.4658644795417785,0.4422564208507538,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.7518053650856018,0.2435145527124405,1.106445550918579,284.93243408203125,284.95001220703125,303.20611572265625,297.2124938964844,299.1118469238281,297.2221069335937,284.93212890625,1.0,0.620065450668335,0.4164949953556061,0.4164949953556061,1.0,1.0,-3.3767125606536865,1.0617395639419556,2.3149731159210205,0.2988845109939575,0.9304786324501038,0.9304786324501038,0.0,155.0600128173828,125.0,75176.640625,0.0,3087.583251953125,1.0,278.1499938964844,282.8906555175781,300.2077941894531,305.12188720703125,293.1499938964844,293.1499938964844,278.1499938964844,36134.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494538068771362,1.0,0.0,0.0,3.789774417877197,3.789799928665161,9.58340933721047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.1298828125,0.0,1695.350341796875,1895.4371337890625,0.0,2930.155029296875,0.9360083341598512,1.0,0.0,3.0,1.0,0.0
18019740,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9108198285102844,0.4139541685581207,0.373566210269928,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9990000128746032,0.6453127264976501,0.5199916958808899,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9663084149360656,0.4860478341579437,0.3403764367103576,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9528974890708924,0.4667674303054809,0.4427767395973205,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.7656430006027222,0.2440258413553238,1.1071043014526367,284.9295959472656,284.95001220703125,303.2045593261719,297.1850891113281,299.12078857421875,297.247314453125,284.92938232421875,1.0,0.6100651025772095,0.4154230952262878,0.4154230952262878,1.0,1.0,-3.343014717102051,1.0467476844787598,2.296267032623291,0.2915672957897186,0.915520966053009,0.915520966053009,0.0,145.1668701171875,145.0,74163.1953125,0.0,2956.987548828125,1.0,278.1499938964844,282.8983154296875,300.176513671875,305.0247497558594,293.1499938964844,293.1499938964844,278.1499938964844,36153.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476076126098633,1.0,0.0,0.0,3.732485771179199,3.732510566711426,9.295860650126996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.1123046875,0.0,1628.0615234375,1895.4371337890625,0.0,2912.8681640625,0.9231193661689758,1.0,0.0,3.0,1.0,0.0
18019800,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9108198285102844,0.4139541685581207,0.373566210269928,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9990000128746032,0.6453127264976501,0.5199916958808899,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9663084149360656,0.4860478341579437,0.3403764367103576,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9528974890708924,0.4667674303054809,0.4427767395973205,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.7656430006027222,0.2440258413553238,1.1071043014526367,284.9295959472656,284.95001220703125,303.2045593261719,297.1850891113281,299.12078857421875,297.247314453125,284.92938232421875,1.0,0.6100651025772095,0.4154230952262878,0.4154230952262878,1.0,1.0,-3.343014717102051,1.0467476844787598,2.296267032623291,0.2915672957897186,0.915520966053009,0.915520966053009,0.0,145.1668701171875,145.0,74163.1953125,0.0,2956.987548828125,1.0,278.1499938964844,282.8983154296875,300.176513671875,305.0247497558594,293.1499938964844,293.1499938964844,278.1499938964844,36153.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476076126098633,1.0,0.0,0.0,3.732485771179199,3.732510566711426,9.295860650126996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.1123046875,0.0,1628.0615234375,1895.4371337890625,0.0,2912.8681640625,0.9231193661689758,1.0,0.0,3.0,1.0,0.0
18019860,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9128646850585938,0.4142145812511444,0.3737283945083618,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9990000128746032,0.6535176038742065,0.5171084403991699,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.968785524368286,0.4871950447559356,0.3411140441894531,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.955512523651123,0.4678032100200653,0.4436772763729095,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7676833271980286,0.244707316160202,1.1097757816314695,284.9427795410156,284.95001220703125,303.2024841308594,297.1571655273437,299.13690185546875,297.27392578125,284.9432678222656,1.0,0.6108224987983704,0.4151389896869659,0.4151389896869659,1.0,1.0,-3.344870090484619,1.0466022491455078,2.298267841339112,0.2903888821601867,0.9149804711341858,0.9149804711341858,0.0,144.4131622314453,165.0,73981.53125,0.0,2956.75439453125,1.0,278.1499938964844,282.9105834960937,300.1507873535156,304.96612548828125,293.1499938964844,293.1499938964844,278.1499938964844,36014.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461471796035767,1.0,0.0,0.0,3.713936567306519,3.713961124420166,9.20369586765446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.828125,0.0,1605.5836181640625,1895.4371337890625,0.0,2899.198486328125,0.9196990728378296,1.0,0.0,3.0,1.0,0.0
18019920,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9128646850585938,0.4142145812511444,0.3737283945083618,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9990000128746032,0.6535176038742065,0.5171084403991699,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.968785524368286,0.4871950447559356,0.3411140441894531,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.955512523651123,0.4678032100200653,0.4436772763729095,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7676833271980286,0.244707316160202,1.1097757816314695,284.9427795410156,284.95001220703125,303.2024841308594,297.1571655273437,299.13690185546875,297.27392578125,284.9432678222656,1.0,0.6108224987983704,0.4151389896869659,0.4151389896869659,1.0,1.0,-3.344870090484619,1.0466022491455078,2.298267841339112,0.2903888821601867,0.9149804711341858,0.9149804711341858,0.0,144.4131622314453,165.0,73981.53125,0.0,2956.75439453125,1.0,278.1499938964844,282.9105834960937,300.1507873535156,304.96612548828125,293.1499938964844,293.1499938964844,278.1499938964844,36014.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461471796035767,1.0,0.0,0.0,3.713936567306519,3.713961124420166,9.20369586765446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.828125,0.0,1605.5836181640625,1895.4371337890625,0.0,2899.198486328125,0.9196990728378296,1.0,0.0,3.0,1.0,0.0
18019980,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9022754430770874,0.4144858717918396,0.374159961938858,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.9990000128746032,0.6572858691215515,0.5347120761871338,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9587334394454956,0.4883863925933838,0.3420799374580383,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9447423219680786,0.4688629806041717,0.4448663294315338,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7601233124732971,0.2453999072313308,1.1138436794281006,284.9552001953125,284.95001220703125,303.20001220703125,297.12890625,299.1398010253906,297.2782287597656,284.95574951171875,1.0,0.6185193657875061,0.4148548543453216,0.4148548543453216,1.0,1.0,-3.374018907546997,1.0562269687652588,2.3177919387817383,0.2933521568775177,0.9233487844467164,0.9233487844467164,0.0,150.63897705078125,185.0,74497.859375,0.0,3056.2451171875,1.0,278.1499938964844,282.9123840332031,300.1324768066406,304.9715270996094,293.1499938964844,293.1499938964844,278.1499938964844,35923.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469949960708618,1.0,0.0,0.0,3.7388007640838623,3.738825559616089,9.327342809228868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.58203125,0.0,1633.637451171875,1895.4371337890625,0.0,2907.133544921875,0.9256100058555604,1.0,0.0,3.0,1.0,0.0
18020040,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9022754430770874,0.4144858717918396,0.374159961938858,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.9990000128746032,0.6572858691215515,0.5347120761871338,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9587334394454956,0.4883863925933838,0.3420799374580383,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9447423219680786,0.4688629806041717,0.4448663294315338,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7601233124732971,0.2453999072313308,1.1138436794281006,284.9552001953125,284.95001220703125,303.20001220703125,297.12890625,299.1398010253906,297.2782287597656,284.95574951171875,1.0,0.6185193657875061,0.4148548543453216,0.4148548543453216,1.0,1.0,-3.374018907546997,1.0562269687652588,2.3177919387817383,0.2933521568775177,0.9233487844467164,0.9233487844467164,0.0,150.63897705078125,185.0,74497.859375,0.0,3056.2451171875,1.0,278.1499938964844,282.9123840332031,300.1324768066406,304.9715270996094,293.1499938964844,293.1499938964844,278.1499938964844,35923.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469949960708618,1.0,0.0,0.0,3.7388007640838623,3.738825559616089,9.327342809228868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.58203125,0.0,1633.637451171875,1895.4371337890625,0.0,2907.133544921875,0.9256100058555604,1.0,0.0,3.0,1.0,0.0
18020100,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8946055173873901,0.414592444896698,0.3744111359119415,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9990000128746032,0.6574453711509705,0.5485308170318604,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9504863023757936,0.4889673292636871,0.3425999879837036,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9360945224761964,0.46937096118927,0.4455046653747558,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.754290759563446,0.2456982135772705,1.115996479988098,284.9603881835937,284.95001220703125,303.1986083984375,297.1146850585937,299.1358642578125,297.2719421386719,284.9609069824219,1.0,0.6241328120231628,0.4147128164768219,0.4147128164768219,1.0,1.0,-3.394916296005249,1.0632765293121338,2.3316397666931152,0.295702576637268,0.9297413229942322,0.9297413229942322,0.0,155.56703186035156,185.0,74900.203125,0.0,3131.24755859375,1.0,278.1499938964844,282.9104919433594,300.12286376953125,304.9854431152344,293.1499938964844,293.1499938964844,278.1499938964844,35891.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848137617111206,1.0,0.0,0.0,3.760632276535034,3.76065731048584,9.436588470634888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.7841796875,0.0,1658.932373046875,1895.4371337890625,0.0,2917.830322265625,0.9306264519691468,1.0,0.0,3.0,1.0,0.0
18020160,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.8859567642211914,0.4146743416786194,0.3746721744537353,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.9990000128746032,0.6565805077552795,0.5646864771842957,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.940740406513214,0.489532858133316,0.3431340157985687,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.926119029521942,0.4698584675788879,0.4461573958396911,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.747749924659729,0.2459551393985748,1.118131160736084,284.9643859863281,284.95001220703125,303.1971130371094,297.10040283203125,299.1263122558594,297.2610778808594,284.96484375,1.0,0.6305747628211975,0.4139723777770996,0.4139723777770996,1.0,1.0,-3.418646335601806,1.0697548389434814,2.348891496658325,0.2968720495700836,0.9368042945861816,0.9368042945861816,0.0,161.4353790283203,203.0,75337.5,0.0,3219.069580078125,1.0,278.1499938964844,282.90692138671875,300.1123962402344,305.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,35872.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496012091636658,1.0,0.0,0.0,3.785566329956055,3.78559160232544,9.562137393004375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12100.712890625,0.0,1688.294921875,1895.4371337890625,0.0,2931.535888671875,0.9362576007843018,1.0,0.0,3.0,1.0,0.0
18020220,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8681262135505676,0.4147544801235199,0.3751765191555023,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9990000128746032,0.6520159840583801,0.6004136204719543,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.919748306274414,0.4906087219715118,0.3442082405090332,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.905846893787384,0.4707583785057068,0.4474538266658783,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.7343388199806213,0.246332973241806,1.1220760345458984,284.9706726074219,284.95001220703125,303.19390869140625,297.0718078613281,299.100341796875,297.2300109863281,284.9710693359375,1.0,0.6446177959442139,0.4124915301799774,0.4124915301799774,1.0,1.0,-3.4698197841644287,1.083693265914917,2.386126518249512,0.2994596660137176,0.9531973004341124,0.9531973004341124,0.0,174.8821258544922,221.0,76296.046875,0.0,3417.03271484375,1.0,278.1499938964844,282.8979187011719,300.0886535644531,305.0400695800781,293.1499938964844,293.1499938964844,278.1499938964844,35847.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531279563903809,1.0,0.0,0.0,3.8411147594451904,3.841140747070313,9.84482198873593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.8828125,0.0,1755.171142578125,1895.4371337890625,0.0,2964.576171875,0.948848843574524,1.0,0.0,3.0,1.0,0.0
18020280,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8681262135505676,0.4147544801235199,0.3751765191555023,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9990000128746032,0.6520159840583801,0.6004136204719543,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.919748306274414,0.4906087219715118,0.3442082405090332,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.905846893787384,0.4707583785057068,0.4474538266658783,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.7343388199806213,0.246332973241806,1.1220760345458984,284.9706726074219,284.95001220703125,303.19390869140625,297.0718078613281,299.100341796875,297.2300109863281,284.9710693359375,1.0,0.6446177959442139,0.4124915301799774,0.4124915301799774,1.0,1.0,-3.4698197841644287,1.083693265914917,2.386126518249512,0.2994596660137176,0.9531973004341124,0.9531973004341124,0.0,174.8821258544922,221.0,76296.046875,0.0,3417.03271484375,1.0,278.1499938964844,282.8979187011719,300.0886535644531,305.0400695800781,293.1499938964844,293.1499938964844,278.1499938964844,35847.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531279563903809,1.0,0.0,0.0,3.8411147594451904,3.841140747070313,9.84482198873593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.8828125,0.0,1755.171142578125,1895.4371337890625,0.0,2964.576171875,0.948848843574524,1.0,0.0,3.0,1.0,0.0
18020340,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.8443342447280884,0.4146022200584411,0.3757906854152679,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.9833390116691588,0.6460685729980469,0.6138355135917664,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8926181197166443,0.4914935231208801,0.3453959226608276,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8802046179771423,0.4714423418045044,0.4488790929317474,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.7155798077583313,0.2464700192213058,1.1264207363128662,284.9642333984375,284.95001220703125,303.1903991699219,297.0431823730469,299.0755920410156,297.20367431640625,284.9636535644531,1.0,0.657946765422821,0.4110106825828552,0.4110106825828552,1.0,1.0,-3.495093822479248,1.0883246660232544,2.406769275665283,0.2993142008781433,0.96159827709198,0.96159827709198,0.0,194.3564300537109,239.0,76825.0078125,0.0,3593.422119140625,1.0,278.1499938964844,282.8832397460937,300.060302734375,305.0592346191406,293.1499938964844,293.1499938964844,278.1499938964844,35922.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566992878913879,1.0,0.0,0.0,3.88012170791626,3.880147933959961,1.0045787348644808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.978515625,0.0,1803.96435546875,1895.4371337890625,0.0,2998.052734375,0.9570570588111876,1.0,0.0,3.0,1.0,0.0
18020400,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.8443342447280884,0.4146022200584411,0.3757906854152679,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.9833390116691588,0.6460685729980469,0.6138355135917664,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8926181197166443,0.4914935231208801,0.3453959226608276,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8802046179771423,0.4714423418045044,0.4488790929317474,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.7155798077583313,0.2464700192213058,1.1264207363128662,284.9642333984375,284.95001220703125,303.1903991699219,297.0431823730469,299.0755920410156,297.20367431640625,284.9636535644531,1.0,0.657946765422821,0.4110106825828552,0.4110106825828552,1.0,1.0,-3.495093822479248,1.0883246660232544,2.406769275665283,0.2993142008781433,0.96159827709198,0.96159827709198,0.0,194.3564300537109,239.0,76825.0078125,0.0,3593.422119140625,1.0,278.1499938964844,282.8832397460937,300.060302734375,305.0592346191406,293.1499938964844,293.1499938964844,278.1499938964844,35922.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566992878913879,1.0,0.0,0.0,3.88012170791626,3.880147933959961,1.0045787348644808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.978515625,0.0,1803.96435546875,1895.4371337890625,0.0,2998.052734375,0.9570570588111876,1.0,0.0,3.0,1.0,0.0
18020460,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8229705691337585,0.4142427742481231,0.3762781322002411,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9558020234107972,0.643051028251648,0.6111308336257935,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8686597943305969,0.4922072887420654,0.3465125262737274,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8568704128265381,0.4719316065311432,0.4501883387565613,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.6960355639457703,0.2464368045330047,1.1302951574325562,284.9556884765625,284.95001220703125,303.1866455078125,297.01470947265625,299.0581970214844,297.1929016113281,284.9555358886719,1.0,0.6693421602249146,0.4091404974460602,0.4091404974460602,1.0,1.0,-3.50003719329834,1.0847245454788208,2.4153127670288086,0.2946780323982239,0.9618771076202391,0.9618771076202391,0.0,215.36607360839844,257.0,76795.6171875,0.0,3731.016845703125,1.0,278.1499938964844,282.87518310546875,300.0255432128906,305.0286560058594,293.1499938964844,293.1499938964844,278.1499938964844,35987.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588273525238037,1.0,0.0,0.0,3.884689092636109,3.8847153186798096,1.0069451263916562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.6123046875,0.0,1810.184326171875,1895.4371337890625,0.0,3018.00732421875,0.9579984545707704,1.0,0.0,3.0,1.0,0.0
18020520,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8229705691337585,0.4142427742481231,0.3762781322002411,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9558020234107972,0.643051028251648,0.6111308336257935,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8686597943305969,0.4922072887420654,0.3465125262737274,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8568704128265381,0.4719316065311432,0.4501883387565613,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.6960355639457703,0.2464368045330047,1.1302951574325562,284.9556884765625,284.95001220703125,303.1866455078125,297.01470947265625,299.0581970214844,297.1929016113281,284.9555358886719,1.0,0.6693421602249146,0.4091404974460602,0.4091404974460602,1.0,1.0,-3.50003719329834,1.0847245454788208,2.4153127670288086,0.2946780323982239,0.9618771076202391,0.9618771076202391,0.0,215.36607360839844,257.0,76795.6171875,0.0,3731.016845703125,1.0,278.1499938964844,282.87518310546875,300.0255432128906,305.0286560058594,293.1499938964844,293.1499938964844,278.1499938964844,35987.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588273525238037,1.0,0.0,0.0,3.884689092636109,3.8847153186798096,1.0069451263916562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.6123046875,0.0,1810.184326171875,1895.4371337890625,0.0,3018.00732421875,0.9579984545707704,1.0,0.0,3.0,1.0,0.0
18020580,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8058670163154602,0.4138664901256561,0.3766612112522125,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9318724870681764,0.6417921781539917,0.6104182600975037,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8507906198501587,0.4929392337799072,0.3475724458694458,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8395695686340332,0.472387284040451,0.451376348733902,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6805104613304138,0.2463515549898147,1.1335456371307373,284.9520568847656,284.95001220703125,303.1827087402344,296.9864807128906,299.0439758300781,297.1868896484375,284.95196533203125,1.0,0.6800059676170349,0.4072703421115875,0.4072703421115875,1.0,1.0,-3.506253957748413,1.0814982652664185,2.424755811691284,0.290154755115509,0.9615176916122437,0.9615176916122437,0.0,234.8428192138672,260.0,76722.0078125,0.0,3863.056640625,1.0,278.1499938964844,282.87066650390625,299.99298095703125,304.99029541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599452972412109,1.0,0.0,0.0,3.884551763534546,3.884577989578247,1.0068739584312425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.021484375,0.0,1810.111572265625,1895.4371337890625,0.0,3028.49169921875,0.9579318165779114,1.0,0.0,3.0,1.0,0.0
18020640,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8058670163154602,0.4138664901256561,0.3766612112522125,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9318724870681764,0.6417921781539917,0.6104182600975037,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8507906198501587,0.4929392337799072,0.3475724458694458,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8395695686340332,0.472387284040451,0.451376348733902,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6805104613304138,0.2463515549898147,1.1335456371307373,284.9520568847656,284.95001220703125,303.1827087402344,296.9864807128906,299.0439758300781,297.1868896484375,284.95196533203125,1.0,0.6800059676170349,0.4072703421115875,0.4072703421115875,1.0,1.0,-3.506253957748413,1.0814982652664185,2.424755811691284,0.290154755115509,0.9615176916122437,0.9615176916122437,0.0,234.8428192138672,260.0,76722.0078125,0.0,3863.056640625,1.0,278.1499938964844,282.87066650390625,299.99298095703125,304.99029541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599452972412109,1.0,0.0,0.0,3.884551763534546,3.884577989578247,1.0068739584312425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.021484375,0.0,1810.111572265625,1895.4371337890625,0.0,3028.49169921875,0.9579318165779114,1.0,0.0,3.0,1.0,0.0
18020700,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8003166317939758,0.4136830568313598,0.3767362833023071,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9243847727775574,0.641396164894104,0.6102221608161926,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8455936312675476,0.493324875831604,0.3480208814144134,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8344917893409729,0.4726125001907348,0.4518418610095978,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6758179068565369,0.2463037520647049,1.134541153907776,284.9504089355469,284.95001220703125,303.1806945800781,296.9725036621094,299.0371398925781,297.1844482421875,284.9502868652344,1.0,0.6833081841468811,0.4063352644443512,0.4063352644443512,1.0,1.0,-3.508407592773437,1.0795364379882812,2.428871154785156,0.2877993285655975,0.960729479789734,0.960729479789734,0.0,241.384994506836,260.0,76658.359375,0.0,3907.68212890625,1.0,278.1499938964844,282.86871337890625,299.9776611328125,304.9709167480469,293.1499938964844,293.1499938964844,278.1499938964844,36007.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603681325912476,1.0,0.0,0.0,3.88291597366333,3.8829421997070312,1.006026081995515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.228515625,0.0,1808.1260986328125,1895.4371337890625,0.0,3032.45751953125,0.9575216174125672,1.0,0.0,3.0,1.0,0.0
18020760,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7962123155593872,0.4135111272335052,0.3767626583576202,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9189343452453612,0.6411241292953491,0.6101040840148926,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8418879508972168,0.4937542378902435,0.3484475910663605,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8308209180831909,0.4728413224220276,0.4522492289543152,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6723889112472534,0.2462650537490844,1.1352721452713013,284.9494934082031,284.95001220703125,303.1786193847656,296.9586181640625,299.0323791503906,297.18243408203125,284.949462890625,1.0,0.6859709024429321,0.4058060050010681,0.4058060050010681,1.0,1.0,-3.510180711746216,1.0785399675369265,2.431640625,0.2864612638950348,0.960022747516632,0.960022747516632,0.0,246.39523315429688,248.0,76597.578125,0.0,3942.205810546875,1.0,278.1499938964844,282.8676452636719,299.9628295898437,304.9515075683594,293.1499938964844,293.1499938964844,278.1499938964844,36010.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607173562049866,1.0,0.0,0.0,3.88065767288208,3.880683898925781,1.0048562444353593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.91015625,0.0,1805.3304443359373,1895.4371337890625,0.0,3035.7333984375,0.9570173025131226,1.0,0.0,3.0,1.0,0.0
18020820,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7955818772315979,0.4132189452648163,0.376503437757492,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9181544184684752,0.6408067941665649,0.6097472310066223,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8419687151908875,0.4947519600391388,0.3491182327270508,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8306671977043152,0.4733232259750366,0.4527126252651214,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6719814538955688,0.2462353855371475,1.1351549625396729,284.947265625,284.95001220703125,303.1744384765625,296.9312438964844,299.0237731933594,297.179443359375,284.9471740722656,1.0,0.6858871579170227,0.4047475159168243,0.4047475159168243,1.0,1.0,-3.510667324066162,1.075623631477356,2.435043811798096,0.2835825681686401,0.9573555588722228,0.9573555588722228,0.0,246.96438598632807,236.0,76420.0,0.0,3946.8720703125,1.0,278.1499938964844,282.8656616210937,299.93408203125,304.9114074707031,293.1499938964844,293.1499938964844,278.1499938964844,36022.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612692356109619,1.0,0.0,0.0,3.873230457305908,3.87325668334961,1.001013515633531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.6328125,0.0,1796.17236328125,1895.4371337890625,0.0,3040.909423828125,0.9552857279777528,1.0,0.0,3.0,1.0,0.0
18020880,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7955818772315979,0.4132189452648163,0.376503437757492,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9181544184684752,0.6408067941665649,0.6097472310066223,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8419687151908875,0.4947519600391388,0.3491182327270508,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8306671977043152,0.4733232259750366,0.4527126252651214,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6719814538955688,0.2462353855371475,1.1351549625396729,284.947265625,284.95001220703125,303.1744384765625,296.9312438964844,299.0237731933594,297.179443359375,284.9471740722656,1.0,0.6858871579170227,0.4047475159168243,0.4047475159168243,1.0,1.0,-3.510667324066162,1.075623631477356,2.435043811798096,0.2835825681686401,0.9573555588722228,0.9573555588722228,0.0,246.96438598632807,236.0,76420.0,0.0,3946.8720703125,1.0,278.1499938964844,282.8656616210937,299.93408203125,304.9114074707031,293.1499938964844,293.1499938964844,278.1499938964844,36022.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612692356109619,1.0,0.0,0.0,3.873230457305908,3.87325668334961,1.001013515633531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.6328125,0.0,1796.17236328125,1895.4371337890625,0.0,3040.909423828125,0.9552857279777528,1.0,0.0,3.0,1.0,0.0
