time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18020940,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7999595403671265,0.4130389094352722,0.3761098086833954,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9240319132804872,0.6407222747802734,0.6094028353691101,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8470311760902405,0.4959423243999481,0.3497499525547027,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8352512121200562,0.4738779664039612,0.4529958367347717,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6758604049682617,0.2463102042675018,1.1343315839767456,284.94598388671875,284.95001220703125,303.1701965332031,296.90447998046875,299.0161437988281,297.1780700683594,284.9459533691406,1.0,0.6828352808952332,0.4036889970302582,0.4036889970302582,1.0,1.0,-3.509890556335449,1.0722661018371582,2.43762469291687,0.2804887294769287,0.9541345238685608,0.9541345238685608,0.0,241.3523101806641,224.0,76208.8359375,0.0,3911.2880859375,1.0,278.1499938964844,282.8651123046875,299.90631103515625,304.8693542480469,293.1499938964844,293.1499938964844,278.1499938964844,36028.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861609697341919,1.0,0.0,0.0,3.8629343509674072,3.862960577011109,9.956986559700454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.2412109375,0.0,1783.4453125,1895.4371337890625,0.0,3044.10302734375,0.9529527425765992,1.0,0.0,3.0,1.0,0.0
18021000,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7999595403671265,0.4130389094352722,0.3761098086833954,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9240319132804872,0.6407222747802734,0.6094028353691101,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8470311760902405,0.4959423243999481,0.3497499525547027,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8352512121200562,0.4738779664039612,0.4529958367347717,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6758604049682617,0.2463102042675018,1.1343315839767456,284.94598388671875,284.95001220703125,303.1701965332031,296.90447998046875,299.0161437988281,297.1780700683594,284.9459533691406,1.0,0.6828352808952332,0.4036889970302582,0.4036889970302582,1.0,1.0,-3.509890556335449,1.0722661018371582,2.43762469291687,0.2804887294769287,0.9541345238685608,0.9541345238685608,0.0,241.3523101806641,224.0,76208.8359375,0.0,3911.2880859375,1.0,278.1499938964844,282.8651123046875,299.90631103515625,304.8693542480469,293.1499938964844,293.1499938964844,278.1499938964844,36028.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861609697341919,1.0,0.0,0.0,3.8629343509674072,3.862960577011109,9.956986559700454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.2412109375,0.0,1783.4453125,1895.4371337890625,0.0,3044.10302734375,0.9529527425765992,1.0,0.0,3.0,1.0,0.0
18021060,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8071528673171997,0.4129469394683838,0.3756883144378662,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9337185025215148,0.6407659649848938,0.6090788245201111,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8550478219985962,0.4972726106643677,0.3503986001014709,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.842590868473053,0.4744963943958282,0.45322385430336,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.682237446308136,0.2464719712734222,1.1333588361740112,284.9454345703125,284.95001220703125,303.1659545898437,296.87847900390625,299.0092468261719,297.1778259277344,284.9454345703125,1.0,0.6782973408699036,0.4026200473308563,0.4026200473308563,1.0,1.0,-3.508878231048584,1.0687930583953855,2.4400851726531982,0.277316689491272,0.9508383870124816,0.9508383870124816,0.0,232.7482452392578,212.0,75993.734375,0.0,3857.20068359375,1.0,278.1499938964844,282.86529541015625,299.87969970703125,304.827880859375,293.1499938964844,293.1499938964844,278.1499938964844,36029.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618347644805908,1.0,0.0,0.0,3.851858377456665,3.851884365081787,9.899970336846309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.8134765625,0.0,1769.79052734375,1895.4371337890625,0.0,3046.214111328125,0.9504603743553162,1.0,0.0,3.0,1.0,0.0
18021120,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8071528673171997,0.4129469394683838,0.3756883144378662,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9337185025215148,0.6407659649848938,0.6090788245201111,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8550478219985962,0.4972726106643677,0.3503986001014709,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.842590868473053,0.4744963943958282,0.45322385430336,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.682237446308136,0.2464719712734222,1.1333588361740112,284.9454345703125,284.95001220703125,303.1659545898437,296.87847900390625,299.0092468261719,297.1778259277344,284.9454345703125,1.0,0.6782973408699036,0.4026200473308563,0.4026200473308563,1.0,1.0,-3.508878231048584,1.0687930583953855,2.4400851726531982,0.277316689491272,0.9508383870124816,0.9508383870124816,0.0,232.7482452392578,212.0,75993.734375,0.0,3857.20068359375,1.0,278.1499938964844,282.86529541015625,299.87969970703125,304.827880859375,293.1499938964844,293.1499938964844,278.1499938964844,36029.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618347644805908,1.0,0.0,0.0,3.851858377456665,3.851884365081787,9.899970336846309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.8134765625,0.0,1769.79052734375,1895.4371337890625,0.0,3046.214111328125,0.9504603743553162,1.0,0.0,3.0,1.0,0.0
18021180,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.816058874130249,0.412924975156784,0.3752718567848205,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9460318684577942,0.6408997178077698,0.6087822318077087,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8654613494873047,0.4987276196479797,0.3510890901088714,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8521504402160645,0.4751672446727752,0.45343878865242,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6905340552330017,0.2467047572135925,1.1324156522750854,284.9453430175781,284.95001220703125,303.1617736816406,296.8533020019531,299.0028991699219,297.17840576171875,284.9453430175781,1.0,0.672936737537384,0.4015510976314544,0.4015510976314544,1.0,1.0,-3.507975816726685,1.0653526782989502,2.4426231384277344,0.2741425931453705,0.9476674795150756,0.9476674795150756,0.0,222.4716644287109,200.0,75785.65625,0.0,3793.3994140625,1.0,278.1499938964844,282.8658142089844,299.8542785644531,304.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,36029.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620073795318604,1.0,0.0,0.0,3.840881109237671,3.840907096862793,9.843623729466344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.1826171875,0.0,1756.315673828125,1895.4371337890625,0.0,3047.8330078125,0.9479902386665344,1.0,0.0,3.0,1.0,0.0
18021240,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.816058874130249,0.412924975156784,0.3752718567848205,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9460318684577942,0.6408997178077698,0.6087822318077087,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8654613494873047,0.4987276196479797,0.3510890901088714,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8521504402160645,0.4751672446727752,0.45343878865242,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6905340552330017,0.2467047572135925,1.1324156522750854,284.9453430175781,284.95001220703125,303.1617736816406,296.8533020019531,299.0028991699219,297.17840576171875,284.9453430175781,1.0,0.672936737537384,0.4015510976314544,0.4015510976314544,1.0,1.0,-3.507975816726685,1.0653526782989502,2.4426231384277344,0.2741425931453705,0.9476674795150756,0.9476674795150756,0.0,222.4716644287109,200.0,75785.65625,0.0,3793.3994140625,1.0,278.1499938964844,282.8658142089844,299.8542785644531,304.7879943847656,293.1499938964844,293.1499938964844,278.1499938964844,36029.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620073795318604,1.0,0.0,0.0,3.840881109237671,3.840907096862793,9.843623729466344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.1826171875,0.0,1756.315673828125,1895.4371337890625,0.0,3047.8330078125,0.9479902386665344,1.0,0.0,3.0,1.0,0.0
18021300,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8209350109100342,0.412931352853775,0.3750689029693603,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9527751207351683,0.640988826751709,0.6086443066596985,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8714165091514587,0.4994912147521972,0.3514512479305267,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8576339483261108,0.4755155742168426,0.453547328710556,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6952359676361084,0.2468383908271789,1.1319708824157717,284.94537353515625,284.95001220703125,303.15972900390625,296.8410949707031,298.9998779296875,297.1788635253906,284.94537353515625,1.0,0.6701052188873291,0.4010166227817535,0.4010166227817535,1.0,1.0,-3.507596731185913,1.0636556148529053,2.443941116333008,0.272559255361557,0.9461511373519896,0.9461511373519896,0.0,217.0301971435547,200.0,75685.15625,0.0,3759.875,1.0,278.1499938964844,282.8661193847656,299.8419494628906,304.7686767578125,293.1499938964844,293.1499938964844,278.1499938964844,36029.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620822429656982,1.0,0.0,0.0,3.835535049438477,3.83556079864502,9.81623998086434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.650390625,0.0,1749.7764892578125,1895.4371337890625,0.0,3048.534912109375,0.9467893242836,1.0,0.0,3.0,1.0,0.0
18021360,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8261391520500183,0.4129486382007599,0.374870628118515,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9598037600517272,0.6410918831825256,0.6085143089294434,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8778847455978394,0.5002766847610474,0.3518252074718475,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8636119961738586,0.4758718609809875,0.453657865524292,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7003000378608704,0.2469827085733413,1.1315488815307615,284.9455261230469,284.95001220703125,303.1576843261719,296.8291320800781,298.9973449707031,297.1794128417969,284.9455261230469,1.0,0.6672002077102661,0.4005719423294067,0.4005719423294067,1.0,1.0,-3.5072779655456543,1.062225341796875,2.44505262374878,0.2712266147136688,0.9447641372680664,0.9447641372680664,0.0,211.44012451171875,188.0,75591.859375,0.0,3725.6142578125,1.0,278.1499938964844,282.8664855957031,299.8299865722656,304.75006103515625,293.1499938964844,293.1499938964844,278.1499938964844,36027.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621590733528137,1.0,0.0,0.0,3.83050537109375,3.830531120300293,9.790512649487937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.4462890625,0.0,1743.6337890625,1895.4371337890625,0.0,3049.256103515625,0.9456661343574524,1.0,0.0,3.0,1.0,0.0
18021420,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8376975655555725,0.4130094945430755,0.374488353729248,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9743277430534364,0.6413338780403137,0.6082780957221985,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8923506140708923,0.5018983483314514,0.3526029288768768,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8770909309387207,0.4766032695770263,0.4538865983486175,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7114071846008301,0.2472976148128509,1.1307759284973145,284.9458312988281,284.95001220703125,303.1537475585937,296.8060607910156,298.9925842285156,297.1807861328125,284.9458312988281,1.0,0.6612462997436523,0.3996825218200683,0.3996825218200683,1.0,1.0,-3.506814956665039,1.059453368186951,2.447361707687378,0.2686051428318023,0.9421605467796326,0.9421605467796326,0.0,199.9800262451172,176.0,75415.25,0.0,3655.864013671875,1.0,278.1499938964844,282.8670959472656,299.806884765625,304.7145080566406,293.1499938964844,293.1499938964844,278.1499938964844,36025.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623114824295044,1.0,0.0,0.0,3.821057319641113,3.821083068847656,9.742274187374278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.1162109375,0.0,1732.137451171875,1895.4371337890625,0.0,3050.685302734375,0.9435492157936096,1.0,0.0,3.0,1.0,0.0
18021480,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8376975655555725,0.4130094945430755,0.374488353729248,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9743277430534364,0.6413338780403137,0.6082780957221985,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8923506140708923,0.5018983483314514,0.3526029288768768,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8770909309387207,0.4766032695770263,0.4538865983486175,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7114071846008301,0.2472976148128509,1.1307759284973145,284.9458312988281,284.95001220703125,303.1537475585937,296.8060607910156,298.9925842285156,297.1807861328125,284.9458312988281,1.0,0.6612462997436523,0.3996825218200683,0.3996825218200683,1.0,1.0,-3.506814956665039,1.059453368186951,2.447361707687378,0.2686051428318023,0.9421605467796326,0.9421605467796326,0.0,199.9800262451172,176.0,75415.25,0.0,3655.864013671875,1.0,278.1499938964844,282.8670959472656,299.806884765625,304.7145080566406,293.1499938964844,293.1499938964844,278.1499938964844,36025.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623114824295044,1.0,0.0,0.0,3.821057319641113,3.821083068847656,9.742274187374278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.1162109375,0.0,1732.137451171875,1895.4371337890625,0.0,3050.685302734375,0.9435492157936096,1.0,0.0,3.0,1.0,0.0
18021540,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8512121438980103,0.4130991399288177,0.3741244375705719,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9889283180236816,0.641616702079773,0.6080724596977234,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.909165382385254,0.5035865306854248,0.3534204363822937,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8927534818649292,0.4773545563220978,0.4541260004043579,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7231124043464661,0.2476393282413482,1.1300883293151855,284.94610595703125,284.95001220703125,303.1499938964844,296.7842102050781,298.988037109375,297.1824035644531,284.9461364746094,1.0,0.655173659324646,0.3987931311130523,0.3987931311130523,1.0,1.0,-3.5065746307373047,1.0567556619644165,2.4498190879821777,0.2659993171691894,0.9397557973861694,0.9397557973861694,0.0,188.2966766357422,164.0,75249.453125,0.0,3585.3369140625,1.0,278.1499938964844,282.8676147460937,299.7850341796875,304.68096923828125,293.1499938964844,293.1499938964844,278.1499938964844,36024.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624556660652161,1.0,0.0,0.0,3.812243223190308,3.812268733978272,9.697381528894766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.06640625,0.0,1721.46240234375,1895.4371337890625,0.0,3052.0380859375,0.9415743947029114,1.0,0.0,3.0,1.0,0.0
18021600,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8512121438980103,0.4130991399288177,0.3741244375705719,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9889283180236816,0.641616702079773,0.6080724596977234,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.909165382385254,0.5035865306854248,0.3534204363822937,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8927534818649292,0.4773545563220978,0.4541260004043579,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7231124043464661,0.2476393282413482,1.1300883293151855,284.94610595703125,284.95001220703125,303.1499938964844,296.7842102050781,298.988037109375,297.1824035644531,284.9461364746094,1.0,0.655173659324646,0.3987931311130523,0.3987931311130523,1.0,1.0,-3.5065746307373047,1.0567556619644165,2.4498190879821777,0.2659993171691894,0.9397557973861694,0.9397557973861694,0.0,188.2966766357422,164.0,75249.453125,0.0,3585.3369140625,1.0,278.1499938964844,282.8676147460937,299.7850341796875,304.68096923828125,293.1499938964844,293.1499938964844,278.1499938964844,36024.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624556660652161,1.0,0.0,0.0,3.812243223190308,3.812268733978272,9.697381528894766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.06640625,0.0,1721.46240234375,1895.4371337890625,0.0,3052.0380859375,0.9415743947029114,1.0,0.0,3.0,1.0,0.0
18021660,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8655961155891418,0.4131733477115631,0.3737948834896087,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9990000128746032,0.6427451372146606,0.6034484505653381,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.928305447101593,0.5052990913391113,0.3542911410331726,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.9092481732368468,0.4780861437320709,0.4543969333171844,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.734708309173584,0.2479740977287292,1.129596471786499,284.944091796875,284.95001220703125,303.14569091796875,296.7637939453125,298.9826354980469,297.1845092773437,284.9439697265625,1.0,0.6484969854354858,0.3977884650230407,0.3977884650230407,1.0,1.0,-3.4993746280670166,1.0513325929641724,2.4480419158935547,0.2623426616191864,0.9346968531608582,0.9346968531608582,0.0,177.31167602539062,152.0,74934.7109375,0.0,3504.26025390625,1.0,278.1499938964844,282.867919921875,299.7635803222656,304.64080810546875,293.1499938964844,293.1499938964844,278.1499938964844,36042.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623399138450623,1.0,0.0,0.0,3.7960710525512695,3.7960963249206543,9.615280305297349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.9638671875,0.0,1702.1634521484375,1895.4371337890625,0.0,3050.9521484375,0.9378175139427184,1.0,0.0,3.0,1.0,0.0
18021720,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8655961155891418,0.4131733477115631,0.3737948834896087,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9990000128746032,0.6427451372146606,0.6034484505653381,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.928305447101593,0.5052990913391113,0.3542911410331726,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.9092481732368468,0.4780861437320709,0.4543969333171844,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.734708309173584,0.2479740977287292,1.129596471786499,284.944091796875,284.95001220703125,303.14569091796875,296.7637939453125,298.9826354980469,297.1845092773437,284.9439697265625,1.0,0.6484969854354858,0.3977884650230407,0.3977884650230407,1.0,1.0,-3.4993746280670166,1.0513325929641724,2.4480419158935547,0.2623426616191864,0.9346968531608582,0.9346968531608582,0.0,177.31167602539062,152.0,74934.7109375,0.0,3504.26025390625,1.0,278.1499938964844,282.867919921875,299.7635803222656,304.64080810546875,293.1499938964844,293.1499938964844,278.1499938964844,36042.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623399138450623,1.0,0.0,0.0,3.7960710525512695,3.7960963249206543,9.615280305297349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.9638671875,0.0,1702.1634521484375,1895.4371337890625,0.0,3050.9521484375,0.9378175139427184,1.0,0.0,3.0,1.0,0.0
18021780,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.877338171005249,0.413164347410202,0.3735260367393493,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9990000128746032,0.6461421251296997,0.5793423652648926,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9439731240272522,0.5069652199745178,0.3552338182926178,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.923747718334198,0.4787371158599853,0.4547332525253296,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7440820336341858,0.2482468336820602,1.1294758319854736,284.9366760253906,284.95001220703125,303.1400146484375,296.7448425292969,298.9769287109375,297.1886901855469,284.9363708496094,1.0,0.6402882933616638,0.3967838287353515,0.3967838287353515,1.0,1.0,-3.4735026359558105,1.0394973754882812,2.4340054988861084,0.2566167116165161,0.922845423221588,0.922845423221588,0.0,168.51922607421875,140.0,74206.9453125,0.0,3388.27392578125,1.0,278.1499938964844,282.868896484375,299.740966796875,304.5787048339844,293.1499938964844,293.1499938964844,278.1499938964844,36110.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615612387657166,1.0,0.0,0.0,3.75822114944458,3.7582461833953857,9.42449162266712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.1044921875,0.0,1657.7855224609375,1895.4371337890625,0.0,3043.6484375,0.9289910197257996,1.0,0.0,3.0,1.0,0.0
18021840,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.877338171005249,0.413164347410202,0.3735260367393493,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9990000128746032,0.6461421251296997,0.5793423652648926,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9439731240272522,0.5069652199745178,0.3552338182926178,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.923747718334198,0.4787371158599853,0.4547332525253296,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7440820336341858,0.2482468336820602,1.1294758319854736,284.9366760253906,284.95001220703125,303.1400146484375,296.7448425292969,298.9769287109375,297.1886901855469,284.9363708496094,1.0,0.6402882933616638,0.3967838287353515,0.3967838287353515,1.0,1.0,-3.4735026359558105,1.0394973754882812,2.4340054988861084,0.2566167116165161,0.922845423221588,0.922845423221588,0.0,168.51922607421875,140.0,74206.9453125,0.0,3388.27392578125,1.0,278.1499938964844,282.868896484375,299.740966796875,304.5787048339844,293.1499938964844,293.1499938964844,278.1499938964844,36110.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615612387657166,1.0,0.0,0.0,3.75822114944458,3.7582461833953857,9.42449162266712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.1044921875,0.0,1657.7855224609375,1895.4371337890625,0.0,3043.6484375,0.9289910197257996,1.0,0.0,3.0,1.0,0.0
18021900,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.8840773105621338,0.4131576716899872,0.3733710050582886,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9990000128746032,0.6492637991905212,0.5662322640419006,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9524959921836852,0.5078154802322388,0.3557027876377105,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.932134449481964,0.4790566861629486,0.4548779129981994,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.749474823474884,0.2483756989240646,1.1293177604675293,284.9342346191406,284.95001220703125,303.1366577148437,296.73590087890625,298.9760131835937,297.1940612792969,284.9339599609375,1.0,0.6357030868530273,0.3962815105915069,0.3962815105915069,1.0,1.0,-3.4581010341644287,1.0327483415603638,2.4253525733947754,0.2533454596996307,0.9161389470100404,0.9161389470100404,0.0,163.80409240722656,140.0,73751.5078125,0.0,3324.258544921875,1.0,278.1499938964844,282.8715209960937,299.7294921875,304.5389404296875,293.1499938964844,293.1499938964844,278.1499938964844,36128.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607232570648193,1.0,0.0,0.0,3.7329776287078857,3.7330026626586914,9.298311169914086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11719.8857421875,0.0,1628.4447021484375,1895.4371337890625,0.0,3035.788330078125,0.9232792258262634,1.0,0.0,3.0,1.0,0.0
18021960,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8914948105812073,0.4131593704223633,0.3732161819934845,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9990000128746032,0.6531530022621155,0.5523555278778076,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9613898992538452,0.5086859464645386,0.3561802506446838,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9412052035331726,0.4793809652328491,0.4550195932388305,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7554527521133423,0.2485023736953735,1.129118800163269,284.9326477050781,284.95001220703125,303.13299560546875,296.7273254394531,298.9786682128906,297.2030334472656,284.93243408203125,1.0,0.6308764219284058,0.3960442245006561,0.3960442245006561,1.0,1.0,-3.441730499267578,1.0263952016830444,2.4153354167938232,0.2506815195083618,0.9094039797782898,0.9094039797782898,0.0,158.91358947753906,158.0,73275.46875,0.0,3257.51220703125,1.0,278.1499938964844,282.8750305175781,299.7186279296875,304.4974670410156,293.1499938964844,293.1499938964844,278.1499938964844,36139.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596706986427307,1.0,0.0,0.0,3.706041097640991,3.706065654754639,9.164605216938072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.9951171875,0.0,1597.4769287109375,1895.4371337890625,0.0,3025.916748046875,0.9172248244285583,1.0,0.0,3.0,1.0,0.0
18022020,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.8931574821472168,0.4132918417453766,0.373264729976654,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9990000128746032,0.6601908802986145,0.5494368076324463,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9642992615699768,0.5105924606323242,0.357435792684555,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9436154365539552,0.4801558554172516,0.4556738138198852,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7570568323135376,0.2488871663808822,1.130488395690918,284.9427490234375,284.95001220703125,303.1247253417969,296.71124267578125,298.9893493652344,297.2251281738281,284.9431457519531,1.0,0.6313098073005676,0.3955696225166321,0.3955696225166321,1.0,1.0,-3.442166566848755,1.0251991748809814,2.4169676303863525,0.2487200647592544,0.9077835083007812,0.9077835083007812,0.0,158.03384399414062,176.0,73016.0234375,0.0,3253.407958984375,1.0,278.1499938964844,282.88494873046875,299.7027893066406,304.4469299316406,293.1499938964844,293.1499938964844,278.1499938964844,36024.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578150868415833,1.0,0.0,0.0,3.6853489875793457,3.685373544692993,9.062553090188884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.4033203125,0.0,1573.041015625,1895.4371337890625,0.0,3008.514892578125,0.9132418036460876,1.0,0.0,3.0,1.0,0.0
18022080,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.8931574821472168,0.4132918417453766,0.373264729976654,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9990000128746032,0.6601908802986145,0.5494368076324463,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9642992615699768,0.5105924606323242,0.357435792684555,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9436154365539552,0.4801558554172516,0.4556738138198852,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7570568323135376,0.2488871663808822,1.130488395690918,284.9427490234375,284.95001220703125,303.1247253417969,296.71124267578125,298.9893493652344,297.2251281738281,284.9431457519531,1.0,0.6313098073005676,0.3955696225166321,0.3955696225166321,1.0,1.0,-3.442166566848755,1.0251991748809814,2.4169676303863525,0.2487200647592544,0.9077835083007812,0.9077835083007812,0.0,158.03384399414062,176.0,73016.0234375,0.0,3253.407958984375,1.0,278.1499938964844,282.88494873046875,299.7027893066406,304.4469299316406,293.1499938964844,293.1499938964844,278.1499938964844,36024.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578150868415833,1.0,0.0,0.0,3.6853489875793457,3.685373544692993,9.062553090188884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.4033203125,0.0,1573.041015625,1895.4371337890625,0.0,3008.514892578125,0.9132418036460876,1.0,0.0,3.0,1.0,0.0
18022140,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8850329518318176,0.4134432077407837,0.3735723197460174,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9990000128746032,0.663305401802063,0.5647491216659546,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9565154314041138,0.5125929713249207,0.3589409291744232,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.934460699558258,0.4809656739234924,0.4566099941730499,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7509313225746155,0.2493016868829727,1.1332049369812012,284.953369140625,284.95001220703125,303.1151428222656,296.69647216796875,298.99102783203125,297.232421875,284.953857421875,1.0,0.6379961371421814,0.395095020532608,0.395095020532608,1.0,1.0,-3.467134952545166,1.0323642492294312,2.4347708225250244,0.2500757277011871,0.9142593145370485,0.9142593145370485,0.0,163.7137908935547,194.0,73415.59375,0.0,3344.93798828125,1.0,278.1499938964844,282.8868713378906,299.6963195800781,304.45623779296875,293.1499938964844,293.1499938964844,278.1499938964844,35940.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578976988792419,1.0,0.0,0.0,3.704281806945801,3.704306364059448,9.155906468549802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11657.1962890625,0.0,1593.9515380859375,1895.4371337890625,0.0,3009.28955078125,0.9177901148796082,1.0,0.0,3.0,1.0,0.0
18022200,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8850329518318176,0.4134432077407837,0.3735723197460174,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9990000128746032,0.663305401802063,0.5647491216659546,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9565154314041138,0.5125929713249207,0.3589409291744232,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.934460699558258,0.4809656739234924,0.4566099941730499,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7509313225746155,0.2493016868829727,1.1332049369812012,284.953369140625,284.95001220703125,303.1151428222656,296.69647216796875,298.99102783203125,297.232421875,284.953857421875,1.0,0.6379961371421814,0.395095020532608,0.395095020532608,1.0,1.0,-3.467134952545166,1.0323642492294312,2.4347708225250244,0.2500757277011871,0.9142593145370485,0.9142593145370485,0.0,163.7137908935547,194.0,73415.59375,0.0,3344.93798828125,1.0,278.1499938964844,282.8868713378906,299.6963195800781,304.45623779296875,293.1499938964844,293.1499938964844,278.1499938964844,35940.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578976988792419,1.0,0.0,0.0,3.704281806945801,3.704306364059448,9.155906468549802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11657.1962890625,0.0,1593.9515380859375,1895.4371337890625,0.0,3009.28955078125,0.9177901148796082,1.0,0.0,3.0,1.0,0.0
18022260,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.871921181678772,0.4135119616985321,0.3739498555660248,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.9990000128746032,0.6624646186828613,0.5907248854637146,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.9423677325248718,0.5146652460098267,0.3605892956256866,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9190715551376344,0.4817104041576385,0.4576365053653717,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.7409458160400391,0.2496313005685806,1.1362736225128174,284.9617004394531,284.95001220703125,303.1043701171875,296.6830444335937,298.97930908203125,297.22283935546875,284.9621276855469,1.0,0.6485030055046082,0.3941619098186493,0.3941619098186493,1.0,1.0,-3.505729913711548,1.0428242683410645,2.4629056453704834,0.2517784833908081,0.9254515767097472,0.9254515767097472,0.0,173.49717712402344,197.0,74145.4140625,0.0,3494.846435546875,1.0,278.1499938964844,282.8832702636719,299.6907043457031,304.4931945800781,293.1499938964844,293.1499938964844,278.1499938964844,35888.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596150279045105,1.0,0.0,0.0,3.7441892623901367,3.7442142963409424,9.354248504678252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.515625,0.0,1639.64697265625,1895.4371337890625,0.0,3025.39453125,0.9269208908081056,1.0,0.0,3.0,1.0,0.0
18022320,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.871921181678772,0.4135119616985321,0.3739498555660248,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.9990000128746032,0.6624646186828613,0.5907248854637146,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.9423677325248718,0.5146652460098267,0.3605892956256866,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9190715551376344,0.4817104041576385,0.4576365053653717,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.7409458160400391,0.2496313005685806,1.1362736225128174,284.9617004394531,284.95001220703125,303.1043701171875,296.6830444335937,298.97930908203125,297.22283935546875,284.9621276855469,1.0,0.6485030055046082,0.3941619098186493,0.3941619098186493,1.0,1.0,-3.505729913711548,1.0428242683410645,2.4629056453704834,0.2517784833908081,0.9254515767097472,0.9254515767097472,0.0,173.49717712402344,197.0,74145.4140625,0.0,3494.846435546875,1.0,278.1499938964844,282.8832702636719,299.6907043457031,304.4931945800781,293.1499938964844,293.1499938964844,278.1499938964844,35888.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596150279045105,1.0,0.0,0.0,3.7441892623901367,3.7442142963409424,9.354248504678252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.515625,0.0,1639.64697265625,1895.4371337890625,0.0,3025.39453125,0.9269208908081056,1.0,0.0,3.0,1.0,0.0
18022380,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8626577854156494,0.413442462682724,0.3741514980792999,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9990000128746032,0.6593291163444519,0.6102448105812073,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9322507977485656,0.5167295336723328,0.3622022867202759,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9085051417350768,0.4823211431503296,0.4584860503673553,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.73393714427948,0.2498139292001724,1.138429880142212,284.962646484375,284.95001220703125,303.09234619140625,296.6708374023437,298.9621887207031,297.20721435546875,284.9627380371094,1.0,0.6560643911361694,0.3932288289070129,0.3932288289070129,1.0,1.0,-3.5350286960601807,1.049986720085144,2.485042095184326,0.2526737749576568,0.9344078302383424,0.9344078302383424,0.0,181.1360778808593,200.0,74757.71875,0.0,3611.978515625,1.0,278.1499938964844,282.87554931640625,299.682373046875,304.52911376953125,293.1499938964844,293.1499938964844,278.1499938964844,35907.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620389699935913,1.0,0.0,0.0,3.78137731552124,3.781402587890625,9.540987093714648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.2568359375,0.0,1683.5858154296875,1895.4371337890625,0.0,3048.129638671875,0.9350696802139282,1.0,0.0,3.0,1.0,0.0
18022440,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8626577854156494,0.413442462682724,0.3741514980792999,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9990000128746032,0.6593291163444519,0.6102448105812073,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9322507977485656,0.5167295336723328,0.3622022867202759,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9085051417350768,0.4823211431503296,0.4584860503673553,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.73393714427948,0.2498139292001724,1.138429880142212,284.962646484375,284.95001220703125,303.09234619140625,296.6708374023437,298.9621887207031,297.20721435546875,284.9627380371094,1.0,0.6560643911361694,0.3932288289070129,0.3932288289070129,1.0,1.0,-3.5350286960601807,1.049986720085144,2.485042095184326,0.2526737749576568,0.9344078302383424,0.9344078302383424,0.0,181.1360778808593,200.0,74757.71875,0.0,3611.978515625,1.0,278.1499938964844,282.87554931640625,299.682373046875,304.52911376953125,293.1499938964844,293.1499938964844,278.1499938964844,35907.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620389699935913,1.0,0.0,0.0,3.78137731552124,3.781402587890625,9.540987093714648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.2568359375,0.0,1683.5858154296875,1895.4371337890625,0.0,3048.129638671875,0.9350696802139282,1.0,0.0,3.0,1.0,0.0
18022500,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8590577244758606,0.4133786559104919,0.374194473028183,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.9990000128746032,0.6573953628540039,0.618095338344574,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.9284055233001708,0.5177602767944336,0.362988531589508,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.9046019315719604,0.4825924336910248,0.4588470160961151,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.731203019618988,0.2498762458562851,1.1392074823379517,284.9624938964844,284.95001220703125,303.0859069824219,296.6651916503906,298.95440673828125,297.2010192871094,284.9625549316406,1.0,0.6591963768005371,0.3927622735500335,0.3927622735500335,1.0,1.0,-3.5467958450317383,1.052575945854187,2.494220018386841,0.2526823580265045,0.9384874105453492,0.9384874105453492,0.0,184.2652740478516,200.0,75011.25,0.0,3659.95947265625,1.0,278.1499938964844,282.87225341796875,299.6766662597656,304.5409545898437,293.1499938964844,293.1499938964844,278.1499938964844,35913.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631842732429504,1.0,0.0,0.0,3.796854257583618,3.796879529953003,9.619247975933831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11909.7353515625,0.0,1702.095703125,1895.4371337890625,0.0,3058.872802734375,0.9385554790496826,1.0,0.0,3.0,1.0,0.0
18022560,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8549774289131165,0.4132929444313049,0.374241441488266,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9979819059371948,0.6555041670799255,0.6218908429145813,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.923902988433838,0.5187785625457764,0.3637851774692535,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9002768397331238,0.4828404188156128,0.4592101871967315,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.7280648946762085,0.2499222755432129,1.1400214433670044,284.9605407714844,284.95001220703125,303.07916259765625,296.6598205566406,298.9460754394531,297.1966247558594,284.9603881835937,1.0,0.6618748307228088,0.3919775485992431,0.3919775485992431,1.0,1.0,-3.554415464401245,1.0528484582901,2.5015668869018555,0.2514416873455047,0.9409415125846864,0.9409415125846864,0.0,187.67410278320312,203.0,75175.578125,0.0,3698.91552734375,1.0,278.1499938964844,282.8681945800781,299.67059326171875,304.5487060546875,293.1499938964844,293.1499938964844,278.1499938964844,35933.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864212691783905,1.0,0.0,0.0,3.808585166931152,3.808610677719116,9.678780088506755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.97265625,0.0,1716.3409423828125,1895.4371337890625,0.0,3068.52001953125,0.9410627484321594,1.0,0.0,3.0,1.0,0.0
18022620,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8461418151855469,0.4130372703075409,0.374296098947525,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9888902902603148,0.6533661484718323,0.6196876168251038,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9139931201934814,0.520758867263794,0.3653691411018371,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8907825350761414,0.4832528531551361,0.4598951935768127,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7210720181465149,0.249931201338768,1.1414774656295776,284.9537353515625,284.95001220703125,303.0648498535156,296.64996337890625,298.93145751953125,297.1929016113281,284.95361328125,1.0,0.6655857563018799,0.3904081583023071,0.3904081583023071,1.0,1.0,-3.5557608604431152,1.0485676527023315,2.507193088531494,0.247017353773117,0.9403597116470336,0.9403597116470336,0.0,194.7811737060547,206.0,75149.2421875,0.0,3746.03564453125,1.0,278.1499938964844,282.8623046875,299.6563720703125,304.5393371582031,293.1499938964844,293.1499938964844,278.1499938964844,35991.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654544949531555,1.0,0.0,0.0,3.8117074966430655,3.8117330074310303,9.694655318526202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.275390625,0.0,1720.5615234375,1895.4371337890625,0.0,3080.169189453125,0.9415439367294312,1.0,0.0,3.0,1.0,0.0
18022680,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8461418151855469,0.4130372703075409,0.374296098947525,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9888902902603148,0.6533661484718323,0.6196876168251038,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9139931201934814,0.520758867263794,0.3653691411018371,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8907825350761414,0.4832528531551361,0.4598951935768127,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7210720181465149,0.249931201338768,1.1414774656295776,284.9537353515625,284.95001220703125,303.0648498535156,296.64996337890625,298.93145751953125,297.1929016113281,284.95361328125,1.0,0.6655857563018799,0.3904081583023071,0.3904081583023071,1.0,1.0,-3.5557608604431152,1.0485676527023315,2.507193088531494,0.247017353773117,0.9403597116470336,0.9403597116470336,0.0,194.7811737060547,206.0,75149.2421875,0.0,3746.03564453125,1.0,278.1499938964844,282.8623046875,299.6563720703125,304.5393371582031,293.1499938964844,293.1499938964844,278.1499938964844,35991.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654544949531555,1.0,0.0,0.0,3.8117074966430655,3.8117330074310303,9.694655318526202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.275390625,0.0,1720.5615234375,1895.4371337890625,0.0,3080.169189453125,0.9415439367294312,1.0,0.0,3.0,1.0,0.0
18022740,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8404143452644348,0.412802129983902,0.3742639720439911,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9826423525810242,0.6525624394416809,0.6188725233078003,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.908189296722412,0.5227906107902527,0.3669084012508392,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8846856951713562,0.4836741387844085,0.4604800939559936,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7163868546485901,0.2499395757913589,1.142424702644348,284.950927734375,284.95001220703125,303.0494079589844,296.64117431640625,298.918701171875,297.1921081542969,284.95086669921875,1.0,0.6684556007385254,0.3888387382030487,0.3888387382030487,1.0,1.0,-3.558435440063477,1.0447263717651367,2.51370906829834,0.2425779551267624,0.9397324919700624,0.9397324919700624,0.0,199.79754638671875,209.0,75085.25,0.0,3783.260986328125,1.0,278.1499938964844,282.8598937988281,299.6438903808594,304.5223999023437,293.1499938964844,293.1499938964844,278.1499938964844,36003.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658823370933533,1.0,0.0,0.0,3.810293912887573,3.810319662094116,9.687466899777064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.6552734375,0.0,1718.9525146484375,1895.4371337890625,0.0,3084.18310546875,0.9412036538124084,1.0,0.0,3.0,1.0,0.0
