time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022800,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8404143452644348,0.412802129983902,0.3742639720439911,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9826423525810242,0.6525624394416809,0.6188725233078003,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.908189296722412,0.5227906107902527,0.3669084012508392,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8846856951713562,0.4836741387844085,0.4604800939559936,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7163868546485901,0.2499395757913589,1.142424702644348,284.950927734375,284.95001220703125,303.0494079589844,296.64117431640625,298.918701171875,297.1921081542969,284.95086669921875,1.0,0.6684556007385254,0.3888387382030487,0.3888387382030487,1.0,1.0,-3.558435440063477,1.0447263717651367,2.51370906829834,0.2425779551267624,0.9397324919700624,0.9397324919700624,0.0,199.79754638671875,209.0,75085.25,0.0,3783.260986328125,1.0,278.1499938964844,282.8598937988281,299.6438903808594,304.5223999023437,293.1499938964844,293.1499938964844,278.1499938964844,36003.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658823370933533,1.0,0.0,0.0,3.810293912887573,3.810319662094116,9.687466899777064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.6552734375,0.0,1718.9525146484375,1895.4371337890625,0.0,3084.18310546875,0.9412036538124084,1.0,0.0,3.0,1.0,0.0
18022860,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8361563086509705,0.4125958979129791,0.3742169737815857,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9778863787651062,0.6523069143295288,0.6186853051185608,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9043523073196412,0.524885356426239,0.3684591948986053,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.880219578742981,0.4841136336326599,0.4610386192798614,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7127943634986877,0.249966099858284,1.1432371139526367,284.95025634765625,284.95001220703125,303.0328674316406,296.6334533691406,298.9097595214844,297.1923522949219,284.9502258300781,1.0,0.670879065990448,0.3879752159118652,0.3879752159118652,1.0,1.0,-3.5616679191589355,1.0431268215179443,2.518541097640991,0.24025759100914,0.9395344257354736,0.9395344257354736,0.0,203.7704467773437,212.0,75052.5234375,0.0,3815.587890625,1.0,278.1499938964844,282.85906982421875,299.6346740722656,304.5095520019531,293.1499938964844,293.1499938964844,278.1499938964844,36002.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660407662391663,1.0,0.0,0.0,3.8092691898345934,3.809294700622559,9.682256632004282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.34765625,0.0,1717.7071533203125,1895.4371337890625,0.0,3085.669189453125,0.9409921765327454,1.0,0.0,3.0,1.0,0.0
18022920,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8361563086509705,0.4125958979129791,0.3742169737815857,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9778863787651062,0.6523069143295288,0.6186853051185608,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9043523073196412,0.524885356426239,0.3684591948986053,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.880219578742981,0.4841136336326599,0.4610386192798614,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7127943634986877,0.249966099858284,1.1432371139526367,284.95025634765625,284.95001220703125,303.0328674316406,296.6334533691406,298.9097595214844,297.1923522949219,284.9502258300781,1.0,0.670879065990448,0.3879752159118652,0.3879752159118652,1.0,1.0,-3.5616679191589355,1.0431268215179443,2.518541097640991,0.24025759100914,0.9395344257354736,0.9395344257354736,0.0,203.7704467773437,212.0,75052.5234375,0.0,3815.587890625,1.0,278.1499938964844,282.85906982421875,299.6346740722656,304.5095520019531,293.1499938964844,293.1499938964844,278.1499938964844,36002.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660407662391663,1.0,0.0,0.0,3.8092691898345934,3.809294700622559,9.682256632004282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.34765625,0.0,1717.7071533203125,1895.4371337890625,0.0,3085.669189453125,0.9409921765327454,1.0,0.0,3.0,1.0,0.0
18022980,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8326072692871094,0.4124041795730591,0.374166876077652,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9738300442695618,0.6522482633590698,0.6187226176261902,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.901473581790924,0.5270351767539978,0.3700353801250458,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8765469193458557,0.4845596551895141,0.4615857005119324,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7097101211547852,0.2500077486038208,1.1440277099609375,284.9499816894531,284.95001220703125,303.0152587890625,296.6266784667969,298.9010009765625,297.19305419921875,284.9499816894531,1.0,0.6730865240097046,0.3871116936206817,0.3871116936206817,1.0,1.0,-3.565158128738404,1.0416746139526367,2.5234835147857666,0.2380274534225464,0.9393575191497804,0.9393575191497804,0.0,207.2437438964844,215.0,75029.8046875,0.0,3845.5830078125,1.0,278.1499938964844,282.85845947265625,299.6275634765625,304.5002136230469,293.1499938964844,293.1499938964844,278.1499938964844,36001.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661626577377319,1.0,0.0,0.0,3.808594703674317,3.80862021446228,9.678828973846976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11896.4267578125,0.0,1716.8902587890625,1895.4371337890625,0.0,3086.8125,0.9408413171768188,1.0,0.0,3.0,1.0,0.0
18023040,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8326072692871094,0.4124041795730591,0.374166876077652,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9738300442695618,0.6522482633590698,0.6187226176261902,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.901473581790924,0.5270351767539978,0.3700353801250458,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8765469193458557,0.4845596551895141,0.4615857005119324,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7097101211547852,0.2500077486038208,1.1440277099609375,284.9499816894531,284.95001220703125,303.0152587890625,296.6266784667969,298.9010009765625,297.19305419921875,284.9499816894531,1.0,0.6730865240097046,0.3871116936206817,0.3871116936206817,1.0,1.0,-3.565158128738404,1.0416746139526367,2.5234835147857666,0.2380274534225464,0.9393575191497804,0.9393575191497804,0.0,207.2437438964844,215.0,75029.8046875,0.0,3845.5830078125,1.0,278.1499938964844,282.85845947265625,299.6275634765625,304.5002136230469,293.1499938964844,293.1499938964844,278.1499938964844,36001.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661626577377319,1.0,0.0,0.0,3.808594703674317,3.80862021446228,9.678828973846976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11896.4267578125,0.0,1716.8902587890625,1895.4371337890625,0.0,3086.8125,0.9408413171768188,1.0,0.0,3.0,1.0,0.0
18023100,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8309552073478699,0.4123094081878662,0.3741406202316284,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9719016551971436,0.6522420048713684,0.6187676787376404,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9001836180686951,0.5281226634979248,0.3708304166793823,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8748489022254944,0.484781801700592,0.4618560671806335,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.708238422870636,0.2500307261943817,1.1444207429885864,284.9499206542969,284.95001220703125,303.0060729980469,296.6236572265625,298.8966064453125,297.1934814453125,284.9499206542969,1.0,0.6741560101509094,0.3866799473762512,0.3866799473762512,1.0,1.0,-3.566935062408448,1.0409561395645142,2.525978803634644,0.2369128316640854,0.9392806887626648,0.9392806887626648,0.0,208.90621948242188,215.0,75020.125,0.0,3860.230712890625,1.0,278.1499938964844,282.85821533203125,299.6243896484375,304.4961242675781,293.1499938964844,293.1499938964844,278.1499938964844,36001.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662112951278687,1.0,0.0,0.0,3.808300018310547,3.808325529098511,9.677330581325805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11893.8623046875,0.0,1716.53369140625,1895.4371337890625,0.0,3087.268798828125,0.9407755732536316,1.0,0.0,3.0,1.0,0.0
18023160,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8293683528900146,0.4122147262096405,0.3741132915019989,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9700258374214172,0.652245283126831,0.6188239455223083,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8989706635475159,0.5292182564735413,0.3716302514076233,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8732256293296814,0.485002338886261,0.4621237218379974,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7068139314651489,0.2500545382499695,1.144811511039734,284.9498596191406,284.95001220703125,302.9966125488281,296.620849609375,298.8920593261719,297.19390869140625,284.94989013671875,1.0,0.67520672082901,0.3862355947494507,0.3862355947494507,1.0,1.0,-3.5687239170074463,1.0402038097381592,2.528520107269287,0.2357611507177353,0.9392045736312866,0.9392045736312866,0.0,210.529296875,218.0,75011.140625,0.0,3874.683837890625,1.0,278.1499938964844,282.8580017089844,299.6214904785156,304.4924011230469,293.1499938964844,293.1499938964844,278.1499938964844,36001.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662558197975159,1.0,0.0,0.0,3.8080153465271,3.808040857315064,9.675884484749986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.498046875,0.0,1716.18994140625,1895.4371337890625,0.0,3087.686767578125,0.9407118558883668,1.0,0.0,3.0,1.0,0.0
18023220,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8263434767723083,0.4120234549045563,0.374054491519928,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.966387152671814,0.6522655487060547,0.6189538240432739,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8967262506484985,0.5314319729804993,0.3732440173625946,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8701536059379578,0.4854356944561004,0.4626493752002716,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7040985226631165,0.2501026690006256,1.145583152770996,284.9498291015625,284.95001220703125,302.9769897460937,296.61590576171875,298.8827819824219,297.1947937011719,284.9498596191406,1.0,0.6772642135620117,0.3853468596935272,0.3853468596935272,1.0,1.0,-3.5723118782043457,1.0386918783187866,2.5336201190948486,0.2334470152854919,0.9390793442726136,0.9390793442726136,0.0,213.6895446777344,221.0,74996.3828125,0.0,3903.132568359375,1.0,278.1499938964844,282.857666015625,299.616455078125,304.4859924316406,293.1499938964844,293.1499938964844,278.1499938964844,36001.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663378357887268,1.0,0.0,0.0,3.807533264160156,3.80755877494812,9.673434533397085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11887.5341796875,0.0,1715.607177734375,1895.4371337890625,0.0,3088.4560546875,0.9406046271324158,1.0,0.0,3.0,1.0,0.0
18023280,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8263434767723083,0.4120234549045563,0.374054491519928,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.966387152671814,0.6522655487060547,0.6189538240432739,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8967262506484985,0.5314319729804993,0.3732440173625946,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8701536059379578,0.4854356944561004,0.4626493752002716,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7040985226631165,0.2501026690006256,1.145583152770996,284.9498291015625,284.95001220703125,302.9769897460937,296.61590576171875,298.8827819824219,297.1947937011719,284.9498596191406,1.0,0.6772642135620117,0.3853468596935272,0.3853468596935272,1.0,1.0,-3.5723118782043457,1.0386918783187866,2.5336201190948486,0.2334470152854919,0.9390793442726136,0.9390793442726136,0.0,213.6895446777344,221.0,74996.3828125,0.0,3903.132568359375,1.0,278.1499938964844,282.857666015625,299.616455078125,304.4859924316406,293.1499938964844,293.1499938964844,278.1499938964844,36001.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663378357887268,1.0,0.0,0.0,3.807533264160156,3.80755877494812,9.673434533397085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11887.5341796875,0.0,1715.607177734375,1895.4371337890625,0.0,3088.4560546875,0.9406046271324158,1.0,0.0,3.0,1.0,0.0
18023340,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8234385251998901,0.4118282794952392,0.3739909827709198,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9628145098686218,0.6522865295410156,0.6190872192382812,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8946310877799988,0.5336637496948242,0.374869704246521,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8672316670417786,0.4858591854572296,0.4631645381450653,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7014935612678528,0.2501493990421295,1.1463422775268557,284.9498596191406,284.95001220703125,302.95635986328125,296.6117553710937,298.8732604980469,297.19561767578125,284.9498596191406,1.0,0.6792896389961243,0.3844581544399261,0.3844581544399261,1.0,1.0,-3.5758838653564453,1.0371663570404053,2.53871750831604,0.2311212867498397,0.9389782547950744,0.9389782547950744,0.0,216.79864501953125,224.0,74984.53125,0.0,3931.2841796875,1.0,278.1499938964844,282.8573913574219,299.6121520996094,304.48052978515625,293.1499938964844,293.1499938964844,278.1499938964844,36001.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663942217826843,1.0,0.0,0.0,3.807138442993164,3.807163953781128,9.6714279607113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.2685546875,0.0,1715.129638671875,1895.4371337890625,0.0,3088.98486328125,0.940517008304596,1.0,0.0,3.0,1.0,0.0
18023400,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8234385251998901,0.4118282794952392,0.3739909827709198,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9628145098686218,0.6522865295410156,0.6190872192382812,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8946310877799988,0.5336637496948242,0.374869704246521,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8672316670417786,0.4858591854572296,0.4631645381450653,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7014935612678528,0.2501493990421295,1.1463422775268557,284.9498596191406,284.95001220703125,302.95635986328125,296.6117553710937,298.8732604980469,297.19561767578125,284.9498596191406,1.0,0.6792896389961243,0.3844581544399261,0.3844581544399261,1.0,1.0,-3.5758838653564453,1.0371663570404053,2.53871750831604,0.2311212867498397,0.9389782547950744,0.9389782547950744,0.0,216.79864501953125,224.0,74984.53125,0.0,3931.2841796875,1.0,278.1499938964844,282.8573913574219,299.6121520996094,304.48052978515625,293.1499938964844,293.1499938964844,278.1499938964844,36001.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663942217826843,1.0,0.0,0.0,3.807138442993164,3.807163953781128,9.6714279607113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.2685546875,0.0,1715.129638671875,1895.4371337890625,0.0,3088.98486328125,0.940517008304596,1.0,0.0,3.0,1.0,0.0
18023460,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8206248879432678,0.4116238951683044,0.3739185333251953,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9592911005020142,0.6522942781448364,0.6192101836204529,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8926644325256348,0.5359152555465698,0.3765088319778442,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8644338846206665,0.486265629529953,0.4636628925800323,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6989803314208984,0.2501915693283081,1.1470766067504885,284.9498596191406,284.95001220703125,302.934814453125,296.6083679199219,298.8633728027344,297.1963806152344,284.94989013671875,1.0,0.6812839508056641,0.3835702836513519,0.3835702836513519,1.0,1.0,-3.579400062561035,1.0356169939041138,2.543783187866211,0.2287815660238266,0.9388978481292723,0.9388978481292723,0.0,219.8670349121093,227.0,74975.65625,0.0,3959.09619140625,1.0,278.1499938964844,282.8572082519531,299.6087646484375,304.4762268066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664482831954956,1.0,0.0,0.0,3.806827306747437,3.8068528175354,9.669847713666968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.775390625,0.0,1714.7535400390625,1895.4371337890625,0.0,3089.491943359375,0.9404478073120116,1.0,0.0,3.0,1.0,0.0
18023520,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8206248879432678,0.4116238951683044,0.3739185333251953,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9592911005020142,0.6522942781448364,0.6192101836204529,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8926644325256348,0.5359152555465698,0.3765088319778442,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8644338846206665,0.486265629529953,0.4636628925800323,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6989803314208984,0.2501915693283081,1.1470766067504885,284.9498596191406,284.95001220703125,302.934814453125,296.6083679199219,298.8633728027344,297.1963806152344,284.94989013671875,1.0,0.6812839508056641,0.3835702836513519,0.3835702836513519,1.0,1.0,-3.579400062561035,1.0356169939041138,2.543783187866211,0.2287815660238266,0.9388978481292723,0.9388978481292723,0.0,219.8670349121093,227.0,74975.65625,0.0,3959.09619140625,1.0,278.1499938964844,282.8572082519531,299.6087646484375,304.4762268066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664482831954956,1.0,0.0,0.0,3.806827306747437,3.8068528175354,9.669847713666968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.775390625,0.0,1714.7535400390625,1895.4371337890625,0.0,3089.491943359375,0.9404478073120116,1.0,0.0,3.0,1.0,0.0
18023580,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.817866325378418,0.4114121198654175,0.3738394677639007,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.955788552761078,0.6522893309593201,0.6193222403526306,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8907859325408936,0.5381788611412048,0.3781562447547912,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8617284297943115,0.4866597950458526,0.4641495943069458,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6965324878692627,0.2502298057079315,1.1477925777435305,284.94989013671875,284.95001220703125,302.9123229980469,296.6056823730469,298.853271484375,297.1971130371094,284.94989013671875,1.0,0.6832605004310608,0.3826824426651001,0.3826824426651001,1.0,1.0,-3.5828676223754883,1.0340436697006226,2.548824071884156,0.2264271080493927,0.9388256072998048,0.9388256072998048,0.0,222.9221649169922,230.0,74968.28125,0.0,3986.755615234375,1.0,278.1499938964844,282.8570861816406,299.6059265136719,304.47265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664760589599609,1.0,0.0,0.0,3.806552171707153,3.806577682495117,9.668449365562992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.697265625,0.0,1714.421142578125,1895.4371337890625,0.0,3089.7529296875,0.9403864145278932,1.0,0.0,3.0,1.0,0.0
18023640,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.817866325378418,0.4114121198654175,0.3738394677639007,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.955788552761078,0.6522893309593201,0.6193222403526306,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8907859325408936,0.5381788611412048,0.3781562447547912,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8617284297943115,0.4866597950458526,0.4641495943069458,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6965324878692627,0.2502298057079315,1.1477925777435305,284.94989013671875,284.95001220703125,302.9123229980469,296.6056823730469,298.853271484375,297.1971130371094,284.94989013671875,1.0,0.6832605004310608,0.3826824426651001,0.3826824426651001,1.0,1.0,-3.5828676223754883,1.0340436697006226,2.548824071884156,0.2264271080493927,0.9388256072998048,0.9388256072998048,0.0,222.9221649169922,230.0,74968.28125,0.0,3986.755615234375,1.0,278.1499938964844,282.8570861816406,299.6059265136719,304.47265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664760589599609,1.0,0.0,0.0,3.806552171707153,3.806577682495117,9.668449365562992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.697265625,0.0,1714.421142578125,1895.4371337890625,0.0,3089.7529296875,0.9403864145278932,1.0,0.0,3.0,1.0,0.0
18023700,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8165029883384705,0.4113024771213531,0.3737965822219848,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9540446400642396,0.6522798538208008,0.6193718314170837,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8898781538009644,0.5393162369728088,0.378983736038208,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8604073524475098,0.486850768327713,0.4643871784210205,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6953312158584595,0.2502467930316925,1.148140788078308,284.94989013671875,284.95001220703125,302.9007568359375,296.6045837402344,298.8480834960937,297.19744873046875,284.94989013671875,1.0,0.6842416524887085,0.382238507270813,0.382238507270813,1.0,1.0,-3.584575891494751,1.0332456827163696,2.551330327987671,0.2252432256937027,0.9387908577919006,0.9387908577919006,0.0,224.4451141357422,230.0,74965.140625,0.0,4000.510009765625,1.0,278.1499938964844,282.8570556640625,299.6047668457031,304.4711608886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664859533309937,1.0,0.0,0.0,3.8064217567443848,3.8064472675323486,9.667787708167452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11878.8291015625,0.0,1714.2640380859375,1895.4371337890625,0.0,3089.84521484375,0.940357267856598,1.0,0.0,3.0,1.0,0.0
18023760,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.815147876739502,0.4111905694007873,0.3737516105175018,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9523054957389832,0.652265727519989,0.6194173097610474,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8889899253845215,0.5404571294784546,0.3798136413097381,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8591060042381287,0.4870379567146301,0.4646211564540863,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6941441297531128,0.2502624690532684,1.1484830379486084,284.9499206542969,284.95001220703125,302.88897705078125,296.6036376953125,298.8430480957031,297.19775390625,284.9499206542969,1.0,0.6852185130119324,0.3818377256393432,0.3818377256393432,1.0,1.0,-3.5862679481506348,1.0325651168823242,2.5537028312683105,0.2241797596216201,0.9387924075126648,0.9387924075126648,0.0,225.96585083007807,233.0,74964.453125,0.0,4014.219970703125,1.0,278.1499938964844,282.8570556640625,299.60382080078125,304.469970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664956092834473,1.0,0.0,0.0,3.806385040283203,3.806410551071167,9.667601261753589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11878.408203125,0.0,1714.2174072265625,1895.4371337890625,0.0,3089.935791015625,0.9403510093688964,1.0,0.0,3.0,1.0,0.0
18023820,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8124539852142334,0.4109562635421753,0.3736522197723388,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9488393664360046,0.6522157788276672,0.6194881200790405,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8872718214988708,0.5427538752555847,0.3814836740493774,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8565568923950195,0.4873952567577362,0.4650730490684509,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6918090581893921,0.2502875328063965,1.149139165878296,284.949951171875,284.95001220703125,302.86474609375,296.6021728515625,298.8327331542969,297.19830322265625,284.9499816894531,1.0,0.6871559619903564,0.3810361921787262,0.3810361921787262,1.0,1.0,-3.5895767211914062,1.0311899185180664,2.558387041091919,0.2220533341169357,0.9387995600700378,0.9387995600700378,0.0,228.9999389648437,236.0,74964.6328125,0.0,4041.434814453125,1.0,278.1499938964844,282.8570556640625,299.6024169921875,304.4683532714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665199279785156,1.0,0.0,0.0,3.8063852787017822,3.806410789489746,9.667602398621966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11878.0087890625,0.0,1714.21533203125,1895.4371337890625,0.0,3090.164306640625,0.9403520822525024,1.0,0.0,3.0,1.0,0.0
18023880,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8124539852142334,0.4109562635421753,0.3736522197723388,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9488393664360046,0.6522157788276672,0.6194881200790405,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8872718214988708,0.5427538752555847,0.3814836740493774,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8565568923950195,0.4873952567577362,0.4650730490684509,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6918090581893921,0.2502875328063965,1.149139165878296,284.949951171875,284.95001220703125,302.86474609375,296.6021728515625,298.8327331542969,297.19830322265625,284.9499816894531,1.0,0.6871559619903564,0.3810361921787262,0.3810361921787262,1.0,1.0,-3.5895767211914062,1.0311899185180664,2.558387041091919,0.2220533341169357,0.9387995600700378,0.9387995600700378,0.0,228.9999389648437,236.0,74964.6328125,0.0,4041.434814453125,1.0,278.1499938964844,282.8570556640625,299.6024169921875,304.4683532714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665199279785156,1.0,0.0,0.0,3.8063852787017822,3.806410789489746,9.667602398621966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11878.0087890625,0.0,1714.21533203125,1895.4371337890625,0.0,3090.164306640625,0.9403520822525024,1.0,0.0,3.0,1.0,0.0
18023940,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8097698092460632,0.4107141196727752,0.3735460340976715,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9453911185264589,0.6521498560905457,0.6195443868637085,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8856159448623657,0.5450615286827087,0.3831612169742584,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8540747165679932,0.4877402186393738,0.4655135869979858,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6895220875740051,0.2503079771995544,1.149775505065918,284.9499816894531,284.95001220703125,302.8396911621094,296.60125732421875,298.822265625,297.1988220214844,284.9499816894531,1.0,0.6890813708305359,0.3802346289157867,0.3802346289157867,1.0,1.0,-3.592829465866089,1.0297900438308716,2.563039302825928,0.2199133932590484,0.93880033493042,0.93880033493042,0.0,232.0342559814453,239.0,74965.171875,0.0,4068.554931640625,1.0,278.1499938964844,282.8570861816406,299.60137939453125,304.4671936035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866521954536438,1.0,0.0,0.0,3.806386232376098,3.806411743164064,9.667606946095475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.775390625,0.0,1714.2158203125,1895.4371337890625,0.0,3090.183349609375,0.940352201461792,1.0,0.0,3.0,1.0,0.0
18024000,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8097698092460632,0.4107141196727752,0.3735460340976715,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9453911185264589,0.6521498560905457,0.6195443868637085,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8856159448623657,0.5450615286827087,0.3831612169742584,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8540747165679932,0.4877402186393738,0.4655135869979858,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6895220875740051,0.2503079771995544,1.149775505065918,284.9499816894531,284.95001220703125,302.8396911621094,296.60125732421875,298.822265625,297.1988220214844,284.9499816894531,1.0,0.6890813708305359,0.3802346289157867,0.3802346289157867,1.0,1.0,-3.592829465866089,1.0297900438308716,2.563039302825928,0.2199133932590484,0.93880033493042,0.93880033493042,0.0,232.0342559814453,239.0,74965.171875,0.0,4068.554931640625,1.0,278.1499938964844,282.8570861816406,299.60137939453125,304.4671936035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866521954536438,1.0,0.0,0.0,3.806386232376098,3.806411743164064,9.667606946095475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.775390625,0.0,1714.2158203125,1895.4371337890625,0.0,3090.183349609375,0.940352201461792,1.0,0.0,3.0,1.0,0.0
18024060,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8070840239524841,0.4104609489440918,0.3734302222728729,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9419647455215454,0.6520611047744751,0.6195796728134155,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8840233683586121,0.5473828911781311,0.3848483860492706,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8516554236412048,0.488068014383316,0.4659381806850433,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6872818470001221,0.2503219246864319,1.1503833532333374,284.9499206542969,284.95001220703125,302.8138427734375,296.600830078125,298.8109436035156,297.19927978515625,284.9499206542969,1.0,0.6909916996955872,0.3793150186538696,0.3793150186538696,1.0,1.0,-3.5960042476654053,1.0280044078826904,2.567999839782715,0.2174025774002075,0.938687801361084,0.938687801361084,0.0,235.0658569335937,242.0,74959.484375,0.0,4095.50341796875,1.0,278.1499938964844,282.8571472167969,299.6008605957031,304.4662170410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665051460266113,1.0,0.0,0.0,3.8060598373413086,3.806085348129273,9.665949392001494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.6826171875,0.0,1713.8280029296875,1895.4371337890625,0.0,3090.025634765625,0.9402748942375184,1.0,0.0,3.0,1.0,0.0
18024120,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8070840239524841,0.4104609489440918,0.3734302222728729,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9419647455215454,0.6520611047744751,0.6195796728134155,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8840233683586121,0.5473828911781311,0.3848483860492706,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8516554236412048,0.488068014383316,0.4659381806850433,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6872818470001221,0.2503219246864319,1.1503833532333374,284.9499206542969,284.95001220703125,302.8138427734375,296.600830078125,298.8109436035156,297.19927978515625,284.9499206542969,1.0,0.6909916996955872,0.3793150186538696,0.3793150186538696,1.0,1.0,-3.5960042476654053,1.0280044078826904,2.567999839782715,0.2174025774002075,0.938687801361084,0.938687801361084,0.0,235.0658569335937,242.0,74959.484375,0.0,4095.50341796875,1.0,278.1499938964844,282.8571472167969,299.6008605957031,304.4662170410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665051460266113,1.0,0.0,0.0,3.8060598373413086,3.806085348129273,9.665949392001494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.6826171875,0.0,1713.8280029296875,1895.4371337890625,0.0,3090.025634765625,0.9402748942375184,1.0,0.0,3.0,1.0,0.0
18024180,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8043898344039917,0.4101952016353607,0.3733031749725342,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9385624527931212,0.6519443392753601,0.6195889115333557,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8824926018714905,0.5497211217880249,0.3865471482276916,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8492936491966248,0.4883754551410675,0.4663437008857727,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.685085654258728,0.2503283619880676,1.150957703590393,284.9498596191406,284.95001220703125,302.7872314453125,296.6007995605469,298.7993469238281,297.19970703125,284.9498596191406,1.0,0.6928848624229431,0.3783953785896301,0.3783953785896301,1.0,1.0,-3.599085807800293,1.0261693000793457,2.572916507720948,0.2148606777191162,0.9385473728179932,0.9385473728179932,0.0,238.0946350097656,245.0,74952.515625,0.0,4122.234375,1.0,278.1499938964844,282.8572692871094,299.6007995605469,304.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,36001.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664732575416565,1.0,0.0,0.0,3.805584669113159,3.805610179901123,9.663535820436664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.521484375,0.0,1713.259521484375,1895.4371337890625,0.0,3089.7265625,0.940166711807251,1.0,0.0,3.0,1.0,0.0
18024240,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8043898344039917,0.4101952016353607,0.3733031749725342,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9385624527931212,0.6519443392753601,0.6195889115333557,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8824926018714905,0.5497211217880249,0.3865471482276916,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8492936491966248,0.4883754551410675,0.4663437008857727,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.685085654258728,0.2503283619880676,1.150957703590393,284.9498596191406,284.95001220703125,302.7872314453125,296.6007995605469,298.7993469238281,297.19970703125,284.9498596191406,1.0,0.6928848624229431,0.3783953785896301,0.3783953785896301,1.0,1.0,-3.599085807800293,1.0261693000793457,2.572916507720948,0.2148606777191162,0.9385473728179932,0.9385473728179932,0.0,238.0946350097656,245.0,74952.515625,0.0,4122.234375,1.0,278.1499938964844,282.8572692871094,299.6007995605469,304.46563720703125,293.1499938964844,293.1499938964844,278.1499938964844,36001.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664732575416565,1.0,0.0,0.0,3.805584669113159,3.805610179901123,9.663535820436664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.521484375,0.0,1713.259521484375,1895.4371337890625,0.0,3089.7265625,0.940166711807251,1.0,0.0,3.0,1.0,0.0
18024300,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8030537366867065,0.4100595414638519,0.3732372224330902,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.936872661113739,0.6518798470497131,0.6195880174636841,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.881746768951416,0.5508940815925598,0.3873991966247558,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8481338024139404,0.4885247647762298,0.4665424227714538,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6840037703514099,0.2503300011157989,1.1512380838394165,284.9498291015625,284.95001220703125,302.7736511230469,296.6009521484375,298.79351806640625,297.19989013671875,284.9498291015625,1.0,0.6938273906707764,0.3779355883598327,0.3779355883598327,1.0,1.0,-3.6006059646606445,1.0252420902252195,2.575363874435425,0.2135842889547348,0.9384718537330629,0.9384718537330629,0.0,239.6102905273437,245.0,74948.8046875,0.0,4135.57080078125,1.0,278.1499938964844,282.8573608398437,299.600830078125,304.46539306640625,293.1499938964844,293.1499938964844,278.1499938964844,36001.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866447925567627,1.0,0.0,0.0,3.805323362350464,3.805348873138428,9.662209095040453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.9306640625,0.0,1712.946533203125,1895.4371337890625,0.0,3089.48876953125,0.9401074647903442,1.0,0.0,3.0,1.0,0.0
18024360,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8017293810844421,0.4099220931529999,0.3731696307659149,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9351928234100342,0.6518111228942871,0.6195829510688782,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8810150623321533,0.5520700216293335,0.3882532715797424,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8469885587692261,0.4886710345745086,0.466738224029541,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6829334497451782,0.2503305673599243,1.151513695716858,284.9498596191406,284.95001220703125,302.7598571777344,296.6011657714844,298.78790283203125,297.2000732421875,284.9498596191406,1.0,0.6947671175003052,0.3775402307510376,0.3775402307510376,1.0,1.0,-3.602113008499145,1.0244969129562378,2.5776162147521973,0.212491825222969,0.9384467601776124,0.9384467601776124,0.0,241.12548828125,248.0,74948.3515625,0.0,4148.87841796875,1.0,278.1499938964844,282.8575134277344,299.6010131835937,304.4654235839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664239645004272,1.0,0.0,0.0,3.8051834106445312,3.805208921432495,9.661497415436315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.89453125,0.0,1712.77587890625,1895.4371337890625,0.0,3089.26416015625,0.9400784373283386,1.0,0.0,3.0,1.0,0.0
18024420,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7991123199462891,0.4096370339393616,0.3730254471302032,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9318601489067078,0.6516497135162354,0.619550883769989,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8795958161354065,0.5544358491897583,0.3899711668491363,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8447362780570984,0.4889469742774963,0.4671142995357513,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6808246374130249,0.250326007604599,1.1520392894744873,284.94989013671875,284.95001220703125,302.7317810058594,296.6018371582031,298.7765197753906,297.2004089355469,284.94989013671875,1.0,0.6966330409049988,0.376749575138092,0.376749575138092,1.0,1.0,-3.605053186416626,1.0230015516281128,2.5820517539978027,0.2103162854909896,0.9383933544158936,0.9383933544158936,0.0,244.1528778076172,251.0,74948.4609375,0.0,4175.310546875,1.0,278.1499938964844,282.8577880859375,299.6016845703125,304.4659423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663822412490845,1.0,0.0,0.0,3.804964303970337,3.80499005317688,9.660385558163398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.12109375,0.0,1712.51025390625,1895.4371337890625,0.0,3088.872314453125,0.9400302171707152,1.0,0.0,3.0,1.0,0.0
18024480,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7991123199462891,0.4096370339393616,0.3730254471302032,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9318601489067078,0.6516497135162354,0.619550883769989,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8795958161354065,0.5544358491897583,0.3899711668491363,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8447362780570984,0.4889469742774963,0.4671142995357513,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6808246374130249,0.250326007604599,1.1520392894744873,284.94989013671875,284.95001220703125,302.7317810058594,296.6018371582031,298.7765197753906,297.2004089355469,284.94989013671875,1.0,0.6966330409049988,0.376749575138092,0.376749575138092,1.0,1.0,-3.605053186416626,1.0230015516281128,2.5820517539978027,0.2103162854909896,0.9383933544158936,0.9383933544158936,0.0,244.1528778076172,251.0,74948.4609375,0.0,4175.310546875,1.0,278.1499938964844,282.8577880859375,299.6016845703125,304.4659423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663822412490845,1.0,0.0,0.0,3.804964303970337,3.80499005317688,9.660385558163398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.12109375,0.0,1712.51025390625,1895.4371337890625,0.0,3088.872314453125,0.9400302171707152,1.0,0.0,3.0,1.0,0.0
18024540,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7965359091758728,0.4093400537967682,0.3728708326816559,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9285677075386048,0.6514601111412048,0.6194927096366882,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8782294392585754,0.5568170547485352,0.3916997909545898,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8425319790840149,0.4892036020755768,0.467472493648529,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.678756594657898,0.2503149211406708,1.152536392211914,284.94989013671875,284.95001220703125,302.7030334472656,296.6027526855469,298.7649841308594,297.2007141113281,284.94989013671875,1.0,0.698483407497406,0.3759589195251465,0.3759589195251465,1.0,1.0,-3.6079061031341553,1.0214725732803345,2.5864336490631104,0.2081246823072433,0.9383153915405272,0.9383153915405272,0.0,247.17950439453125,254.0,74947.8359375,0.0,4201.54736328125,1.0,278.1499938964844,282.85809326171875,299.60260009765625,304.4667663574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663362860679626,1.0,0.0,0.0,3.804689407348633,3.8047149181365967,9.658989483796177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.3017578125,0.0,1712.1795654296875,1895.4371337890625,0.0,3088.441650390625,0.9399678707122804,1.0,0.0,3.0,1.0,0.0
18024600,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7965359091758728,0.4093400537967682,0.3728708326816559,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9285677075386048,0.6514601111412048,0.6194927096366882,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8782294392585754,0.5568170547485352,0.3916997909545898,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8425319790840149,0.4892036020755768,0.467472493648529,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.678756594657898,0.2503149211406708,1.152536392211914,284.94989013671875,284.95001220703125,302.7030334472656,296.6027526855469,298.7649841308594,297.2007141113281,284.94989013671875,1.0,0.698483407497406,0.3759589195251465,0.3759589195251465,1.0,1.0,-3.6079061031341553,1.0214725732803345,2.5864336490631104,0.2081246823072433,0.9383153915405272,0.9383153915405272,0.0,247.17950439453125,254.0,74947.8359375,0.0,4201.54736328125,1.0,278.1499938964844,282.85809326171875,299.60260009765625,304.4667663574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663362860679626,1.0,0.0,0.0,3.804689407348633,3.8047149181365967,9.658989483796177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.3017578125,0.0,1712.1795654296875,1895.4371337890625,0.0,3088.441650390625,0.9399678707122804,1.0,0.0,3.0,1.0,0.0
