time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024660,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7940001487731934,0.4090329706668854,0.3727073967456817,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9253237843513488,0.6512464880943298,0.6194124221801758,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8769116997718811,0.5592105984687805,0.3934370875358581,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8403740525245667,0.4894440472126007,0.4678157269954681,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6767290234565735,0.2502985000610351,1.1530102491378784,284.9498596191406,284.95001220703125,302.6736145019531,296.6038513183594,298.753173828125,297.20098876953125,284.9498596191406,1.0,0.7003206014633179,0.3751489222049713,0.3751489222049713,1.0,1.0,-3.610685825347901,1.0198556184768677,2.5908303260803223,0.2058595865964889,0.938198983669281,0.938198983669281,0.0,250.2067108154297,257.0,74945.28125,0.0,4227.63427734375,1.0,278.1499938964844,282.8584289550781,299.6036682128906,304.4676818847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662809729576111,1.0,0.0,0.0,3.804293155670166,3.80431866645813,9.656977226768504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.2177734375,0.0,1711.7049560546875,1895.4371337890625,0.0,3087.922607421875,0.939877450466156,1.0,0.0,3.0,1.0,0.0
18024720,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7940001487731934,0.4090329706668854,0.3727073967456817,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9253237843513488,0.6512464880943298,0.6194124221801758,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8769116997718811,0.5592105984687805,0.3934370875358581,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8403740525245667,0.4894440472126007,0.4678157269954681,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6767290234565735,0.2502985000610351,1.1530102491378784,284.9498596191406,284.95001220703125,302.6736145019531,296.6038513183594,298.753173828125,297.20098876953125,284.9498596191406,1.0,0.7003206014633179,0.3751489222049713,0.3751489222049713,1.0,1.0,-3.610685825347901,1.0198556184768677,2.5908303260803223,0.2058595865964889,0.938198983669281,0.938198983669281,0.0,250.2067108154297,257.0,74945.28125,0.0,4227.63427734375,1.0,278.1499938964844,282.8584289550781,299.6036682128906,304.4676818847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662809729576111,1.0,0.0,0.0,3.804293155670166,3.80431866645813,9.656977226768504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.2177734375,0.0,1711.7049560546875,1895.4371337890625,0.0,3087.922607421875,0.939877450466156,1.0,0.0,3.0,1.0,0.0
18024780,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7915045022964478,0.4087148606777191,0.3725342452526092,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9221343398094176,0.6510059237480164,0.6193071603775024,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8756418228149414,0.5616171360015869,0.3951834738254547,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8382593393325806,0.4896666705608368,0.4681423604488373,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.674741268157959,0.2502763569355011,1.1534591913223269,284.9498291015625,284.95001220703125,302.6435852050781,296.6051330566406,298.7412109375,297.20123291015625,284.9498291015625,1.0,0.7021434903144836,0.3743389248847961,0.3743389248847961,1.0,1.0,-3.613385200500488,1.0182050466537476,2.5951802730560303,0.2035765498876571,0.9380553364753724,0.9380553364753724,0.0,253.2334442138672,260.0,74941.4765625,0.0,4253.541015625,1.0,278.1499938964844,282.8587951660156,299.6048889160156,304.4686584472656,293.1499938964844,293.1499938964844,278.1499938964844,36001.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662189245223999,1.0,0.0,0.0,3.8037946224212646,3.803820133209229,9.65444655776082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.97265625,0.0,1711.107421875,1895.4371337890625,0.0,3087.340576171875,0.9397643208503724,1.0,0.0,3.0,1.0,0.0
18024840,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7915045022964478,0.4087148606777191,0.3725342452526092,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9221343398094176,0.6510059237480164,0.6193071603775024,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8756418228149414,0.5616171360015869,0.3951834738254547,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8382593393325806,0.4896666705608368,0.4681423604488373,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.674741268157959,0.2502763569355011,1.1534591913223269,284.9498291015625,284.95001220703125,302.6435852050781,296.6051330566406,298.7412109375,297.20123291015625,284.9498291015625,1.0,0.7021434903144836,0.3743389248847961,0.3743389248847961,1.0,1.0,-3.613385200500488,1.0182050466537476,2.5951802730560303,0.2035765498876571,0.9380553364753724,0.9380553364753724,0.0,253.2334442138672,260.0,74941.4765625,0.0,4253.541015625,1.0,278.1499938964844,282.8587951660156,299.6048889160156,304.4686584472656,293.1499938964844,293.1499938964844,278.1499938964844,36001.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662189245223999,1.0,0.0,0.0,3.8037946224212646,3.803820133209229,9.65444655776082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.97265625,0.0,1711.107421875,1895.4371337890625,0.0,3087.340576171875,0.9397643208503724,1.0,0.0,3.0,1.0,0.0
18024900,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7902717590332031,0.4085534214973449,0.372445672750473,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9205634593963624,0.650879979133606,0.6192493438720703,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8750221133232117,0.5628232359886169,0.3960586488246918,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8372179865837097,0.4897742867469787,0.4683023393154144,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6737620830535889,0.2502641379833221,1.1536790132522583,284.9498291015625,284.95001220703125,302.6283264160156,296.6058044433594,298.7351989746094,297.20135498046875,284.9498291015625,1.0,0.7030516862869263,0.3739339113235473,0.3739339113235473,1.0,1.0,-3.614717483520508,1.0173718929290771,2.5973455905914307,0.2024308890104293,0.9379783272743224,0.9379783272743224,0.0,254.74850463867188,260.0,74939.3125,0.0,4266.47412109375,1.0,278.1499938964844,282.8589782714844,299.60552978515625,304.4691467285156,293.1499938964844,293.1499938964844,278.1499938964844,36001.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661849498748779,1.0,0.0,0.0,3.803524971008301,3.8035504817962646,9.653077768234652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.814453125,0.0,1710.7843017578125,1895.4371337890625,0.0,3087.021484375,0.9397032260894777,1.0,0.0,3.0,1.0,0.0
18024960,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7890502214431763,0.4083909392356872,0.3723561465740204,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.919011652469635,0.6507515907287598,0.6191893219947815,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8744131922721863,0.5640308260917664,0.3969348669052124,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8361881375312805,0.489880234003067,0.468460738658905,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6727936267852783,0.250251442193985,1.153896450996399,284.9498291015625,284.95001220703125,302.6129455566406,296.60650634765625,298.729248046875,297.20147705078125,284.9498291015625,1.0,0.70395827293396,0.373551458120346,0.373551458120346,1.0,1.0,-3.616043567657471,1.016601800918579,2.599441766738892,0.2013486176729202,0.9379168152809144,0.9379168152809144,0.0,256.263671875,263.0,74938.203125,0.0,4279.3984375,1.0,278.1499938964844,282.8592224121094,299.606201171875,304.4696960449219,293.1499938964844,293.1499938964844,278.1499938964844,36001.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661521673202515,1.0,0.0,0.0,3.803291082382202,3.803316593170166,9.651892014517216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.83203125,0.0,1710.5032958984375,1895.4371337890625,0.0,3086.71435546875,0.9396511912345886,1.0,0.0,3.0,1.0,0.0
18025020,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7866369485855103,0.4080565273761749,0.3721687197685241,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9159611463546752,0.650471568107605,0.6190476417541504,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.873230516910553,0.56645667552948,0.3986948132514953,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8341566920280457,0.4900770485401153,0.4687634408473968,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6708859205245972,0.2502213716506958,1.1543108224868774,284.9497985839844,284.95001220703125,302.58172607421875,296.60791015625,298.7171936035156,297.2016906738281,284.9497985839844,1.0,0.7057594060897827,0.3727865815162658,0.3727865815162658,1.0,1.0,-3.618628025054932,1.015044093132019,2.603583812713623,0.1991802901029586,0.9377726316452026,0.9377726316452026,0.0,259.29150390625,266.0,74935.2578125,0.0,4305.07568359375,1.0,278.1499938964844,282.8596496582031,299.6075744628906,304.47088623046875,293.1499938964844,293.1499938964844,278.1499938964844,36001.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660891652107239,1.0,0.0,0.0,3.802778005599976,3.80280351638794,9.649286312196637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.7822265625,0.0,1709.8873291015625,1895.4371337890625,0.0,3086.123291015625,0.9395352005958556,1.0,0.0,3.0,1.0,0.0
18025080,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7866369485855103,0.4080565273761749,0.3721687197685241,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9159611463546752,0.650471568107605,0.6190476417541504,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.873230516910553,0.56645667552948,0.3986948132514953,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8341566920280457,0.4900770485401153,0.4687634408473968,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6708859205245972,0.2502213716506958,1.1543108224868774,284.9497985839844,284.95001220703125,302.58172607421875,296.60791015625,298.7171936035156,297.2016906738281,284.9497985839844,1.0,0.7057594060897827,0.3727865815162658,0.3727865815162658,1.0,1.0,-3.618628025054932,1.015044093132019,2.603583812713623,0.1991802901029586,0.9377726316452026,0.9377726316452026,0.0,259.29150390625,266.0,74935.2578125,0.0,4305.07568359375,1.0,278.1499938964844,282.8596496582031,299.6075744628906,304.47088623046875,293.1499938964844,293.1499938964844,278.1499938964844,36001.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660891652107239,1.0,0.0,0.0,3.802778005599976,3.80280351638794,9.649286312196637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.7822265625,0.0,1709.8873291015625,1895.4371337890625,0.0,3086.123291015625,0.9395352005958556,1.0,0.0,3.0,1.0,0.0
18025140,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7842616438865662,0.4077088236808777,0.3719696700572967,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9129862785339355,0.6501592993736267,0.6188761591911316,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8720911145210266,0.5688939094543457,0.4004628658294678,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8321594595909119,0.4902529716491699,0.469046801328659,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6690157055854797,0.2501852512359619,1.154698610305786,284.9497375488281,284.95001220703125,302.54998779296875,296.6093139648437,298.7042236328125,297.201904296875,284.9497375488281,1.0,0.7075443267822266,0.3720217049121856,0.3720217049121856,1.0,1.0,-3.621117353439331,1.013450026512146,2.6076672077178955,0.1970135569572448,0.9375352263450624,0.9375352263450624,0.0,262.3179931640625,269.0,74927.8125,0.0,4330.5234375,1.0,278.1499938964844,282.8601989746094,299.6083374023437,304.4713134765625,293.1499938964844,293.1499938964844,278.1499938964844,36001.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659862875938416,1.0,0.0,0.0,3.8019633293151855,3.801988840103149,9.645153795645456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.8017578125,0.0,1708.9127197265625,1895.4371337890625,0.0,3085.15771484375,0.9393499493598938,1.0,0.0,3.0,1.0,0.0
18025200,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7842616438865662,0.4077088236808777,0.3719696700572967,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9129862785339355,0.6501592993736267,0.6188761591911316,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8720911145210266,0.5688939094543457,0.4004628658294678,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8321594595909119,0.4902529716491699,0.469046801328659,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6690157055854797,0.2501852512359619,1.154698610305786,284.9497375488281,284.95001220703125,302.54998779296875,296.6093139648437,298.7042236328125,297.201904296875,284.9497375488281,1.0,0.7075443267822266,0.3720217049121856,0.3720217049121856,1.0,1.0,-3.621117353439331,1.013450026512146,2.6076672077178955,0.1970135569572448,0.9375352263450624,0.9375352263450624,0.0,262.3179931640625,269.0,74927.8125,0.0,4330.5234375,1.0,278.1499938964844,282.8601989746094,299.6083374023437,304.4713134765625,293.1499938964844,293.1499938964844,278.1499938964844,36001.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659862875938416,1.0,0.0,0.0,3.8019633293151855,3.801988840103149,9.645153795645456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.8017578125,0.0,1708.9127197265625,1895.4371337890625,0.0,3085.15771484375,0.9393499493598938,1.0,0.0,3.0,1.0,0.0
18025260,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7819259762763977,0.4073534309864044,0.3717640042304992,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9101008772850036,0.6498289704322815,0.6186881065368652,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8709893226623535,0.5713377594947815,0.4022356271743774,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8301969170570374,0.4904171824455261,0.4693194627761841,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.667183518409729,0.2501458525657654,1.1550723314285278,284.9496459960937,284.95001220703125,302.51031494140625,296.6088562011719,298.6903686523437,297.2020874023437,284.9496459960937,1.0,0.7093194723129272,0.3712868988513946,0.3712868988513946,1.0,1.0,-3.623553514480591,1.0119245052337646,2.611629009246826,0.1949472725391388,0.9372380375862122,0.9372380375862122,0.0,265.3471984863281,272.0,74917.9609375,0.0,4355.87744140625,1.0,278.1499938964844,282.8608093261719,299.6084289550781,304.4710388183594,293.1499938964844,293.1499938964844,278.1499938964844,36002.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660263419151306,1.0,0.0,0.0,3.800964117050171,3.800989627838135,9.640083362683072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.220703125,0.0,1707.718505859375,1895.4371337890625,0.0,3085.53369140625,0.9391213059425354,1.0,0.0,3.0,1.0,0.0
18025320,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7819259762763977,0.4073534309864044,0.3717640042304992,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9101008772850036,0.6498289704322815,0.6186881065368652,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8709893226623535,0.5713377594947815,0.4022356271743774,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8301969170570374,0.4904171824455261,0.4693194627761841,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.667183518409729,0.2501458525657654,1.1550723314285278,284.9496459960937,284.95001220703125,302.51031494140625,296.6088562011719,298.6903686523437,297.2020874023437,284.9496459960937,1.0,0.7093194723129272,0.3712868988513946,0.3712868988513946,1.0,1.0,-3.623553514480591,1.0119245052337646,2.611629009246826,0.1949472725391388,0.9372380375862122,0.9372380375862122,0.0,265.3471984863281,272.0,74917.9609375,0.0,4355.87744140625,1.0,278.1499938964844,282.8608093261719,299.6084289550781,304.4710388183594,293.1499938964844,293.1499938964844,278.1499938964844,36002.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660263419151306,1.0,0.0,0.0,3.800964117050171,3.800989627838135,9.640083362683072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.220703125,0.0,1707.718505859375,1895.4371337890625,0.0,3085.53369140625,0.9391213059425354,1.0,0.0,3.0,1.0,0.0
18025380,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7796277403831482,0.4069844782352447,0.3715469241142273,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.907310426235199,0.6494696140289307,0.6184737682342529,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8699256181716919,0.5737868547439575,0.4040126204490661,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8282644748687744,0.4905620813369751,0.4695746898651123,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6653883457183838,0.2501012086868286,1.1554234027862549,284.9493103027344,284.95001220703125,302.4559631347656,296.6048583984375,298.6722412109375,297.2022705078125,284.9493103027344,1.0,0.7110804915428162,0.3705520927906036,0.3705520927906036,1.0,1.0,-3.625901937484741,1.0103662014007568,2.6155357360839844,0.192928284406662,0.9365991950035096,0.9365991950035096,0.0,268.3773193359375,275.0,74892.03125,0.0,4381.03173828125,1.0,278.1499938964844,282.8616943359375,299.605224609375,304.4671325683594,293.1499938964844,293.1499938964844,278.1499938964844,36005.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662182092666626,1.0,0.0,0.0,3.798919916152954,3.798945426940918,9.629718533687992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.9619140625,0.0,1705.2864990234375,1895.4371337890625,0.0,3087.333740234375,0.9386483430862428,1.0,0.0,3.0,1.0,0.0
18025440,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7796277403831482,0.4069844782352447,0.3715469241142273,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.907310426235199,0.6494696140289307,0.6184737682342529,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8699256181716919,0.5737868547439575,0.4040126204490661,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8282644748687744,0.4905620813369751,0.4695746898651123,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6653883457183838,0.2501012086868286,1.1554234027862549,284.9493103027344,284.95001220703125,302.4559631347656,296.6048583984375,298.6722412109375,297.2022705078125,284.9493103027344,1.0,0.7110804915428162,0.3705520927906036,0.3705520927906036,1.0,1.0,-3.625901937484741,1.0103662014007568,2.6155357360839844,0.192928284406662,0.9365991950035096,0.9365991950035096,0.0,268.3773193359375,275.0,74892.03125,0.0,4381.03173828125,1.0,278.1499938964844,282.8616943359375,299.605224609375,304.4671325683594,293.1499938964844,293.1499938964844,278.1499938964844,36005.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662182092666626,1.0,0.0,0.0,3.798919916152954,3.798945426940918,9.629718533687992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.9619140625,0.0,1705.2864990234375,1895.4371337890625,0.0,3087.333740234375,0.9386483430862428,1.0,0.0,3.0,1.0,0.0
18025500,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7784908413887024,0.4067946970462799,0.3714339733123779,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.905951738357544,0.6492791175842285,0.6183569431304932,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8694054484367371,0.5750125646591187,0.4049021601676941,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8273070454597473,0.4906271994113922,0.4696957468986511,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6645030379295349,0.2500769197940826,1.1555910110473633,284.9491271972656,284.95001220703125,302.4236145019531,296.6015625,298.6618957519531,297.20233154296875,284.9491271972656,1.0,0.7119558453559875,0.3701846897602081,0.3701846897602081,1.0,1.0,-3.627042531967163,1.0095747709274292,2.6174678802490234,0.1919111907482147,0.9361756443977356,0.9361756443977356,0.0,269.8932800292969,275.0,74873.5625,0.0,4393.53515625,1.0,278.1499938964844,282.8622436523437,299.60235595703125,304.463623046875,293.1499938964844,293.1499938964844,278.1499938964844,36006.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866361677646637,1.0,0.0,0.0,3.797511100769043,3.797536373138428,9.62257672654232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.056640625,0.0,1703.6092529296875,1895.4371337890625,0.0,3088.679443359375,0.9383249282836914,1.0,0.0,3.0,1.0,0.0
18025560,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7773590087890625,0.406599760055542,0.3713167607784271,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9046152234077454,0.6490784287452698,0.618230938911438,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8688903450965881,0.5762381553649902,0.4057919979095459,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8263520002365112,0.4906851351261139,0.4698105156421661,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6636236310005188,0.2500506639480591,1.1557509899139404,284.94891357421875,284.95001220703125,302.38800048828125,296.597412109375,298.6502380371094,297.2024230957031,284.9488830566406,1.0,0.7128264307975769,0.3697929382324219,0.3697929382324219,1.0,1.0,-3.628151178359986,1.008702039718628,2.6194491386413574,0.1907701790332794,0.93563574552536,0.93563574552536,0.0,271.40936279296875,278.0,74848.8515625,0.0,4405.95947265625,1.0,278.1499938964844,282.8629150390625,299.5984191894531,304.4586486816406,293.1499938964844,293.1499938964844,278.1499938964844,36008.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665091395378113,1.0,0.0,0.0,3.795705556869507,3.795730829238892,9.613428346710862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.8076171875,0.0,1701.4599609375,1895.4371337890625,0.0,3090.06298828125,0.9379118084907532,1.0,0.0,3.0,1.0,0.0
18025620,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7751099467277527,0.4061967432498932,0.3710715770721435,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9020106792449952,0.6486517190933228,0.6179564595222473,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8678724765777588,0.5786888599395752,0.4075720608234405,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.824447512626648,0.4907831847667694,0.470024436712265,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6618815660476685,0.2499935328960418,1.156053900718689,284.9484558105469,284.95001220703125,302.3074645996094,296.5865478515625,298.6247253417969,297.2025146484375,284.9484558105469,1.0,0.7145557999610901,0.369009405374527,0.369009405374527,1.0,1.0,-3.63028883934021,1.006927251815796,2.623361587524414,0.1882915049791336,0.9343504905700684,0.9343504905700684,0.0,274.4433898925781,281.0,74788.0625,0.0,4430.62548828125,1.0,278.1499938964844,282.86456298828125,299.58807373046875,304.4454040527344,293.1499938964844,293.1499938964844,278.1499938964844,36011.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668694496154785,1.0,0.0,0.0,3.791271209716797,3.7912967205047607,9.590980880602729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.7265625,0.0,1696.1832275390625,1895.4371337890625,0.0,3093.44287109375,0.9369001984596252,1.0,0.0,3.0,1.0,0.0
18025680,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7751099467277527,0.4061967432498932,0.3710715770721435,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9020106792449952,0.6486517190933228,0.6179564595222473,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8678724765777588,0.5786888599395752,0.4075720608234405,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.824447512626648,0.4907831847667694,0.470024436712265,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6618815660476685,0.2499935328960418,1.156053900718689,284.9484558105469,284.95001220703125,302.3074645996094,296.5865478515625,298.6247253417969,297.2025146484375,284.9484558105469,1.0,0.7145557999610901,0.369009405374527,0.369009405374527,1.0,1.0,-3.63028883934021,1.006927251815796,2.623361587524414,0.1882915049791336,0.9343504905700684,0.9343504905700684,0.0,274.4433898925781,281.0,74788.0625,0.0,4430.62548828125,1.0,278.1499938964844,282.86456298828125,299.58807373046875,304.4454040527344,293.1499938964844,293.1499938964844,278.1499938964844,36011.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668694496154785,1.0,0.0,0.0,3.791271209716797,3.7912967205047607,9.590980880602729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.7265625,0.0,1696.1832275390625,1895.4371337890625,0.0,3093.44287109375,0.9369001984596252,1.0,0.0,3.0,1.0,0.0
18025740,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7728685140609741,0.4057708084583282,0.37080779671669,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8994239568710327,0.6481814980506897,0.617643415927887,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8668593168258667,0.5811357498168945,0.409351110458374,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8225359916687012,0.4908498525619507,0.4702109694480896,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6601529121398926,0.2499286085367202,1.1563292741775513,284.9480285644531,284.95001220703125,302.2154235839844,296.5723571777344,298.595703125,297.2025451660156,284.947998046875,1.0,0.7162652611732483,0.3682259023189544,0.3682259023189544,1.0,1.0,-3.6322896480560303,1.0051255226135254,2.627164125442505,0.1853488236665725,0.932750165462494,0.932750165462494,0.0,277.478271484375,284.0,74709.7890625,0.0,4454.94921875,1.0,278.1499938964844,282.8666687011719,299.5739440917969,304.4270324707031,293.1499938964844,293.1499938964844,278.1499938964844,36014.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672544360160828,1.0,0.0,0.0,3.7855875492095934,3.78561282157898,9.562245395500213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.6875,0.0,1689.42529296875,1895.4371337890625,0.0,3097.054931640625,0.9356144070625304,1.0,0.0,3.0,1.0,0.0
18025800,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7728685140609741,0.4057708084583282,0.37080779671669,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8994239568710327,0.6481814980506897,0.617643415927887,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8668593168258667,0.5811357498168945,0.409351110458374,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8225359916687012,0.4908498525619507,0.4702109694480896,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6601529121398926,0.2499286085367202,1.1563292741775513,284.9480285644531,284.95001220703125,302.2154235839844,296.5723571777344,298.595703125,297.2025451660156,284.947998046875,1.0,0.7162652611732483,0.3682259023189544,0.3682259023189544,1.0,1.0,-3.6322896480560303,1.0051255226135254,2.627164125442505,0.1853488236665725,0.932750165462494,0.932750165462494,0.0,277.478271484375,284.0,74709.7890625,0.0,4454.94921875,1.0,278.1499938964844,282.8666687011719,299.5739440917969,304.4270324707031,293.1499938964844,293.1499938964844,278.1499938964844,36014.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672544360160828,1.0,0.0,0.0,3.7855875492095934,3.78561282157898,9.562245395500213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.6875,0.0,1689.42529296875,1895.4371337890625,0.0,3097.054931640625,0.9356144070625304,1.0,0.0,3.0,1.0,0.0
18025860,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7706434726715088,0.4053258001804352,0.3705281913280487,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8968439698219299,0.6476749777793884,0.6172977685928345,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8658573627471924,0.5835786461830139,0.4111283421516418,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8206232786178589,0.4908902049064636,0.4703742265701294,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6584447026252747,0.2498581707477569,1.1565845012664795,284.9476928710937,284.95001220703125,302.1129455566406,296.554931640625,298.5645446777344,297.2025451660156,284.9476623535156,1.0,0.717957615852356,0.3675432503223419,0.3675432503223419,1.0,1.0,-3.6341769695281982,1.0036073923110962,2.630569696426392,0.1823866218328476,0.930995225906372,0.930995225906372,0.0,280.5148620605469,287.0,74623.4140625,0.0,4478.99560546875,1.0,278.1499938964844,282.8691711425781,299.556884765625,304.4050598144531,293.1499938964844,293.1499938964844,278.1499938964844,36016.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677310347557068,1.0,0.0,0.0,3.779199123382568,3.779224395751953,9.529998123980477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.4873046875,0.0,1681.8448486328125,1895.4371337890625,0.0,3101.52587890625,0.9341709613800048,1.0,0.0,3.0,1.0,0.0
18025920,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7706434726715088,0.4053258001804352,0.3705281913280487,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8968439698219299,0.6476749777793884,0.6172977685928345,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8658573627471924,0.5835786461830139,0.4111283421516418,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8206232786178589,0.4908902049064636,0.4703742265701294,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6584447026252747,0.2498581707477569,1.1565845012664795,284.9476928710937,284.95001220703125,302.1129455566406,296.554931640625,298.5645446777344,297.2025451660156,284.9476623535156,1.0,0.717957615852356,0.3675432503223419,0.3675432503223419,1.0,1.0,-3.6341769695281982,1.0036073923110962,2.630569696426392,0.1823866218328476,0.930995225906372,0.930995225906372,0.0,280.5148620605469,287.0,74623.4140625,0.0,4478.99560546875,1.0,278.1499938964844,282.8691711425781,299.556884765625,304.4050598144531,293.1499938964844,293.1499938964844,278.1499938964844,36016.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677310347557068,1.0,0.0,0.0,3.779199123382568,3.779224395751953,9.529998123980477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.4873046875,0.0,1681.8448486328125,1895.4371337890625,0.0,3101.52587890625,0.9341709613800048,1.0,0.0,3.0,1.0,0.0
18025980,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7684414386749268,0.4048604965209961,0.3702312111854553,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8942785263061523,0.6471293568611145,0.6169166564941406,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8648735880851746,0.5860161185264587,0.4129025340080261,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8187126517295837,0.4909022450447082,0.470511794090271,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6567630767822266,0.2497826367616653,1.1568191051483154,284.94732666015625,284.95001220703125,302.00103759765625,296.5343322753906,298.5308837890625,297.2024841308594,284.94732666015625,1.0,0.7196317911148071,0.3668606281280517,0.3668606281280517,1.0,1.0,-3.63594102859497,1.0020630359649658,2.633877992630005,0.1792764663696289,0.9289963841438292,0.9289963841438292,0.0,283.5524597167969,290.0,74522.9921875,0.0,4502.732421875,1.0,278.1499938964844,282.8719482421875,299.5366516113281,304.3790283203125,293.1499938964844,293.1499938964844,278.1499938964844,36019.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868274986743927,1.0,0.0,0.0,3.7718758583068848,3.7719011306762695,9.493099923929548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.119140625,0.0,1673.1844482421875,1895.4371337890625,0.0,3106.628662109375,0.9325149655342102,1.0,0.0,3.0,1.0,0.0
18026040,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7684414386749268,0.4048604965209961,0.3702312111854553,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8942785263061523,0.6471293568611145,0.6169166564941406,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8648735880851746,0.5860161185264587,0.4129025340080261,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8187126517295837,0.4909022450447082,0.470511794090271,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6567630767822266,0.2497826367616653,1.1568191051483154,284.94732666015625,284.95001220703125,302.00103759765625,296.5343322753906,298.5308837890625,297.2024841308594,284.94732666015625,1.0,0.7196317911148071,0.3668606281280517,0.3668606281280517,1.0,1.0,-3.63594102859497,1.0020630359649658,2.633877992630005,0.1792764663696289,0.9289963841438292,0.9289963841438292,0.0,283.5524597167969,290.0,74522.9921875,0.0,4502.732421875,1.0,278.1499938964844,282.8719482421875,299.5366516113281,304.3790283203125,293.1499938964844,293.1499938964844,278.1499938964844,36019.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868274986743927,1.0,0.0,0.0,3.7718758583068848,3.7719011306762695,9.493099923929548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.119140625,0.0,1673.1844482421875,1895.4371337890625,0.0,3106.628662109375,0.9325149655342102,1.0,0.0,3.0,1.0,0.0
18026100,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.767353892326355,0.404621958732605,0.3700776100158691,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.893007755279541,0.6468459963798523,0.616716206073761,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8643927574157715,0.5872336030006409,0.4137886762619018,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8177622556686401,0.4909006059169769,0.4705734252929687,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6559358835220337,0.2497438043355941,1.1569311618804932,284.9471435546875,284.95001220703125,301.94189453125,296.5228576660156,298.5133361816406,297.20245361328125,284.9471130371094,1.0,0.720463752746582,0.3665193021297455,0.3665193021297455,1.0,1.0,-3.636788845062256,1.001276612281799,2.635512113571167,0.1777559220790863,0.927926778793335,0.927926778793335,0.0,285.072265625,290.0,74468.4453125,0.0,4514.52099609375,1.0,278.1499938964844,282.8734130859375,299.525634765625,304.3648376464844,293.1499938964844,293.1499938964844,278.1499938964844,36020.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685917258262634,1.0,0.0,0.0,3.767934083938599,3.767959117889404,9.47326896039158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.9794921875,0.0,1668.53662109375,1895.4371337890625,0.0,3109.599853515625,0.9316213726997375,1.0,0.0,3.0,1.0,0.0
18026160,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7662760615348816,0.4043787717819214,0.3699191212654114,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8917445540428162,0.646550178527832,0.6165041327476501,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8639207482337952,0.5884487628936768,0.4146732985973358,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8168145418167114,0.4908899366855621,0.470626562833786,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6551187634468079,0.2497036904096603,1.1570370197296145,284.9469299316406,284.95001220703125,301.8807678222656,296.5106506347656,298.4949951171875,297.2023010253906,284.9469299316406,1.0,0.7212899923324585,0.3661733567714691,0.3661733567714691,1.0,1.0,-3.637597560882568,1.0004597902297974,2.637137651443481,0.1762847602367401,0.926771640777588,0.926771640777588,0.0,286.5915832519531,293.0,74408.359375,0.0,4526.20458984375,1.0,278.1499938964844,282.8749694824219,299.5135192871094,304.3492431640625,293.1499938964844,293.1499938964844,278.1499938964844,36022.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689001202583313,1.0,0.0,0.0,3.7636449337005615,3.7636702060699454,9.451714504393748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.6474609375,0.0,1663.4888916015625,1895.4371337890625,0.0,3112.49267578125,0.930652379989624,1.0,0.0,3.0,1.0,0.0
18026220,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7641927599906921,0.403879165649414,0.3695867657661438,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8892934322357178,0.6459248661994934,0.6160442233085632,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8630514144897461,0.5908754467964172,0.4164368808269501,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8149698972702026,0.4908453524112701,0.4707067906856537,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6535523533821106,0.2496241331100464,1.1572309732437134,284.94659423828125,284.95001220703125,301.7532043457031,296.4840087890625,298.4567565917969,297.20196533203125,284.9465637207031,1.0,0.7229254245758057,0.365481436252594,0.365481436252594,1.0,1.0,-3.639097213745117,0.9987200498580932,2.640377283096313,0.1746507883071899,0.9242734313011168,0.9242734313011168,0.0,289.63018798828125,296.0,74274.8515625,0.0,4549.2578125,1.0,278.1499938964844,282.8782958984375,299.4869079589844,304.3144836425781,293.1499938964844,293.1499938964844,278.1499938964844,36024.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695231080055237,1.0,0.0,0.0,3.754211664199829,3.7542366981506334,9.404393495060503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.181640625,0.0,1652.4190673828125,1895.4371337890625,0.0,3118.337158203125,0.9285279512405396,1.0,0.0,3.0,1.0,0.0
18026280,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7641927599906921,0.403879165649414,0.3695867657661438,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8892934322357178,0.6459248661994934,0.6160442233085632,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8630514144897461,0.5908754467964172,0.4164368808269501,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8149698972702026,0.4908453524112701,0.4707067906856537,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6535523533821106,0.2496241331100464,1.1572309732437134,284.94659423828125,284.95001220703125,301.7532043457031,296.4840087890625,298.4567565917969,297.20196533203125,284.9465637207031,1.0,0.7229254245758057,0.365481436252594,0.365481436252594,1.0,1.0,-3.639097213745117,0.9987200498580932,2.640377283096313,0.1746507883071899,0.9242734313011168,0.9242734313011168,0.0,289.63018798828125,296.0,74274.8515625,0.0,4549.2578125,1.0,278.1499938964844,282.8782958984375,299.4869079589844,304.3144836425781,293.1499938964844,293.1499938964844,278.1499938964844,36024.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695231080055237,1.0,0.0,0.0,3.754211664199829,3.7542366981506334,9.404393495060503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.181640625,0.0,1652.4190673828125,1895.4371337890625,0.0,3118.337158203125,0.9285279512405396,1.0,0.0,3.0,1.0,0.0
18026340,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7621634006500244,0.4033629894256592,0.3692384362220764,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8868928551673889,0.6452586650848389,0.6155452132225037,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8622312545776367,0.5932935476303101,0.4181938171386719,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8131489753723145,0.4907712936401367,0.4707584977149963,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.652037501335144,0.2495413422584533,1.157405972480774,284.9462585449219,284.95001220703125,301.619384765625,296.4545593261719,298.4168701171875,297.2014465332031,284.9462585449219,1.0,0.7245420813560486,0.3647895455360412,0.3647895455360412,1.0,1.0,-3.6404671669006334,0.9969019293785096,2.6435651779174805,0.1737087517976761,0.9215806126594543,0.9215806126594543,0.0,292.66973876953125,299.0,74127.203125,0.0,4571.974609375,1.0,278.1499938964844,282.88189697265625,299.4576110839844,304.2760925292969,293.1499938964844,293.1499938964844,278.1499938964844,36027.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702020645141602,1.0,0.0,0.0,3.7438931465148926,3.743918180465698,9.352768302051118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.765625,0.0,1640.3680419921875,1895.4371337890625,0.0,3124.706298828125,0.926203429698944,1.0,0.0,3.0,1.0,0.0
18026400,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7621634006500244,0.4033629894256592,0.3692384362220764,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8868928551673889,0.6452586650848389,0.6155452132225037,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8622312545776367,0.5932935476303101,0.4181938171386719,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8131489753723145,0.4907712936401367,0.4707584977149963,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.652037501335144,0.2495413422584533,1.157405972480774,284.9462585449219,284.95001220703125,301.619384765625,296.4545593261719,298.4168701171875,297.2014465332031,284.9462585449219,1.0,0.7245420813560486,0.3647895455360412,0.3647895455360412,1.0,1.0,-3.6404671669006334,0.9969019293785096,2.6435651779174805,0.1737087517976761,0.9215806126594543,0.9215806126594543,0.0,292.66973876953125,299.0,74127.203125,0.0,4571.974609375,1.0,278.1499938964844,282.88189697265625,299.4576110839844,304.2760925292969,293.1499938964844,293.1499938964844,278.1499938964844,36027.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702020645141602,1.0,0.0,0.0,3.7438931465148926,3.743918180465698,9.352768302051118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.765625,0.0,1640.3680419921875,1895.4371337890625,0.0,3124.706298828125,0.926203429698944,1.0,0.0,3.0,1.0,0.0
18026460,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7601600885391235,0.4028294682502746,0.3688748776912689,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8845083117485046,0.6445470452308655,0.6150047183036804,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.861427903175354,0.5956997871398926,0.4199432134628296,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8113189935684204,0.490664005279541,0.4707798957824707,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6505485773086548,0.2494525760412216,1.1575584411621094,284.9460144042969,284.95001220703125,301.4803771972656,296.42242431640625,298.3758239746094,297.2007141113281,284.9460144042969,1.0,0.7261385917663574,0.3641595840454101,0.3641595840454101,1.0,1.0,-3.641695976257324,0.9952253699302672,2.646470546722412,0.1729842126369476,0.9187698364257812,0.9187698364257812,0.0,295.7104187011719,302.0,73969.859375,0.0,4594.3212890625,1.0,278.1499938964844,282.8857421875,299.4257507324219,304.2343444824219,293.1499938964844,293.1499938964844,278.1499938964844,36029.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709294199943542,1.0,0.0,0.0,3.732898235321045,3.732923030853272,9.297915539718816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.1552734375,0.0,1627.590087890625,1895.4371337890625,0.0,3131.529296875,0.9237284660339355,1.0,0.0,3.0,1.0,0.0
