time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026520,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7601600885391235,0.4028294682502746,0.3688748776912689,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8845083117485046,0.6445470452308655,0.6150047183036804,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.861427903175354,0.5956997871398926,0.4199432134628296,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8113189935684204,0.490664005279541,0.4707798957824707,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6505485773086548,0.2494525760412216,1.1575584411621094,284.9460144042969,284.95001220703125,301.4803771972656,296.42242431640625,298.3758239746094,297.2007141113281,284.9460144042969,1.0,0.7261385917663574,0.3641595840454101,0.3641595840454101,1.0,1.0,-3.641695976257324,0.9952253699302672,2.646470546722412,0.1729842126369476,0.9187698364257812,0.9187698364257812,0.0,295.7104187011719,302.0,73969.859375,0.0,4594.3212890625,1.0,278.1499938964844,282.8857421875,299.4257507324219,304.2343444824219,293.1499938964844,293.1499938964844,278.1499938964844,36029.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709294199943542,1.0,0.0,0.0,3.732898235321045,3.732923030853272,9.297915539718816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.1552734375,0.0,1627.590087890625,1895.4371337890625,0.0,3131.529296875,0.9237284660339355,1.0,0.0,3.0,1.0,0.0
18026580,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7581450939178467,0.402277410030365,0.3684982657432556,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8820939064025879,0.6437891125679016,0.614425003528595,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8605964779853821,0.5980910658836365,0.4216852486133575,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8094354271888733,0.4905217885971069,0.4707726240158081,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.649051308631897,0.2493544816970825,1.157687783241272,284.9457702636719,284.95001220703125,301.33721923828125,296.3877868652344,298.3337097167969,297.19976806640625,284.9457702636719,1.0,0.7277159094810486,0.3635296523571014,0.3635296523571014,1.0,1.0,-3.642788648605346,0.9935569763183594,2.649231672286988,0.1712659746408462,0.9158350229263306,0.9158350229263306,0.0,298.7521057128906,305.0,73802.21875,0.0,4616.3095703125,1.0,278.1499938964844,282.8897705078125,299.3915100097656,304.189453125,293.1499938964844,293.1499938964844,278.1499938964844,36031.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717072010040283,1.0,0.0,0.0,3.7212650775909424,3.721289873123169,9.24005348679202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.34375,0.0,1614.146484375,1895.4371337890625,0.0,3138.82470703125,0.9211066365242004,1.0,0.0,3.0,1.0,0.0
18026640,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7581450939178467,0.402277410030365,0.3684982657432556,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8820939064025879,0.6437891125679016,0.614425003528595,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8605964779853821,0.5980910658836365,0.4216852486133575,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8094354271888733,0.4905217885971069,0.4707726240158081,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.649051308631897,0.2493544816970825,1.157687783241272,284.9457702636719,284.95001220703125,301.33721923828125,296.3877868652344,298.3337097167969,297.19976806640625,284.9457702636719,1.0,0.7277159094810486,0.3635296523571014,0.3635296523571014,1.0,1.0,-3.642788648605346,0.9935569763183594,2.649231672286988,0.1712659746408462,0.9158350229263306,0.9158350229263306,0.0,298.7521057128906,305.0,73802.21875,0.0,4616.3095703125,1.0,278.1499938964844,282.8897705078125,299.3915100097656,304.189453125,293.1499938964844,293.1499938964844,278.1499938964844,36031.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717072010040283,1.0,0.0,0.0,3.7212650775909424,3.721289873123169,9.24005348679202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.34375,0.0,1614.146484375,1895.4371337890625,0.0,3138.82470703125,0.9211066365242004,1.0,0.0,3.0,1.0,0.0
18026700,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7571172714233398,0.4019926488399505,0.3683048784732818,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8808563947677612,0.6433911919593811,0.614120364189148,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.860152006149292,0.5992797017097473,0.4225535094738006,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8084543943405151,0.4904361069202423,0.4707581102848053,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6482857465744019,0.2493004947900772,1.1577433347702026,284.9456787109375,284.95001220703125,301.264404296875,296.36962890625,298.31231689453125,297.1992492675781,284.9456787109375,1.0,0.7284970879554749,0.3632146716117859,0.3632146716117859,1.0,1.0,-3.6432816982269287,0.9927436709403992,2.650538206100464,0.1695934534072876,0.9143328070640564,0.9143328070640564,0.0,300.273193359375,305.0,73714.8828125,0.0,4627.16162109375,1.0,278.1499938964844,282.891845703125,299.3734436035156,304.1658630371094,293.1499938964844,293.1499938964844,278.1499938964844,36031.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721071481704712,1.0,0.0,0.0,3.715226888656616,3.7152516841888414,9.210092457578868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.162109375,0.0,1607.197509765625,1895.4371337890625,0.0,3142.576171875,0.9197514057159424,1.0,0.0,3.0,1.0,0.0
18026760,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7560877799987793,0.4017022252082824,0.3681070506572723,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8796138167381287,0.6429824233055115,0.6138057112693787,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8597024083137512,0.6004649996757507,0.423419713973999,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8074595928192139,0.4903425276279449,0.4707363843917846,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6475196480751038,0.2492449283599853,1.1577926874160769,284.94561767578125,284.95001220703125,301.1909484863281,296.3509216308594,298.29083251953125,297.1986999511719,284.94561767578125,1.0,0.72927325963974,0.3629089891910553,0.3629089891910553,1.0,1.0,-3.6437387466430655,0.9919564723968506,2.651782274246216,0.1677259057760238,0.9128183126449584,0.9128183126449584,0.0,301.79443359375,308.0,73625.9140625,0.0,4637.91650390625,1.0,278.1499938964844,282.8939514160156,299.3548583984375,304.1415405273437,293.1499938964844,293.1499938964844,278.1499938964844,36032.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872515857219696,1.0,0.0,0.0,3.709082841873169,3.709107398986816,9.179655080515658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11588.60546875,0.0,1600.1473388671875,1895.4371337890625,0.0,3146.409423828125,0.9183724522590636,1.0,0.0,3.0,1.0,0.0
18026820,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7540515661239624,0.4010879397392273,0.3676819503307342,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8771534562110901,0.6421189904212952,0.6131313443183899,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.858829915523529,0.6028240919113159,0.4251425862312317,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8054622411727905,0.4901235103607178,0.4706607460975647,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.646018922328949,0.249131977558136,1.157871961593628,284.94549560546875,284.95001220703125,301.04266357421875,296.3119812011719,298.2476501464844,297.19781494140625,284.94549560546875,1.0,0.7308030724525452,0.3622975945472717,0.3622975945472717,1.0,1.0,-3.6444902420043945,0.9903135299682616,2.654176712036133,0.1643700748682022,0.9097235798835754,0.9097235798835754,0.0,304.83526611328125,311.0,73440.2265625,0.0,4658.96728515625,1.0,278.1499938964844,282.8982849121094,299.3157043457031,304.09033203125,293.1499938964844,293.1499938964844,278.1499938964844,36033.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733125925064087,1.0,0.0,0.0,3.696353912353516,3.696378469467163,9.116757269111986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.8544921875,0.0,1585.6044921875,1895.4371337890625,0.0,3153.8818359375,0.9155312776565552,1.0,0.0,3.0,1.0,0.0
18026880,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7540515661239624,0.4010879397392273,0.3676819503307342,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8771534562110901,0.6421189904212952,0.6131313443183899,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.858829915523529,0.6028240919113159,0.4251425862312317,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8054622411727905,0.4901235103607178,0.4706607460975647,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.646018922328949,0.249131977558136,1.157871961593628,284.94549560546875,284.95001220703125,301.04266357421875,296.3119812011719,298.2476501464844,297.19781494140625,284.94549560546875,1.0,0.7308030724525452,0.3622975945472717,0.3622975945472717,1.0,1.0,-3.6444902420043945,0.9903135299682616,2.654176712036133,0.1643700748682022,0.9097235798835754,0.9097235798835754,0.0,304.83526611328125,311.0,73440.2265625,0.0,4658.96728515625,1.0,278.1499938964844,282.8982849121094,299.3157043457031,304.09033203125,293.1499938964844,293.1499938964844,278.1499938964844,36033.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733125925064087,1.0,0.0,0.0,3.696353912353516,3.696378469467163,9.116757269111986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.8544921875,0.0,1585.6044921875,1895.4371337890625,0.0,3153.8818359375,0.9155312776565552,1.0,0.0,3.0,1.0,0.0
18026940,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7520757913589478,0.4004534780979156,0.367237389087677,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.874764084815979,0.6412313580513,0.6124312281608582,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8580181002616882,0.6051790714263916,0.4268602430820465,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.803505539894104,0.489888459444046,0.470566987991333,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445778608322144,0.2490207701921463,1.157943844795227,284.94537353515625,284.95001220703125,300.8933410644531,296.2712707519531,298.2044372558594,297.197021484375,284.94537353515625,1.0,0.7323195934295654,0.3616862297058105,0.3616862297058105,1.0,1.0,-3.645152091979981,0.9885916709899902,2.6565604209899902,0.1620256155729293,0.9065893292427064,0.9065893292427064,0.0,307.8782653808594,314.0,73248.9296875,0.0,4679.78857421875,1.0,278.1499938964844,282.90264892578125,299.2754211425781,304.0376281738281,293.1499938964844,293.1499938964844,278.1499938964844,36034.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741905093193054,1.0,0.0,0.0,3.683336496353149,3.6833608150482178,9.052657219399408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11506.072265625,0.0,1570.836669921875,1895.4371337890625,0.0,3162.115478515625,0.9125974774360656,1.0,0.0,3.0,1.0,0.0
18027000,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7520757913589478,0.4004534780979156,0.367237389087677,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.874764084815979,0.6412313580513,0.6124312281608582,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8580181002616882,0.6051790714263916,0.4268602430820465,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.803505539894104,0.489888459444046,0.470566987991333,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6445778608322144,0.2490207701921463,1.157943844795227,284.94537353515625,284.95001220703125,300.8933410644531,296.2712707519531,298.2044372558594,297.197021484375,284.94537353515625,1.0,0.7323195934295654,0.3616862297058105,0.3616862297058105,1.0,1.0,-3.645152091979981,0.9885916709899902,2.6565604209899902,0.1620256155729293,0.9065893292427064,0.9065893292427064,0.0,307.8782653808594,314.0,73248.9296875,0.0,4679.78857421875,1.0,278.1499938964844,282.90264892578125,299.2754211425781,304.0376281738281,293.1499938964844,293.1499938964844,278.1499938964844,36034.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741905093193054,1.0,0.0,0.0,3.683336496353149,3.6833608150482178,9.052657219399408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11506.072265625,0.0,1570.836669921875,1895.4371337890625,0.0,3162.115478515625,0.9125974774360656,1.0,0.0,3.0,1.0,0.0
18027060,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7501388788223267,0.3997815549373626,0.3667572140693664,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8724226355552673,0.6402943134307861,0.6116832494735718,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8572512269020081,0.607519805431366,0.4285669326782226,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8015846014022827,0.4896188378334045,0.4704392552375793,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6431843042373657,0.2489065378904342,1.1579961776733398,284.9453125,284.95001220703125,300.7441101074219,296.2290954589844,298.1615295410156,297.1964111328125,284.9453125,1.0,0.7338120341300964,0.3610939383506775,0.3610939383506775,1.0,1.0,-3.6456379890441895,0.9868330359458924,2.6588048934936523,0.1605385392904281,0.9034289717674256,0.9034289717674256,0.0,310.9208679199219,317.0,73050.6953125,0.0,4700.1181640625,1.0,278.1499938964844,282.90704345703125,299.2333068847656,303.98248291015625,293.1499938964844,293.1499938964844,278.1499938964844,36035.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750550746917725,1.0,0.0,0.0,3.669957876205444,3.6699821949005127,8.987015007733135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.876953125,0.0,1555.7532958984375,1895.4371337890625,0.0,3170.223388671875,0.9096023440361024,1.0,0.0,3.0,1.0,0.0
18027120,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7501388788223267,0.3997815549373626,0.3667572140693664,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8724226355552673,0.6402943134307861,0.6116832494735718,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8572512269020081,0.607519805431366,0.4285669326782226,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8015846014022827,0.4896188378334045,0.4704392552375793,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6431843042373657,0.2489065378904342,1.1579961776733398,284.9453125,284.95001220703125,300.7441101074219,296.2290954589844,298.1615295410156,297.1964111328125,284.9453125,1.0,0.7338120341300964,0.3610939383506775,0.3610939383506775,1.0,1.0,-3.6456379890441895,0.9868330359458924,2.6588048934936523,0.1605385392904281,0.9034289717674256,0.9034289717674256,0.0,310.9208679199219,317.0,73050.6953125,0.0,4700.1181640625,1.0,278.1499938964844,282.90704345703125,299.2333068847656,303.98248291015625,293.1499938964844,293.1499938964844,278.1499938964844,36035.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750550746917725,1.0,0.0,0.0,3.669957876205444,3.6699821949005127,8.987015007733135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.876953125,0.0,1555.7532958984375,1895.4371337890625,0.0,3170.223388671875,0.9096023440361024,1.0,0.0,3.0,1.0,0.0
18027180,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7490746974945068,0.399397075176239,0.3664795160293579,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8711349368095398,0.6397555470466614,0.6112504005432129,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8568416237831116,0.6088268160820007,0.4295193552970886,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8005267977714539,0.4894581139087677,0.4703576862812042,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6424242258071899,0.248842105269432,1.1580190658569336,284.9453125,284.95001220703125,300.66094970703125,296.2049560546875,298.1377258300781,297.1961975097656,284.9453125,1.0,0.7346405982971191,0.3607622683048248,0.3607622683048248,1.0,1.0,-3.645859479904175,0.985816240310669,2.660043478012085,0.1600505709648132,0.9016591906547546,0.9016591906547546,0.0,312.6252746582031,317.0,72937.859375,0.0,4711.36572265625,1.0,278.1499938964844,282.9095153808594,299.2092590332031,303.9510192871094,293.1499938964844,293.1499938964844,278.1499938964844,36036.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755517601966858,1.0,0.0,0.0,3.662385225296021,3.6624093055725098,8.949965035753848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.3642578125,0.0,1547.26171875,1895.4371337890625,0.0,3174.880859375,0.9079024791717528,1.0,0.0,3.0,1.0,0.0
18027240,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.748251736164093,0.3990910053253174,0.3662565648555755,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8701379895210266,0.6393236517906189,0.6109012961387634,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8565331697463989,0.6098513007164001,0.4302653968334198,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7997076511383057,0.4893259704113006,0.4702872335910797,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6418396830558777,0.2487913072109222,1.1580326557159424,284.9452819824219,284.95001220703125,300.5959777832031,296.185791015625,298.11920166015625,297.19610595703125,284.9452819824219,1.0,0.7352871894836426,0.3605016469955444,0.3605016469955444,1.0,1.0,-3.6460022926330566,0.9849942922592164,2.66100811958313,0.1599375307559967,0.9002723097801208,0.9002723097801208,0.0,313.96417236328125,320.0,72848.234375,0.0,4720.11328125,1.0,278.1499938964844,282.91143798828125,299.19012451171875,303.9259338378906,293.1499938964844,293.1499938964844,278.1499938964844,36036.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759397864341736,1.0,0.0,0.0,3.656398296356201,3.6564223766326895,8.920727623262792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11418.9287109375,0.0,1540.5701904296875,1895.4371337890625,0.0,3178.519287109375,0.9065619111061096,1.0,0.0,3.0,1.0,0.0
18027300,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7473211884498596,0.3987374305725097,0.3659981787204742,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8690088987350464,0.6388210654258728,0.6104940176010132,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8561856746673584,0.6110113263130188,0.4311105608940124,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7987784147262573,0.4891673028469085,0.4701996147632599,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6411806344985962,0.2487320601940155,1.1580431461334229,284.9452819824219,284.95001220703125,300.5226745605469,296.1637878417969,298.098388671875,297.1960754394531,284.9452819824219,1.0,0.7360166907310486,0.3602055013179779,0.3602055013179779,1.0,1.0,-3.646127223968506,0.9840472936630248,2.6620800495147705,0.1598271578550338,0.8987014293670654,0.8987014293670654,0.0,315.4853515625,320.0,72745.6171875,0.0,4729.94775390625,1.0,278.1499938964844,282.91363525390625,299.16815185546875,303.8971252441406,293.1499938964844,293.1499938964844,278.1499938964844,36036.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876377284526825,1.0,0.0,0.0,3.649569034576416,3.649593114852905,8.887435569704394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.7138671875,0.0,1532.9617919921875,1895.4371337890625,0.0,3182.621337890625,0.9050331711769104,1.0,0.0,3.0,1.0,0.0
18027360,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7463812232017517,0.3983770608901977,0.3657351434230804,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8678661584854126,0.638305127620697,0.6100759506225586,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8558242917060852,0.6121653914451599,0.4319529831409454,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7978341579437256,0.488998532295227,0.4701042473316192,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6405141949653625,0.2486694753170013,1.1580475568771362,284.9453125,284.95001220703125,300.45001220703125,296.1416320800781,298.0779113769531,297.1960754394531,284.9453125,1.0,0.7367406487464905,0.3599324822425842,0.3599324822425842,1.0,1.0,-3.6462130546569824,0.9831768274307252,2.663036346435547,0.159365564584732,0.8971572518348694,0.8971572518348694,0.0,317.0061340332031,323.0,72643.6953125,0.0,4739.6689453125,1.0,278.1499938964844,282.91583251953125,299.14599609375,303.8681335449219,293.1499938964844,293.1499938964844,278.45001220703125,36036.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768125772476196,1.0,0.0,0.0,3.642775774002075,3.642799854278565,8.854380553202645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.44140625,0.0,1525.4176025390625,1895.4371337890625,0.0,3186.70263671875,0.9035163521766664,1.0,0.0,3.0,1.0,0.0
18027420,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7447584867477417,0.3979567885398865,0.3654154539108276,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8658413290977478,0.6376022696495056,0.6094717383384705,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8553540706634521,0.6148176193237305,0.4338232278823852,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7961879372596741,0.4889257848262787,0.4700977504253387,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6393768787384033,0.2487060725688934,1.1585673093795776,284.98419189453125,284.95001220703125,300.3072814941406,296.0970764160156,298.03973388671875,297.19873046875,284.9812927246094,1.0,0.7382814288139343,0.3593864440917969,0.3593864440917969,1.0,1.0,-3.6479651927948,0.9820154309272766,2.665949821472168,0.1570096760988235,0.9459300637245178,0.9459300637245178,0.0,319.8236694335937,326.0,72312.53125,0.0,4762.20166015625,1.0,278.442626953125,282.9804992675781,299.0938415527344,303.7460632324219,293.1499938964844,293.1499938964844,278.1499938964844,35688.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737882375717163,1.0,0.0,0.0,3.8128349781036377,3.8128604888916016,9.700391956357637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11968.939453125,0.0,1719.55322265625,1895.4371337890625,0.0,3158.34326171875,0.9426633715629578,1.0,0.0,3.0,1.0,0.0
18027480,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7447584867477417,0.3979567885398865,0.3654154539108276,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8658413290977478,0.6376022696495056,0.6094717383384705,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8553540706634521,0.6148176193237305,0.4338232278823852,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7961879372596741,0.4889257848262787,0.4700977504253387,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6393768787384033,0.2487060725688934,1.1585673093795776,284.98419189453125,284.95001220703125,300.3072814941406,296.0970764160156,298.03973388671875,297.19873046875,284.9812927246094,1.0,0.7382814288139343,0.3593864440917969,0.3593864440917969,1.0,1.0,-3.6479651927948,0.9820154309272766,2.665949821472168,0.1570096760988235,0.9459300637245178,0.9459300637245178,0.0,319.8236694335937,326.0,72312.53125,0.0,4762.20166015625,1.0,278.442626953125,282.9804992675781,299.0938415527344,303.7460632324219,293.1499938964844,293.1499938964844,278.1499938964844,35688.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737882375717163,1.0,0.0,0.0,3.8128349781036377,3.8128604888916016,9.700391956357637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11968.939453125,0.0,1719.55322265625,1895.4371337890625,0.0,3158.34326171875,0.9426633715629578,1.0,0.0,3.0,1.0,0.0
18027540,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.7425520420074463,0.396859735250473,0.3646982908248901,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8631958365440369,0.6361449360847473,0.6084100604057312,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8542486429214478,0.6167042851448059,0.4353403449058532,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.7939460873603821,0.4882602095603943,0.4697437882423401,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.6378170847892761,0.2484212070703506,1.1583257913589478,284.9270324707031,284.95001220703125,300.1687927246094,296.0524597167969,297.9984130859375,297.1953430175781,284.93170166015625,1.0,0.7396948933601379,0.3588404059410095,0.3588404059410095,1.0,1.0,-3.6469342708587646,0.9800389409065248,2.6668953895568848,0.153080865740776,0.8935737013816833,0.8935737013816833,0.0,323.1447448730469,329.0,72241.46875,0.0,4779.97900390625,1.0,278.15728759765625,282.912353515625,299.0717163085937,303.8083801269531,293.1499938964844,293.1499938964844,278.45001220703125,36351.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807223439216614,1.0,0.0,0.0,3.625267744064331,3.625291585922241,8.769472401581879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.064453125,0.0,1508.4359130859375,1895.4371337890625,0.0,3223.349609375,0.8994520306587219,1.0,0.0,3.0,1.0,0.0
18027600,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.7425520420074463,0.396859735250473,0.3646982908248901,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8631958365440369,0.6361449360847473,0.6084100604057312,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8542486429214478,0.6167042851448059,0.4353403449058532,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.7939460873603821,0.4882602095603943,0.4697437882423401,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.6378170847892761,0.2484212070703506,1.1583257913589478,284.9270324707031,284.95001220703125,300.1687927246094,296.0524597167969,297.9984130859375,297.1953430175781,284.93170166015625,1.0,0.7396948933601379,0.3588404059410095,0.3588404059410095,1.0,1.0,-3.6469342708587646,0.9800389409065248,2.6668953895568848,0.153080865740776,0.8935737013816833,0.8935737013816833,0.0,323.1447448730469,329.0,72241.46875,0.0,4779.97900390625,1.0,278.15728759765625,282.912353515625,299.0717163085937,303.8083801269531,293.1499938964844,293.1499938964844,278.45001220703125,36351.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807223439216614,1.0,0.0,0.0,3.625267744064331,3.625291585922241,8.769472401581879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.064453125,0.0,1508.4359130859375,1895.4371337890625,0.0,3223.349609375,0.8994520306587219,1.0,0.0,3.0,1.0,0.0
18027660,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7407945990562439,0.3963497281074524,0.364236444234848,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8610104918479919,0.6352742910385132,0.6075812578201294,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8536191582679749,0.6192724704742432,0.4370984435081482,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.792124330997467,0.4880521595478058,0.4695586562156677,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6365588903427124,0.2483859062194824,1.1584079265594482,284.9760131835937,284.95001220703125,300.0356140136719,296.0082092285156,297.9622497558594,297.1971435546875,284.9732360839844,1.0,0.7411138415336609,0.3582070469856262,0.3582070469856262,1.0,1.0,-3.6473641395568848,0.9782373309135436,2.6691267490386963,0.1492652148008346,0.9406677484512328,0.9406677484512328,0.0,326.0465393066406,332.0,71964.2421875,0.0,4799.30322265625,1.0,278.4426574707031,282.98114013671875,299.0016784667969,303.6340637207031,293.1499938964844,293.1499938964844,278.1499938964844,35716.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764709234237671,1.0,0.0,0.0,3.794109582901001,3.7941348552703857,9.605346349417232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11882.4140625,0.0,1697.2822265625,1895.4371337890625,0.0,3183.4990234375,0.938752293586731,1.0,0.0,3.0,1.0,0.0
18027720,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7407945990562439,0.3963497281074524,0.364236444234848,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8610104918479919,0.6352742910385132,0.6075812578201294,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8536191582679749,0.6192724704742432,0.4370984435081482,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.792124330997467,0.4880521595478058,0.4695586562156677,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6365588903427124,0.2483859062194824,1.1584079265594482,284.9760131835937,284.95001220703125,300.0356140136719,296.0082092285156,297.9622497558594,297.1971435546875,284.9732360839844,1.0,0.7411138415336609,0.3582070469856262,0.3582070469856262,1.0,1.0,-3.6473641395568848,0.9782373309135436,2.6691267490386963,0.1492652148008346,0.9406677484512328,0.9406677484512328,0.0,326.0465393066406,332.0,71964.2421875,0.0,4799.30322265625,1.0,278.4426574707031,282.98114013671875,299.0016784667969,303.6340637207031,293.1499938964844,293.1499938964844,278.1499938964844,35716.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764709234237671,1.0,0.0,0.0,3.794109582901001,3.7941348552703857,9.605346349417232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11882.4140625,0.0,1697.2822265625,1895.4371337890625,0.0,3183.4990234375,0.938752293586731,1.0,0.0,3.0,1.0,0.0
18027780,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.7387458682060242,0.3952634334564209,0.3635071516036987,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8585352301597595,0.6337707042694092,0.6064485311508179,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8526691794395447,0.6211692690849304,0.438606858253479,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7900204062461853,0.4873539805412292,0.4691488146781921,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.6351174116134644,0.2481002062559127,1.1580617427825928,284.92486572265625,284.95001220703125,299.9088134765625,295.9647827148437,297.9241027832031,297.1938781738281,284.9300537109375,1.0,0.7424542307853699,0.3575736880302429,0.3575736880302429,1.0,1.0,-3.64603328704834,0.9757956266403198,2.6702375411987305,0.1469496041536331,0.8886420726776123,0.8886420726776123,0.0,329.291259765625,335.0,71818.765625,0.0,4815.73828125,1.0,278.157470703125,282.9189453125,298.980712890625,303.6888122558594,293.1499938964844,293.1499938964844,278.45001220703125,36366.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826462626457214,1.0,0.0,0.0,3.5987372398376465,3.598760843276977,8.641588351565588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.744140625,0.0,1479.5814208984375,1895.4371337890625,0.0,3241.375,0.893748939037323,1.0,0.0,3.0,1.0,0.0
18027840,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.7387458682060242,0.3952634334564209,0.3635071516036987,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8585352301597595,0.6337707042694092,0.6064485311508179,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8526691794395447,0.6211692690849304,0.438606858253479,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7900204062461853,0.4873539805412292,0.4691488146781921,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.6351174116134644,0.2481002062559127,1.1580617427825928,284.92486572265625,284.95001220703125,299.9088134765625,295.9647827148437,297.9241027832031,297.1938781738281,284.9300537109375,1.0,0.7424542307853699,0.3575736880302429,0.3575736880302429,1.0,1.0,-3.64603328704834,0.9757956266403198,2.6702375411987305,0.1469496041536331,0.8886420726776123,0.8886420726776123,0.0,329.291259765625,335.0,71818.765625,0.0,4815.73828125,1.0,278.157470703125,282.9189453125,298.980712890625,303.6888122558594,293.1499938964844,293.1499938964844,278.45001220703125,36366.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826462626457214,1.0,0.0,0.0,3.5987372398376465,3.598760843276977,8.641588351565588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.744140625,0.0,1479.5814208984375,1895.4371337890625,0.0,3241.375,0.893748939037323,1.0,0.0,3.0,1.0,0.0
18027900,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.7378720045089722,0.39503213763237,0.3632143139839172,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8574544191360474,0.6333310008049011,0.6059401035308838,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8523592352867126,0.6224859952926636,0.4394320249557495,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7891119122505188,0.4872468113899231,0.4689833521842956,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.6344960927963257,0.2480852305889129,1.1579407453536987,284.9729919433594,284.95001220703125,299.84814453125,295.9435119628906,297.9078063964844,297.1949462890625,284.9698181152344,1.0,0.7431150674819946,0.3572570085525512,0.3572570085525512,1.0,1.0,-3.645713806152344,0.974656343460083,2.6710574626922607,0.1464009284973144,0.9258674383163452,0.9258674383163452,0.0,330.7709350585937,335.0,71635.8203125,0.0,4824.0576171875,1.0,278.4017944335937,282.9776916503906,298.9226379394531,303.4875183105469,293.1499938964844,293.1499938964844,278.45001220703125,35537.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783528208732605,1.0,0.0,0.0,3.74036169052124,3.740386486053467,9.335132631349552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.09375,0.0,1632.498046875,1895.4371337890625,0.0,3201.141845703125,0.9261900186538696,1.0,0.0,3.0,1.0,0.0
18027960,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.7371608018875122,0.3947515785694122,0.3630421757698059,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8565439581871033,0.6328482031822205,0.6055687665939331,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8522158861160278,0.6237339973449707,0.4403616189956665,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.7883686423301697,0.4871141314506531,0.4689293205738067,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.634006142616272,0.2480739057064056,1.158146858215332,284.9723815917969,284.95001220703125,299.7894592285156,295.922607421875,297.8918762207031,297.19561767578125,284.9709777832031,1.0,0.7438313364982605,0.356986790895462,0.356986790895462,1.0,1.0,-3.646363258361816,0.973950445652008,2.672412872314453,0.1462785601615905,0.9325066208839417,0.9325066208839417,0.0,332.13739013671875,338.0,71517.0234375,0.0,4834.42724609375,1.0,278.4429016113281,282.98699951171875,298.9139404296875,303.5173645019531,293.1499938964844,293.1499938964844,278.1499938964844,35760.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779927492141724,1.0,0.0,0.0,3.7637085914611816,3.7637336254119873,9.452033395973558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.8349609375,0.0,1661.547607421875,1895.4371337890625,0.0,3197.766357421875,0.9317110776901244,1.0,0.0,3.0,1.0,0.0
18028020,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7352386116981506,0.3936718702316284,0.3623115420341491,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8542102575302124,0.6313045620918274,0.6043895483016968,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8513867259025574,0.6256308555603027,0.4418645799160003,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7863835692405701,0.4863916039466858,0.4684889614582062,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.6326739192008972,0.2477989643812179,1.1578224897384644,284.9244079589844,284.95001220703125,299.6785583496094,295.88214111328125,297.8583984375,297.1923217773437,284.9304504394531,1.0,0.7451438307762146,0.3564463555812835,0.3564463555812835,1.0,1.0,-3.6449618339538574,0.9717024564743042,2.6732594966888428,0.1460323929786682,0.8824537992477417,0.8824537992477417,0.0,335.348388671875,341.0,71379.1015625,0.0,4850.42919921875,1.0,278.1576538085937,282.92657470703125,298.8970947265625,303.5761108398437,293.1499938964844,293.1499938964844,278.45001220703125,36388.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839747905731201,1.0,0.0,0.0,3.569644927978516,3.569668292999268,8.50243566219433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.0615234375,0.0,1448.4365234375,1895.4371337890625,0.0,3253.818603515625,0.8871620297431946,1.0,0.0,3.0,1.0,0.0
18028080,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7352386116981506,0.3936718702316284,0.3623115420341491,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8542102575302124,0.6313045620918274,0.6043895483016968,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8513867259025574,0.6256308555603027,0.4418645799160003,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7863835692405701,0.4863916039466858,0.4684889614582062,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.6326739192008972,0.2477989643812179,1.1578224897384644,284.9244079589844,284.95001220703125,299.6785583496094,295.88214111328125,297.8583984375,297.1923217773437,284.9304504394531,1.0,0.7451438307762146,0.3564463555812835,0.3564463555812835,1.0,1.0,-3.6449618339538574,0.9717024564743042,2.6732594966888428,0.1460323929786682,0.8824537992477417,0.8824537992477417,0.0,335.348388671875,341.0,71379.1015625,0.0,4850.42919921875,1.0,278.1576538085937,282.92657470703125,298.8970947265625,303.5761108398437,293.1499938964844,293.1499938964844,278.45001220703125,36388.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839747905731201,1.0,0.0,0.0,3.569644927978516,3.569668292999268,8.50243566219433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.0615234375,0.0,1448.4365234375,1895.4371337890625,0.0,3253.818603515625,0.8871620297431946,1.0,0.0,3.0,1.0,0.0
18028140,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.7336838841438293,0.393141359090805,0.361829400062561,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8522506356239319,0.6303192377090454,0.6034499406814575,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8509488701820374,0.6281762719154358,0.4436037838459015,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.7847491502761841,0.4861089289188385,0.4682287275791168,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.6315925121307373,0.2477693706750869,1.1578961610794067,284.97174072265625,284.95001220703125,299.5771789550781,295.8438720703125,297.8311462402344,297.1938171386719,284.9686889648437,1.0,0.7464947700500488,0.3559059202671051,0.3559059202671051,1.0,1.0,-3.6451175212860094,0.969963014125824,2.675154447555542,0.145448699593544,0.9261260032653807,0.9261260032653807,0.0,338.1929016113281,344.0,71188.640625,0.0,4868.60546875,1.0,278.4422607421875,282.9912414550781,298.8342590332031,303.4114990234375,293.1499938964844,293.1499938964844,278.1499938964844,35719.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791135549545288,1.0,0.0,0.0,3.744741439819336,3.7447662353515625,9.35700654736138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.986328125,0.0,1638.9964599609375,1895.4371337890625,0.0,3208.2724609375,0.9273356199264526,1.0,0.0,3.0,1.0,0.0
18028200,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.7336838841438293,0.393141359090805,0.361829400062561,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8522506356239319,0.6303192377090454,0.6034499406814575,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8509488701820374,0.6281762719154358,0.4436037838459015,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.7847491502761841,0.4861089289188385,0.4682287275791168,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.6315925121307373,0.2477693706750869,1.1578961610794067,284.97174072265625,284.95001220703125,299.5771789550781,295.8438720703125,297.8311462402344,297.1938171386719,284.9686889648437,1.0,0.7464947700500488,0.3559059202671051,0.3559059202671051,1.0,1.0,-3.6451175212860094,0.969963014125824,2.675154447555542,0.145448699593544,0.9261260032653807,0.9261260032653807,0.0,338.1929016113281,344.0,71188.640625,0.0,4868.60546875,1.0,278.4422607421875,282.9912414550781,298.8342590332031,303.4114990234375,293.1499938964844,293.1499938964844,278.1499938964844,35719.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791135549545288,1.0,0.0,0.0,3.744741439819336,3.7447662353515625,9.35700654736138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.986328125,0.0,1638.9964599609375,1895.4371337890625,0.0,3208.2724609375,0.9273356199264526,1.0,0.0,3.0,1.0,0.0
18028260,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.7317682504653931,0.3920437097549438,0.3610861301422119,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8499241471290588,0.628716230392456,0.602217972278595,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8501073122024536,0.6300494074821472,0.4450937509536743,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7827552556991577,0.4853443801403045,0.4677521288394928,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.6302671432495117,0.2474877685308456,1.1575602293014526,284.9285583496094,284.95001220703125,299.48638916015625,295.8082275390625,297.8032531738281,297.19049072265625,284.9342346191406,1.0,0.7477824687957764,0.3553797304630279,0.3553797304630279,1.0,1.0,-3.643561840057373,0.967766284942627,2.675795555114746,0.1440418511629104,0.8795313239097595,0.8795313239097595,0.0,341.39862060546875,332.0,71004.3125,0.0,4884.11328125,1.0,278.1578369140625,282.9364929199219,298.822265625,303.47271728515625,293.1499938964844,293.1499938964844,278.45001220703125,36352.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849359154701233,1.0,0.0,0.0,3.545098066329956,3.545121192932129,8.385902674490353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.1943359375,0.0,1422.1229248046875,1895.4371337890625,0.0,3262.818359375,0.8824308514595032,1.0,0.0,3.0,1.0,0.0
18028320,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.7317682504653931,0.3920437097549438,0.3610861301422119,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8499241471290588,0.628716230392456,0.602217972278595,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8501073122024536,0.6300494074821472,0.4450937509536743,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7827552556991577,0.4853443801403045,0.4677521288394928,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.6302671432495117,0.2474877685308456,1.1575602293014526,284.9285583496094,284.95001220703125,299.48638916015625,295.8082275390625,297.8032531738281,297.19049072265625,284.9342346191406,1.0,0.7477824687957764,0.3553797304630279,0.3553797304630279,1.0,1.0,-3.643561840057373,0.967766284942627,2.675795555114746,0.1440418511629104,0.8795313239097595,0.8795313239097595,0.0,341.39862060546875,332.0,71004.3125,0.0,4884.11328125,1.0,278.1578369140625,282.9364929199219,298.822265625,303.47271728515625,293.1499938964844,293.1499938964844,278.45001220703125,36352.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849359154701233,1.0,0.0,0.0,3.545098066329956,3.545121192932129,8.385902674490353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.1943359375,0.0,1422.1229248046875,1895.4371337890625,0.0,3262.818359375,0.8824308514595032,1.0,0.0,3.0,1.0,0.0
