time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028380,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.7323756814002991,0.3917080163955688,0.3605849742889404,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8506630063056946,0.6280565857887268,0.6013845801353455,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8518197536468506,0.631685197353363,0.4460530281066894,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.7836297154426575,0.4851421117782593,0.4673715233802795,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.6309338808059692,0.2474627196788787,1.1567485332489014,284.96563720703125,284.95001220703125,299.4342956542969,295.7870178222656,297.7894287109375,297.1916198730469,284.96661376953125,1.0,0.7462905645370483,0.3550429940223694,0.3550429940223694,1.0,1.0,-3.6416749954223633,0.966103732585907,2.6755712032318115,0.1426277756690979,0.9108174443244934,0.9108174443244934,0.0,339.22528076171875,332.0,70707.4140625,0.0,4865.197265625,1.0,278.4206237792969,282.9916076660156,298.76580810546875,303.2895202636719,293.1499938964844,293.1499938964844,278.45001220703125,35749.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799874782562256,1.0,0.0,0.0,3.6907742023468018,3.69079852104187,9.089254149330372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.865234375,0.0,1577.11181640625,1895.4371337890625,0.0,3216.46337890625,0.913264274597168,1.0,0.0,3.0,1.0,0.0
18028440,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.73320472240448,0.3915063142776489,0.3603294491767883,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8516661524772644,0.6276728510856628,0.6009465456008911,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8533774018287659,0.6325784921646118,0.44661545753479,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7846930027008057,0.4850254654884338,0.4671782851219177,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.6317244172096252,0.2474623918533325,1.1563106775283811,284.9709777832031,284.95001220703125,299.4072265625,295.77569580078125,297.7822265625,297.1921691894531,284.9682312011719,1.0,0.7450895309448242,0.3548535704612732,0.3548535704612732,1.0,1.0,-3.6407582759857178,0.965217351913452,2.6755409240722656,0.1417696326971054,0.9195834398269652,0.9195834398269652,0.0,336.9662475585937,320.0,70781.7734375,0.0,4848.53173828125,1.0,278.44207763671875,282.99725341796875,298.7647705078125,303.31427001953125,293.1499938964844,293.1499938964844,278.1499938964844,35727.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798312544822693,1.0,0.0,0.0,3.717956066131592,3.7179808616638175,9.223628580912192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11611.171875,0.0,1608.0205078125,1895.4371337890625,0.0,3214.999267578125,0.9214617609977722,1.0,0.0,3.0,1.0,0.0
18028500,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7345356345176697,0.3909629881381988,0.3598413467407226,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8533146977424622,0.6268517971038818,0.6001890301704407,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.855795681476593,0.6334969997406006,0.4472689926624298,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7864162921905518,0.484640508890152,0.4667938649654388,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.6330057978630066,0.2473500072956085,1.1554224491119385,284.9249572753906,284.95001220703125,299.372314453125,295.7607421875,297.771240234375,297.1907043457031,284.9324035644531,1.0,0.7430365085601807,0.3545904755592346,0.3545904755592346,1.0,1.0,-3.638519525527954,0.9636861681938172,2.674833297729492,0.1404823958873748,0.8805243968963623,0.8805243968963623,0.0,333.2446594238281,320.0,70659.9765625,0.0,4819.013671875,1.0,278.19830322265625,282.9459533691406,298.7864074707031,303.4598999023437,293.1499938964844,293.1499938964844,278.1499938964844,36583.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846425414085388,1.0,0.0,0.0,3.553175687789917,3.55319881439209,8.424160569120431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.3828125,0.0,1432.3409423828125,1895.4371337890625,0.0,3260.071533203125,0.8844251036643982,1.0,0.0,3.0,1.0,0.0
18028560,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7360515594482422,0.3904955685138702,0.3592351675033569,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.8552167415618896,0.6260883212089539,0.5992844700813293,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.8584834337234497,0.6345117688179016,0.4478169679641723,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.7883783578872681,0.4842982292175293,0.4662890434265136,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.6344566941261292,0.247257649898529,1.1541870832443235,284.9240417480469,284.95001220703125,299.3407287597656,295.7467346191406,297.76171875,297.1899108886719,284.93035888671875,1.0,0.7406232953071594,0.354359894990921,0.354359894990921,1.0,1.0,-3.635266780853272,0.9619409441947936,2.673325777053833,0.1391298770904541,0.8706039190292358,0.8706039190292358,0.0,328.9755859375,308.0,70533.0,0.0,4783.2607421875,1.0,278.1581115722656,282.93927001953125,298.7591857910156,303.3804626464844,293.1499938964844,293.1499938964844,278.45001220703125,36400.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853099942207336,1.0,0.0,0.0,3.516997814178467,3.5170207023620605,8.253487067122478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.7890625,0.0,1393.0604248046875,1895.4371337890625,0.0,3266.321044921875,0.8752638101577759,1.0,0.0,3.0,1.0,0.0
18028620,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.7403088212013245,0.3900727033615112,0.3583631813526153,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8604340553283691,0.625092625617981,0.5978260636329651,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8653642535209656,0.6371339559555054,0.4492311179637909,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.7936437726020813,0.4840499460697174,0.465550035238266,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6383666396141052,0.2473529875278473,1.1523759365081787,284.9686889648437,284.95001220703125,299.2879638671875,295.7218017578125,297.7488708496094,297.1929016113281,284.9649658203125,1.0,0.7353074550628662,0.3538987636566162,0.3538987636566162,1.0,1.0,-3.631090879440308,0.9591875672340392,2.671903371810913,0.1367136687040329,0.9118222594261168,0.9118222594261168,0.0,318.7528686523437,296.0,70381.1328125,0.0,4708.048828125,1.0,278.4418640136719,283.000244140625,298.7087097167969,303.2283935546875,293.1499938964844,293.1499938964844,278.1499938964844,35721.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797348141670227,1.0,0.0,0.0,3.6951754093170166,3.695199728012085,9.11094446109928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11531.3671875,0.0,1581.8992919921875,1895.4371337890625,0.0,3214.09521484375,0.9157090783119202,1.0,0.0,3.0,1.0,0.0
18028680,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.7403088212013245,0.3900727033615112,0.3583631813526153,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8604340553283691,0.625092625617981,0.5978260636329651,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8653642535209656,0.6371339559555054,0.4492311179637909,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.7936437726020813,0.4840499460697174,0.465550035238266,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6383666396141052,0.2473529875278473,1.1523759365081787,284.9686889648437,284.95001220703125,299.2879638671875,295.7218017578125,297.7488708496094,297.1929016113281,284.9649658203125,1.0,0.7353074550628662,0.3538987636566162,0.3538987636566162,1.0,1.0,-3.631090879440308,0.9591875672340392,2.671903371810913,0.1367136687040329,0.9118222594261168,0.9118222594261168,0.0,318.7528686523437,296.0,70381.1328125,0.0,4708.048828125,1.0,278.4418640136719,283.000244140625,298.7087097167969,303.2283935546875,293.1499938964844,293.1499938964844,278.1499938964844,35721.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797348141670227,1.0,0.0,0.0,3.6951754093170166,3.695199728012085,9.11094446109928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11531.3671875,0.0,1581.8992919921875,1895.4371337890625,0.0,3214.09521484375,0.9157090783119202,1.0,0.0,3.0,1.0,0.0
18028740,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.7449864149093628,0.3891626298427582,0.3572536706924438,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8662366271018982,0.6235595345497131,0.5960971713066101,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8728733658790588,0.6391533613204956,0.4504085779190063,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.79942387342453,0.4833921790122986,0.4646127820014953,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.6427412629127502,0.2472628951072693,1.150240421295166,284.9328918457031,284.95001220703125,299.25,295.7013244628906,297.7369079589844,297.1917724609375,284.9386901855469,1.0,0.7294820547103882,0.353437602519989,0.353437602519989,1.0,1.0,-3.625399589538574,0.9559473991394044,2.66945219039917,0.1345485299825668,0.8707234859466553,0.8707234859466553,0.0,307.9236755371094,284.0,70128.9765625,0.0,4625.015625,1.0,278.15826416015625,282.9531555175781,298.7120056152344,303.2997131347656,293.1499938964844,293.1499938964844,278.45001220703125,36325.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848997950553894,1.0,0.0,0.0,3.490347385406494,3.490370035171509,8.128878334900946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.6513671875,0.0,1365.02392578125,1895.4371337890625,0.0,3262.480712890625,0.8710438013076782,1.0,0.0,3.0,1.0,0.0
18028800,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.7449864149093628,0.3891626298427582,0.3572536706924438,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8662366271018982,0.6235595345497131,0.5960971713066101,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8728733658790588,0.6391533613204956,0.4504085779190063,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.79942387342453,0.4833921790122986,0.4646127820014953,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.6427412629127502,0.2472628951072693,1.150240421295166,284.9328918457031,284.95001220703125,299.25,295.7013244628906,297.7369079589844,297.1917724609375,284.9386901855469,1.0,0.7294820547103882,0.353437602519989,0.353437602519989,1.0,1.0,-3.625399589538574,0.9559473991394044,2.66945219039917,0.1345485299825668,0.8707234859466553,0.8707234859466553,0.0,307.9236755371094,284.0,70128.9765625,0.0,4625.015625,1.0,278.15826416015625,282.9531555175781,298.7120056152344,303.2997131347656,293.1499938964844,293.1499938964844,278.45001220703125,36325.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848997950553894,1.0,0.0,0.0,3.490347385406494,3.490370035171509,8.128878334900946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.6513671875,0.0,1365.02392578125,1895.4371337890625,0.0,3262.480712890625,0.8710438013076782,1.0,0.0,3.0,1.0,0.0
18028860,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.7506992816925049,0.3887918591499328,0.3563902378082275,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8732153177261353,0.6225773096084595,0.594609797000885,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8816661238670349,0.6418216228485107,0.4518250226974487,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8062376379966736,0.4831790030002594,0.4638629257678985,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.6479958295822144,0.2474411725997924,1.1485788822174072,284.9701538085937,284.95001220703125,299.22467041015625,295.68609619140625,297.73199462890625,297.1953430175781,284.9686279296875,1.0,0.7234625816345215,0.3530542552471161,0.3530542552471161,1.0,1.0,-3.6213700771331774,0.953463077545166,2.6679069995880127,0.1328634321689605,0.9068679809570312,0.9068679809570312,0.0,296.2797241210937,272.0,69946.3359375,0.0,4541.79150390625,1.0,278.44195556640625,283.0087585449219,298.67144775390625,303.16192626953125,293.1499938964844,293.1499938964844,278.1499938964844,35737.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790454268455505,1.0,0.0,0.0,3.6628165245056152,3.662840604782105,8.952072789725207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.462890625,0.0,1545.5059814453125,1895.4371337890625,0.0,3207.634033203125,0.909520983695984,1.0,0.0,3.0,1.0,0.0
18028920,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.7506992816925049,0.3887918591499328,0.3563902378082275,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8732153177261353,0.6225773096084595,0.594609797000885,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8816661238670349,0.6418216228485107,0.4518250226974487,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8062376379966736,0.4831790030002594,0.4638629257678985,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.6479958295822144,0.2474411725997924,1.1485788822174072,284.9701538085937,284.95001220703125,299.22467041015625,295.68609619140625,297.73199462890625,297.1953430175781,284.9686279296875,1.0,0.7234625816345215,0.3530542552471161,0.3530542552471161,1.0,1.0,-3.6213700771331774,0.953463077545166,2.6679069995880127,0.1328634321689605,0.9068679809570312,0.9068679809570312,0.0,296.2797241210937,272.0,69946.3359375,0.0,4541.79150390625,1.0,278.44195556640625,283.0087585449219,298.67144775390625,303.16192626953125,293.1499938964844,293.1499938964844,278.1499938964844,35737.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790454268455505,1.0,0.0,0.0,3.6628165245056152,3.662840604782105,8.952072789725207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.462890625,0.0,1545.5059814453125,1895.4371337890625,0.0,3207.634033203125,0.909520983695984,1.0,0.0,3.0,1.0,0.0
18028980,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.7566580176353455,0.3879407048225403,0.3553044497966766,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8805170059204102,0.6210713982582092,0.5928742289543152,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8907979130744934,0.6438944339752197,0.453016996383667,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8130526542663574,0.4825615286827087,0.4629331827163696,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.6535783410072327,0.2474228739738464,1.1466370820999146,284.93359375,284.95001220703125,299.208740234375,295.67626953125,297.7264099121094,297.1946716308594,284.9410400390625,1.0,0.7172593474388123,0.3526709377765655,0.3526709377765655,1.0,1.0,-3.6159591674804688,0.9505534768104552,2.665405750274658,0.1311957687139511,0.8663321733474731,0.8663321733474731,0.0,284.7386779785156,260.0,69753.7421875,0.0,4455.59716796875,1.0,278.15838623046875,282.9593811035156,298.6859130859375,303.2483825683594,293.1499938964844,293.1499938964844,278.45001220703125,36359.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839834928512573,1.0,0.0,0.0,3.46480655670166,3.4648287296295166,8.010346164155635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.423828125,0.0,1339.277587890625,1895.4371337890625,0.0,3253.89990234375,0.8653191924095154,1.0,0.0,3.0,1.0,0.0
18029040,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.7566580176353455,0.3879407048225403,0.3553044497966766,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8805170059204102,0.6210713982582092,0.5928742289543152,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8907979130744934,0.6438944339752197,0.453016996383667,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8130526542663574,0.4825615286827087,0.4629331827163696,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.6535783410072327,0.2474228739738464,1.1466370820999146,284.93359375,284.95001220703125,299.208740234375,295.67626953125,297.7264099121094,297.1946716308594,284.9410400390625,1.0,0.7172593474388123,0.3526709377765655,0.3526709377765655,1.0,1.0,-3.6159591674804688,0.9505534768104552,2.665405750274658,0.1311957687139511,0.8663321733474731,0.8663321733474731,0.0,284.7386779785156,260.0,69753.7421875,0.0,4455.59716796875,1.0,278.15838623046875,282.9593811035156,298.6859130859375,303.2483825683594,293.1499938964844,293.1499938964844,278.45001220703125,36359.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839834928512573,1.0,0.0,0.0,3.46480655670166,3.4648287296295166,8.010346164155635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.423828125,0.0,1339.277587890625,1895.4371337890625,0.0,3253.89990234375,0.8653191924095154,1.0,0.0,3.0,1.0,0.0
18029100,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7600075602531433,0.3877906501293182,0.3548334538936615,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.8845670819282532,0.6205976009368896,0.5920702815055847,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.895794153213501,0.6452727317810059,0.4536873996257782,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8166749477386475,0.4824728369712829,0.4625148177146911,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.6566823124885559,0.2475334256887436,1.1457509994506836,284.9674377441406,284.95001220703125,299.2040710449219,295.6732788085937,297.7262268066406,297.1966552734375,284.96661376953125,1.0,0.7141238451004028,0.3524792492389679,0.3524792492389679,1.0,1.0,-3.613658428192138,0.9492276310920716,2.664430618286133,0.1303391754627227,0.8939354419708252,0.8939354419708252,0.0,278.79815673828125,260.0,69681.6640625,0.0,4412.6533203125,1.0,278.3987121582031,283.0030212402344,298.64605712890625,303.07666015625,293.1499938964844,293.1499938964844,278.45001220703125,35629.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790315985679626,1.0,0.0,0.0,3.6117348670959473,3.6117584705352783,8.704123501956929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.271484375,0.0,1488.2657470703125,1895.4371337890625,0.0,3207.504150390625,0.896520733833313,1.0,0.0,3.0,1.0,0.0
18029160,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7636865377426147,0.3876068294048309,0.3544614911079407,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8889672756195068,0.6200965642929077,0.5913801193237305,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9011467099189758,0.6465970873832703,0.454446405172348,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8205320835113525,0.482370376586914,0.4621909856796264,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.6600818037986755,0.2476532608270645,1.14515483379364,284.9688720703125,284.95001220703125,299.2015075683594,295.6714782714844,297.7264404296875,297.1983642578125,284.9673767089844,1.0,0.7110209465026855,0.3522969782352447,0.3522969782352447,1.0,1.0,-3.612186908721924,0.9481852650642396,2.664001703262329,0.1296385079622268,0.901757001876831,0.901757001876831,0.0,272.7495422363281,248.0,69678.0625,0.0,4371.337890625,1.0,278.4418334960937,283.0108337402344,298.6556396484375,303.12567138671875,293.1499938964844,293.1499938964844,278.1499938964844,35760.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778941631317139,1.0,0.0,0.0,3.646506309509277,3.646530151367188,8.872524972503015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11390.69921875,0.0,1527.4970703125,1895.4371337890625,0.0,3196.84228515625,0.9049856066703796,1.0,0.0,3.0,1.0,0.0
18029220,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.7710040807723999,0.3867961168289184,0.3534031808376312,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8977331519126892,0.6186049580574036,0.5896477103233337,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9122493267059326,0.6487029194831848,0.4556548595428467,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.8281111121177673,0.4817770719528198,0.4612749218940735,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.6669562458992004,0.2476811110973358,1.1433866024017334,284.93426513671875,284.95001220703125,299.2023010253906,295.6713256835937,297.72540283203125,297.1977844238281,284.9418029785156,1.0,0.7046775221824646,0.3519324362277984,0.3519324362277984,1.0,1.0,-3.60705828666687,0.9454240798950196,2.6616342067718506,0.1281201392412185,0.8633137941360474,0.8633137941360474,0.0,261.03533935546875,236.0,69518.90625,0.0,4285.29736328125,1.0,278.15850830078125,282.962890625,298.6802978515625,303.2247314453125,293.1499938964844,293.1499938964844,278.45001220703125,36354.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826948404312134,1.0,0.0,0.0,3.450426816940308,3.450448989868164,7.94399454662198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.2939453125,0.0,1324.771728515625,1895.4371337890625,0.0,3241.830322265625,0.8620805740356445,1.0,0.0,3.0,1.0,0.0
18029280,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.7710040807723999,0.3867961168289184,0.3534031808376312,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8977331519126892,0.6186049580574036,0.5896477103233337,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9122493267059326,0.6487029194831848,0.4556548595428467,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.8281111121177673,0.4817770719528198,0.4612749218940735,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.6669562458992004,0.2476811110973358,1.1433866024017334,284.93426513671875,284.95001220703125,299.2023010253906,295.6713256835937,297.72540283203125,297.1977844238281,284.9418029785156,1.0,0.7046775221824646,0.3519324362277984,0.3519324362277984,1.0,1.0,-3.60705828666687,0.9454240798950196,2.6616342067718506,0.1281201392412185,0.8633137941360474,0.8633137941360474,0.0,261.03533935546875,236.0,69518.90625,0.0,4285.29736328125,1.0,278.15850830078125,282.962890625,298.6802978515625,303.2247314453125,293.1499938964844,293.1499938964844,278.45001220703125,36354.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826948404312134,1.0,0.0,0.0,3.450426816940308,3.450448989868164,7.94399454662198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.2939453125,0.0,1324.771728515625,1895.4371337890625,0.0,3241.830322265625,0.8620805740356445,1.0,0.0,3.0,1.0,0.0
18029340,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7795742154121399,0.3864903748035431,0.3525848984718323,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9079427719116212,0.617634654045105,0.5881568789482117,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9257160425186156,0.6514303684234619,0.4571005702018738,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8367622494697571,0.481601357460022,0.4605458676815033,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.6749153137207031,0.2479487359523773,1.142063021659851,284.9649658203125,284.95001220703125,299.2104797363281,295.6754150390625,297.7294921875,297.2015075683594,284.9632263183594,1.0,0.6983373761177063,0.3515678942203522,0.3515678942203522,1.0,1.0,-3.603545904159546,0.9431687593460084,2.660377264022827,0.1266775429248809,0.8962306380271912,0.8962306380271912,0.0,248.9621124267578,224.0,69502.34375,0.0,4201.59033203125,1.0,278.4415283203125,283.0089416503906,298.6592712402344,303.1166687011719,293.1499938964844,293.1499938964844,278.75,35794.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764818906784058,1.0,0.0,0.0,3.6376898288726807,3.63771390914917,8.829673561194795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.5947265625,0.0,1517.986083984375,1895.4371337890625,0.0,3183.60205078125,0.9016281366348268,1.0,0.0,3.0,1.0,0.0
18029400,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7795742154121399,0.3864903748035431,0.3525848984718323,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9079427719116212,0.617634654045105,0.5881568789482117,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9257160425186156,0.6514303684234619,0.4571005702018738,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8367622494697571,0.481601357460022,0.4605458676815033,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.6749153137207031,0.2479487359523773,1.142063021659851,284.9649658203125,284.95001220703125,299.2104797363281,295.6754150390625,297.7294921875,297.2015075683594,284.9632263183594,1.0,0.6983373761177063,0.3515678942203522,0.3515678942203522,1.0,1.0,-3.603545904159546,0.9431687593460084,2.660377264022827,0.1266775429248809,0.8962306380271912,0.8962306380271912,0.0,248.9621124267578,224.0,69502.34375,0.0,4201.59033203125,1.0,278.4415283203125,283.0089416503906,298.6592712402344,303.1166687011719,293.1499938964844,293.1499938964844,278.75,35794.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764818906784058,1.0,0.0,0.0,3.6376898288726807,3.63771390914917,8.829673561194795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.5947265625,0.0,1517.986083984375,1895.4371337890625,0.0,3183.60205078125,0.9016281366348268,1.0,0.0,3.0,1.0,0.0
18029460,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7893481254577637,0.3862964212894439,0.3519439995288849,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.92039692401886,0.616809070110321,0.586885929107666,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.940802812576294,0.6542768478393555,0.4587017893791199,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.846630334854126,0.4815607666969299,0.4600089490413666,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6840054392814636,0.2483385354280471,1.1414321660995483,285.0006408691406,284.95001220703125,299.225341796875,295.68328857421875,297.7359924316406,297.2059326171875,284.99761962890625,1.0,0.6921071410179138,0.3512243330478668,0.3512243330478668,1.0,1.0,-3.601766586303711,0.9415133595466614,2.6602532863616943,0.1255146712064743,0.9552255272865297,0.9552255272865297,0.0,236.7694091796875,212.0,69318.296875,0.0,4121.86865234375,1.0,278.7424621582031,283.0692138671875,298.6751403808594,303.1044921875,293.1499938964844,293.1499938964844,278.45001220703125,35599.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728407025337219,1.0,0.0,0.0,3.834170341491699,3.834196090698242,9.8092561984231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.533203125,0.0,1744.7327880859375,1895.4371337890625,0.0,3149.456298828125,0.9479734897613524,1.0,0.0,3.0,1.0,0.0
18029520,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7893481254577637,0.3862964212894439,0.3519439995288849,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.92039692401886,0.616809070110321,0.586885929107666,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.940802812576294,0.6542768478393555,0.4587017893791199,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.846630334854126,0.4815607666969299,0.4600089490413666,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6840054392814636,0.2483385354280471,1.1414321660995483,285.0006408691406,284.95001220703125,299.225341796875,295.68328857421875,297.7359924316406,297.2059326171875,284.99761962890625,1.0,0.6921071410179138,0.3512243330478668,0.3512243330478668,1.0,1.0,-3.601766586303711,0.9415133595466614,2.6602532863616943,0.1255146712064743,0.9552255272865297,0.9552255272865297,0.0,236.7694091796875,212.0,69318.296875,0.0,4121.86865234375,1.0,278.7424621582031,283.0692138671875,298.6751403808594,303.1044921875,293.1499938964844,293.1499938964844,278.45001220703125,35599.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728407025337219,1.0,0.0,0.0,3.834170341491699,3.834196090698242,9.8092561984231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.533203125,0.0,1744.7327880859375,1895.4371337890625,0.0,3149.456298828125,0.9479734897613524,1.0,0.0,3.0,1.0,0.0
18029580,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7962892651557922,0.3856370747089386,0.3511853516101837,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.9295888543128968,0.6156486868858337,0.5856404900550842,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.9512673020362854,0.655678927898407,0.4595586061477661,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8538300395011902,0.4810808897018432,0.4593693315982818,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6905667185783386,0.24837227165699,1.1404342651367188,284.9368896484375,284.95001220703125,299.23980712890625,295.69110107421875,297.7381286621094,297.2044677734375,284.9320983886719,1.0,0.687519907951355,0.3509769439697265,0.3509769439697265,1.0,1.0,-3.5984225273132324,0.9396806359291076,2.658741950988769,0.1245885714888572,0.909199595451355,0.909199595451355,0.0,228.4178161621093,212.0,69817.7578125,0.0,4061.739501953125,1.0,278.47021484375,282.9829406738281,298.7178649902344,303.2769775390625,293.1499938964844,293.1499938964844,278.45001220703125,36167.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793402910232544,1.0,0.0,0.0,3.708040237426758,3.708064794540405,9.174494266517286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.7216796875,0.0,1599.9793701171875,1895.4371337890625,0.0,3210.397705078125,0.918684720993042,1.0,0.0,3.0,1.0,0.0
18029640,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.7990328073501587,0.3853912055492401,0.350844532251358,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9332337379455566,0.6151958703994751,0.5850945115089417,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.955289900302887,0.6562432646751404,0.4598524570465088,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8567129969596863,0.4808885455131531,0.4590678215026855,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.69315505027771,0.2483727037906646,1.1398727893829346,284.9305419921875,284.95001220703125,299.2462463378906,295.694580078125,297.7391967773437,297.20391845703125,284.93426513671875,1.0,0.6856914162635803,0.3508807420730591,0.3508807420730591,1.0,1.0,-3.5966711044311523,0.9388296604156494,2.657841205596924,0.1241649910807609,0.900495707988739,0.900495707988739,0.0,225.20135498046875,200.0,69505.078125,0.0,4037.40478515625,1.0,278.4570617675781,282.9845275878906,298.711181640625,303.2444763183594,293.1499938964844,293.1499938964844,278.75,36318.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795572519302368,1.0,0.0,0.0,3.664020538330078,3.6640448570251465,8.957959494182433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.494140625,0.0,1551.2149658203125,1895.4371337890625,0.0,3212.431396484375,0.9076788425445556,1.0,0.0,3.0,1.0,0.0
18029700,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8044397830963135,0.3852668106555938,0.3503585457801819,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9403191208839417,0.6147182583808899,0.5842456221580505,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.962857723236084,0.6576496958732605,0.4605011940002441,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8624009490013123,0.4808062016963959,0.4586239457130432,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6981914043426514,0.248514637351036,1.1390609741210938,284.9891357421875,284.95001220703125,299.2587280273437,295.7013854980469,297.7433776855469,297.2056579589844,284.9849548339844,1.0,0.6824378371238708,0.3507089614868164,0.3507089614868164,1.0,1.0,-3.594330072402954,0.9375562071800232,2.656773805618286,0.1234276369214057,0.9484125971794128,0.9484125971794128,0.0,219.2704467773437,200.0,69327.53125,0.0,3994.904541015625,1.0,278.7031555175781,283.0519104003906,298.6758117675781,303.0687866210937,293.1499938964844,293.1499938964844,278.75,35441.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745242953300476,1.0,0.0,0.0,3.810889482498169,3.810914993286133,9.690495517133968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.9892578125,0.0,1715.28076171875,1895.4371337890625,0.0,3165.24560546875,0.9426172375679016,1.0,0.0,3.0,1.0,0.0
18029760,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8103812336921692,0.3851103782653808,0.3500220477581024,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9480504989624025,0.6142188310623169,0.5835672616958618,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9707716107368468,0.658997118473053,0.461289644241333,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8688013553619385,0.4807146191596985,0.4583180546760559,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7037713527679443,0.2486687451601028,1.1386315822601318,284.9842224121094,284.95001220703125,299.2724914550781,295.7088928222656,297.7476806640625,297.20709228515625,284.9831848144531,1.0,0.6792374849319458,0.3505484163761139,0.3505484163761139,1.0,1.0,-3.5931735038757324,0.9366803169250488,2.656493186950684,0.1228870674967765,0.9561482071876526,0.9561482071876526,0.0,213.1757354736328,188.0,69267.921875,0.0,3954.505859375,1.0,278.743408203125,283.0567626953125,298.6944274902344,303.1312255859375,293.1499938964844,293.1499938964844,278.45001220703125,35719.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735208511352539,1.0,0.0,0.0,3.840234756469727,3.8402607440948486,9.840312031883514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.375,0.0,1753.08251953125,1895.4371337890625,0.0,3155.83544921875,0.9491993188858032,1.0,0.0,3.0,1.0,0.0
18029820,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8216578364372253,0.3842699229717254,0.3489553928375244,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.962881326675415,0.612659752368927,0.5817862749099731,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9852631092071532,0.6610300540924072,0.4624665081501007,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8819329142570496,0.4800686836242676,0.4573707282543182,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.714734673500061,0.2487147599458694,1.137010931968689,284.9217834472656,284.95001220703125,299.3034362792969,295.7257385253906,297.753173828125,297.2046203613281,284.9258117675781,1.0,0.6726760268211365,0.3502273261547088,0.3502273261547088,1.0,1.0,-3.5880789756774902,0.934070885181427,2.654008150100708,0.121635228395462,0.8994537591934204,0.8994537591934204,0.0,201.4953155517578,191.0,69455.546875,0.0,3869.7900390625,1.0,278.4570617675781,282.9774169921875,298.735595703125,303.2649841308594,293.1499938964844,293.1499938964844,278.75,36353.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786517381668091,1.0,0.0,0.0,3.6662070751190186,3.666231155395508,8.968654015006905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.3916015625,0.0,1553.9327392578125,1895.4371337890625,0.0,3203.944091796875,0.9077790379524232,1.0,0.0,3.0,1.0,0.0
18029880,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8216578364372253,0.3842699229717254,0.3489553928375244,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.962881326675415,0.612659752368927,0.5817862749099731,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9852631092071532,0.6610300540924072,0.4624665081501007,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8819329142570496,0.4800686836242676,0.4573707282543182,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.714734673500061,0.2487147599458694,1.137010931968689,284.9217834472656,284.95001220703125,299.3034362792969,295.7257385253906,297.753173828125,297.2046203613281,284.9258117675781,1.0,0.6726760268211365,0.3502273261547088,0.3502273261547088,1.0,1.0,-3.5880789756774902,0.934070885181427,2.654008150100708,0.121635228395462,0.8994537591934204,0.8994537591934204,0.0,201.4953155517578,191.0,69455.546875,0.0,3869.7900390625,1.0,278.4570617675781,282.9774169921875,298.735595703125,303.2649841308594,293.1499938964844,293.1499938964844,278.75,36353.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786517381668091,1.0,0.0,0.0,3.6662070751190186,3.666231155395508,8.968654015006905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.3916015625,0.0,1553.9327392578125,1895.4371337890625,0.0,3203.944091796875,0.9077790379524232,1.0,0.0,3.0,1.0,0.0
18029940,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8270731568336487,0.3840369880199432,0.3484322130680084,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9695227742195128,0.6117472648620605,0.5805850028991699,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9922739267349244,0.663845956325531,0.464141696691513,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8884771466255188,0.4799352586269378,0.4569216668605804,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7199670076370239,0.2490395158529281,1.1371482610702517,284.9836730957031,284.95001220703125,299.33837890625,295.7447509765625,297.76434326171875,297.20819091796875,284.9813842773437,1.0,0.6703252196311951,0.3499062359333038,0.3499062359333038,1.0,1.0,-3.5876357555389404,0.9329069256782532,2.654728889465332,0.1206418052315712,0.9578907489776612,0.9578907489776612,0.0,196.2738037109375,194.0,69301.8515625,0.0,3836.680908203125,1.0,278.74298095703125,283.0546569824219,298.7274475097656,303.1612243652344,293.1499938964844,293.1499938964844,278.45001220703125,35675.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720293641090393,1.0,0.0,0.0,3.845784902572632,3.845810890197754,9.868775805443877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.8671875,0.0,1759.5313720703125,1895.4371337890625,0.0,3141.84619140625,0.9507030248641968,1.0,0.0,3.0,1.0,0.0
18030000,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8270731568336487,0.3840369880199432,0.3484322130680084,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9695227742195128,0.6117472648620605,0.5805850028991699,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9922739267349244,0.663845956325531,0.464141696691513,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8884771466255188,0.4799352586269378,0.4569216668605804,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7199670076370239,0.2490395158529281,1.1371482610702517,284.9836730957031,284.95001220703125,299.33837890625,295.7447509765625,297.76434326171875,297.20819091796875,284.9813842773437,1.0,0.6703252196311951,0.3499062359333038,0.3499062359333038,1.0,1.0,-3.5876357555389404,0.9329069256782532,2.654728889465332,0.1206418052315712,0.9578907489776612,0.9578907489776612,0.0,196.2738037109375,194.0,69301.8515625,0.0,3836.680908203125,1.0,278.74298095703125,283.0546569824219,298.7274475097656,303.1612243652344,293.1499938964844,293.1499938964844,278.45001220703125,35675.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720293641090393,1.0,0.0,0.0,3.845784902572632,3.845810890197754,9.868775805443877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.8671875,0.0,1759.5313720703125,1895.4371337890625,0.0,3141.84619140625,0.9507030248641968,1.0,0.0,3.0,1.0,0.0
18030060,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8276006579399109,0.3831534385681152,0.3477448225021362,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.9700563549995422,0.610175609588623,0.5792286992073059,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9941095113754272,0.6658521890640259,0.4656244218349457,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8893471956253052,0.4792659282684326,0.4563864171504974,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7209396362304688,0.2490541040897369,1.1374428272247314,284.9230651855469,284.95001220703125,299.3766784667969,295.7655334472656,297.77154541015625,297.205322265625,284.9270324707031,1.0,0.6698032021522522,0.3495959639549255,0.3495959639549255,1.0,1.0,-3.5866756439208984,0.9316090941429138,2.65506649017334,0.119803637266159,0.9016282558441162,0.9016282558441162,0.0,195.3405914306641,197.0,69530.5859375,0.0,3828.524169921875,1.0,278.45703125,282.97723388671875,298.7750244140625,303.3061218261719,293.1499938964844,293.1499938964844,278.1499938964844,36332.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771349191665649,1.0,0.0,0.0,3.6708834171295166,3.670907497406006,8.991547701953095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.7265625,0.0,1559.02490234375,1895.4371337890625,0.0,3189.724853515625,0.9091283679008484,1.0,0.0,3.0,1.0,0.0
18030120,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8276006579399109,0.3831534385681152,0.3477448225021362,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.9700563549995422,0.610175609588623,0.5792286992073059,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9941095113754272,0.6658521890640259,0.4656244218349457,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8893471956253052,0.4792659282684326,0.4563864171504974,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7209396362304688,0.2490541040897369,1.1374428272247314,284.9230651855469,284.95001220703125,299.3766784667969,295.7655334472656,297.77154541015625,297.205322265625,284.9270324707031,1.0,0.6698032021522522,0.3495959639549255,0.3495959639549255,1.0,1.0,-3.5866756439208984,0.9316090941429138,2.65506649017334,0.119803637266159,0.9016282558441162,0.9016282558441162,0.0,195.3405914306641,197.0,69530.5859375,0.0,3828.524169921875,1.0,278.45703125,282.97723388671875,298.7750244140625,303.3061218261719,293.1499938964844,293.1499938964844,278.1499938964844,36332.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771349191665649,1.0,0.0,0.0,3.6708834171295166,3.670907497406006,8.991547701953095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.7265625,0.0,1559.02490234375,1895.4371337890625,0.0,3189.724853515625,0.9091283679008484,1.0,0.0,3.0,1.0,0.0
18030180,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8261325359344482,0.3824028074741363,0.3470991849899292,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9681686162948608,0.6088528633117676,0.5780192017555237,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9937447905540466,0.6674620509147644,0.4667485058307647,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8878144025802612,0.4786568582057953,0.4558499753475189,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7200427651405334,0.2489814460277557,1.1373341083526611,284.8910217285156,284.95001220703125,299.4096984863281,295.7833251953125,297.7777404785156,297.2027893066406,284.8861083984375,1.0,0.6700257658958435,0.3493447601795196,0.3493447601795196,1.0,1.0,-3.585020065307617,0.9302899241447448,2.6547300815582275,0.1190169230103492,0.8536896705627441,0.8536896705627441,0.0,196.1371612548828,197.0,69994.90625,0.0,3829.198974609375,1.0,278.16748046875,282.9101257324219,298.7909545898437,303.37384033203125,293.1499938964844,293.1499938964844,278.1499938964844,36372.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795509338378906,1.0,0.0,0.0,3.530876398086548,3.5308992862701416,8.318755249092646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.4794921875,0.0,1407.32666015625,1895.4371337890625,0.0,3212.3720703125,0.8741381764411926,1.0,0.0,3.0,1.0,0.0
