time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030240,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8257008194923401,0.3822356760501861,0.3469655811786651,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9676064252853394,0.6085512042045593,0.5777536034584045,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9935703277587892,0.6678532958030701,0.4670322239398956,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8873448371887207,0.4785197675228119,0.4557372033596039,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7197465896606445,0.2489643543958664,1.137328028678894,284.9079895019531,284.95001220703125,299.41766357421875,295.7876281738281,297.779296875,297.2022705078125,284.9171142578125,1.0,0.6701377034187317,0.3492856919765472,0.3492856919765472,1.0,1.0,-3.5847384929656982,0.9300128817558287,2.654725790023804,0.1188439056277275,0.8578308820724487,0.8578308820724487,0.0,196.4186553955078,200.0,69432.546875,0.0,3830.2080078125,1.0,278.1590270996094,282.9402160644531,298.7877197265625,303.3338928222656,293.1499938964844,293.1499938964844,278.45001220703125,36517.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789472579956055,1.0,0.0,0.0,3.457369565963745,3.4573917388916016,7.975995686138049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.318359375,0.0,1332.9024658203125,1895.4371337890625,0.0,3206.713623046875,0.8614416718482971,1.0,0.0,3.0,1.0,0.0
18030300,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8247225284576416,0.3820935189723968,0.3467399477958679,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9662774205207824,0.6080775260925293,0.5771963000297546,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9932408928871156,0.6692657470703125,0.4679037034511566,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8862621784210205,0.4784184992313385,0.4555532336235046,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.719078540802002,0.2490642815828323,1.137589931488037,284.9521179199219,284.95001220703125,299.43896484375,295.7990417480469,297.78582763671875,297.2039794921875,284.95123291015625,1.0,0.6705591082572937,0.3491305410861969,0.3491305410861969,1.0,1.0,-3.584933996200561,0.9295763969421388,2.655357837677002,0.1184135302901268,0.88836669921875,0.88836669921875,0.0,197.1464691162109,200.0,69471.171875,0.0,3835.170654296875,1.0,278.398681640625,282.9904479980469,298.7618713378906,303.1727294921875,293.1499938964844,293.1499938964844,278.45001220703125,35676.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729137182235718,1.0,0.0,0.0,3.6090900897979736,3.6091136932373047,8.691379775882524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.240234375,0.0,1485.73193359375,1895.4371337890625,0.0,3150.141357421875,0.8944301009178162,1.0,0.0,3.0,1.0,0.0
18030360,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.8237751126289368,0.3819076120853424,0.3466201722621918,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9649481773376464,0.6075716018676758,0.5767660140991211,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9929150938987732,0.6706082224845886,0.4688732326030731,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.885199248790741,0.4783025085926056,0.4554804861545563,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.7184354066848755,0.2491711527109146,1.1381971836090088,284.9609680175781,284.95001220703125,299.4606628417969,295.8106384277344,297.79217529296875,297.2052917480469,284.9586181640625,1.0,0.6711421608924866,0.3489707708358764,0.3489707708358764,1.0,1.0,-3.5860819816589355,0.9294172525405884,2.6566646099090576,0.1181049719452858,0.8988251686096191,0.8988251686096191,0.0,197.9694976806641,203.0,69550.421875,0.0,3843.137451171875,1.0,278.4414978027344,283.0032043457031,298.78741455078125,303.23980712890625,293.1499938964844,293.1499938964844,278.1499938964844,35752.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711357116699219,1.0,0.0,0.0,3.646072864532471,3.64609694480896,8.870416081663279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.96875,0.0,1526.9561767578125,1895.4371337890625,0.0,3133.46435546875,0.9041268825531006,1.0,0.0,3.0,1.0,0.0
18030420,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8206161856651306,0.3810524642467499,0.3460564017295837,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9607343673706056,0.6060541868209839,0.575563371181488,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.9910396337509156,0.672680139541626,0.4704771339893341,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8817073702812195,0.4776572287082672,0.4550733268260956,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7161079049110413,0.2491474449634552,1.1388477087020874,284.9334411621094,284.95001220703125,299.5050048828125,295.83416748046875,297.8013916015625,297.2030639648437,284.94024658203125,1.0,0.6724181175231934,0.348651260137558,0.348651260137558,1.0,1.0,-3.586183547973633,0.9284175634384156,2.657766103744507,0.1173537373542785,0.8634377717971802,0.8634377717971802,0.0,200.4581451416016,206.0,69524.953125,0.0,3858.643798828125,1.0,278.1585998535156,282.960205078125,298.8403625488281,303.37664794921875,293.1499938964844,293.1499938964844,278.45001220703125,36318.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875433087348938,1.0,0.0,0.0,3.453765630722046,3.4537878036499023,7.959376375765714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.9462890625,0.0,1327.8646240234375,1895.4371337890625,0.0,3173.767822265625,0.8627976179122925,1.0,0.0,3.0,1.0,0.0
18030480,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8206161856651306,0.3810524642467499,0.3460564017295837,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9607343673706056,0.6060541868209839,0.575563371181488,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.9910396337509156,0.672680139541626,0.4704771339893341,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8817073702812195,0.4776572287082672,0.4550733268260956,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7161079049110413,0.2491474449634552,1.1388477087020874,284.9334411621094,284.95001220703125,299.5050048828125,295.83416748046875,297.8013916015625,297.2030639648437,284.94024658203125,1.0,0.6724181175231934,0.348651260137558,0.348651260137558,1.0,1.0,-3.586183547973633,0.9284175634384156,2.657766103744507,0.1173537373542785,0.8634377717971802,0.8634377717971802,0.0,200.4581451416016,206.0,69524.953125,0.0,3858.643798828125,1.0,278.1585998535156,282.960205078125,298.8403625488281,303.37664794921875,293.1499938964844,293.1499938964844,278.45001220703125,36318.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875433087348938,1.0,0.0,0.0,3.453765630722046,3.4537878036499023,7.959376375765714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.9462890625,0.0,1327.8646240234375,1895.4371337890625,0.0,3173.767822265625,0.8627976179122925,1.0,0.0,3.0,1.0,0.0
18030540,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8176907300949097,0.3806351125240326,0.3456892073154449,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9566781520843506,0.604997992515564,0.5745719075202942,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.989342451095581,0.6753329038619995,0.4722949266433716,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8784591555595398,0.4773792922496795,0.4548250734806061,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7139045596122742,0.2493195831775665,1.139830470085144,284.9678955078125,284.95001220703125,299.54998779296875,295.8578186035156,297.8141174316406,297.2052917480469,284.9657287597656,1.0,0.6738920211791992,0.3483317494392395,0.3483317494392395,1.0,1.0,-3.587616205215454,0.9278314709663392,2.65978479385376,0.1166274026036262,0.8994233012199402,0.8994233012199402,0.0,202.9658050537109,209.0,69641.140625,0.0,3877.678955078125,1.0,278.4415283203125,283.00750732421875,298.8414001464844,303.3013000488281,293.1499938964844,293.1499938964844,278.1499938964844,35750.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691921830177307,1.0,0.0,0.0,3.6471939086914062,3.647217988967896,8.875871344571351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.9111328125,0.0,1528.18505859375,1895.4371337890625,0.0,3115.23291015625,0.9041306376457214,1.0,0.0,3.0,1.0,0.0
18030600,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8176907300949097,0.3806351125240326,0.3456892073154449,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9566781520843506,0.604997992515564,0.5745719075202942,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.989342451095581,0.6753329038619995,0.4722949266433716,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8784591555595398,0.4773792922496795,0.4548250734806061,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7139045596122742,0.2493195831775665,1.139830470085144,284.9678955078125,284.95001220703125,299.54998779296875,295.8578186035156,297.8141174316406,297.2052917480469,284.9657287597656,1.0,0.6738920211791992,0.3483317494392395,0.3483317494392395,1.0,1.0,-3.587616205215454,0.9278314709663392,2.65978479385376,0.1166274026036262,0.8994233012199402,0.8994233012199402,0.0,202.9658050537109,209.0,69641.140625,0.0,3877.678955078125,1.0,278.4415283203125,283.00750732421875,298.8414001464844,303.3013000488281,293.1499938964844,293.1499938964844,278.1499938964844,35750.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691921830177307,1.0,0.0,0.0,3.6471939086914062,3.647217988967896,8.875871344571351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.9111328125,0.0,1528.18505859375,1895.4371337890625,0.0,3115.23291015625,0.9041306376457214,1.0,0.0,3.0,1.0,0.0
18030660,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8139661550521851,0.3797025382518768,0.3450729250907898,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.9515976309776306,0.603405237197876,0.5733174681663513,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.986842930316925,0.677315354347229,0.4738496541976928,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8744335174560547,0.4766642153263092,0.4543735086917877,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.7110222578048706,0.2492423504590988,1.1403566598892212,284.93536376953125,284.95001220703125,299.5950012207031,295.88116455078125,297.8228759765625,297.20233154296875,284.94219970703125,1.0,0.6753771305084229,0.3479896783828735,0.3479896783828735,1.0,1.0,-3.587330818176269,0.9266418218612672,2.660688877105713,0.1157783269882202,0.8639813661575317,0.8639813661575317,0.0,206.0005645751953,212.0,69645.5625,0.0,3895.546875,1.0,278.1585388183594,282.9595031738281,298.8905029296875,303.4369506835937,293.1499938964844,293.1499938964844,278.45001220703125,36323.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740854859352112,1.0,0.0,0.0,3.4597718715667725,3.459794044494629,7.987083563421038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.1689453125,0.0,1333.943603515625,1895.4371337890625,0.0,3161.130615234375,0.8638772368431091,1.0,0.0,3.0,1.0,0.0
18030720,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8139661550521851,0.3797025382518768,0.3450729250907898,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.9515976309776306,0.603405237197876,0.5733174681663513,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.986842930316925,0.677315354347229,0.4738496541976928,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8744335174560547,0.4766642153263092,0.4543735086917877,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.7110222578048706,0.2492423504590988,1.1403566598892212,284.93536376953125,284.95001220703125,299.5950012207031,295.88116455078125,297.8228759765625,297.20233154296875,284.94219970703125,1.0,0.6753771305084229,0.3479896783828735,0.3479896783828735,1.0,1.0,-3.587330818176269,0.9266418218612672,2.660688877105713,0.1157783269882202,0.8639813661575317,0.8639813661575317,0.0,206.0005645751953,212.0,69645.5625,0.0,3895.546875,1.0,278.1585388183594,282.9595031738281,298.8905029296875,303.4369506835937,293.1499938964844,293.1499938964844,278.45001220703125,36323.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740854859352112,1.0,0.0,0.0,3.4597718715667725,3.459794044494629,7.987083563421038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.1689453125,0.0,1333.943603515625,1895.4371337890625,0.0,3161.130615234375,0.8638772368431091,1.0,0.0,3.0,1.0,0.0
18030780,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8113591074943542,0.3793396055698395,0.3447287082672119,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9479538202285768,0.6025313138961792,0.5724701881408691,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9852049946784972,0.6794137358665466,0.4752599596977234,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8716455101966858,0.4764091372489929,0.4541243314743042,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7089750170707703,0.2493440359830856,1.140955090522766,284.9805908203125,284.95001220703125,299.63055419921875,295.8993835449219,297.83270263671875,297.20391845703125,284.98052978515625,1.0,0.6766060590744019,0.3477160334587097,0.3477160334587097,1.0,1.0,-3.588010549545288,0.9259713292121888,2.662039279937744,0.1150887608528137,0.9051432609558104,0.9051432609558104,0.0,208.2397918701172,212.0,69641.0390625,0.0,3911.02294921875,1.0,278.4326477050781,283.0189208984375,298.87725830078125,303.32330322265625,293.1499938964844,293.1499938964844,278.45001220703125,35633.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681312799453735,1.0,0.0,0.0,3.6298069953918457,3.629830837249756,8.79144693044509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.876953125,0.0,1508.0933837890625,1895.4371337890625,0.0,3105.28076171875,0.9033317565917968,1.0,0.0,3.0,1.0,0.0
18030840,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8107473850250244,0.379232108592987,0.3446632027626037,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.9470906853675842,0.6022986173629761,0.5722834467887878,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.9848328828811646,0.6799120903015137,0.4756311774253845,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8709986209869385,0.4763364791870117,0.4540842771530151,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.7084987759590149,0.2493680864572525,1.1411739587783811,284.9691772460937,284.95001220703125,299.63934326171875,295.9038391113281,297.83502197265625,297.20416259765625,284.9668273925781,1.0,0.676929771900177,0.3476476073265075,0.3476476073265075,1.0,1.0,-3.5883688926696777,0.925861120223999,2.6625077724456787,0.1149432435631752,0.9010716080665588,0.9010716080665588,0.0,208.7874755859375,215.0,69767.5546875,0.0,3915.3017578125,1.0,278.44158935546875,283.006103515625,298.8887634277344,303.3581848144531,293.1499938964844,293.1499938964844,278.1499938964844,35746.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868083655834198,1.0,0.0,0.0,3.6551570892333984,3.655181169509888,8.91467209385155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.9931640625,0.0,1537.0162353515625,1895.4371337890625,0.0,3104.83349609375,0.9058443307876588,1.0,0.0,3.0,1.0,0.0
18030900,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8089203238487244,0.3787221908569336,0.344388484954834,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9445816874504088,0.6014637351036072,0.5716978311538696,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.9836140275001526,0.6808390021324158,0.4764405786991119,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8691080808639526,0.4759485125541687,0.4538914561271667,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.7070696353912354,0.2493110746145248,1.1415067911148071,284.93035888671875,284.95001220703125,299.6610412597656,295.9147644042969,297.8388977050781,297.2023010253906,284.9372863769531,1.0,0.6777075529098511,0.3474765717983246,0.3474765717983246,1.0,1.0,-3.5884807109832764,0.9253420829772948,2.663138628005981,0.114561878144741,0.8690447807312012,0.8690447807312012,0.0,210.3225555419922,215.0,69786.7890625,0.0,3924.9970703125,1.0,278.19970703125,282.9591064453125,298.93731689453125,303.5375366210937,293.1499938964844,293.1499938964844,278.1499938964844,36525.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726207613945007,1.0,0.0,0.0,3.500969171524048,3.5009918212890625,8.178428743121913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.3193359375,0.0,1377.369384765625,1895.4371337890625,0.0,3147.393310546875,0.8726034760475159,1.0,0.0,3.0,1.0,0.0
18030960,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8068636655807495,0.3782610297203064,0.3440155982971191,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.9418157339096068,0.6006727814674377,0.5710007548332214,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.9821876883506776,0.6818451881408691,0.477155476808548,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8670286536216736,0.4755862355232239,0.4536028206348419,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.7054591774940491,0.2492533177137375,1.1415506601333618,284.9310302734375,284.95001220703125,299.6823425292969,295.9253845214844,297.843017578125,297.200927734375,284.9371032714844,1.0,0.6784326434135437,0.3473202586174011,0.3473202586174011,1.0,1.0,-3.587759256362915,0.924613356590271,2.6631457805633545,0.1141016110777854,0.8624486327171326,0.8624486327171326,0.0,211.9552764892578,218.0,69793.375,0.0,3933.151123046875,1.0,278.1585693359375,282.9520874023437,298.9354553222656,303.4935913085937,293.1499938964844,293.1499938964844,278.45001220703125,36341.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730935454368591,1.0,0.0,0.0,3.471845388412476,3.471867799758911,8.042925401241519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.677734375,0.0,1346.27587890625,1895.4371337890625,0.0,3151.82763671875,0.8654642701148987,1.0,0.0,3.0,1.0,0.0
18031020,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8035439848899841,0.3777662813663482,0.3435797989368438,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9372562766075134,0.5995479226112366,0.5699446797370911,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9801248908042908,0.684411883354187,0.4789108335971832,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8637120127677917,0.4752373695373535,0.4532900154590606,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.7029229402542114,0.2493530064821243,1.1422439813613892,284.9735107421875,284.95001220703125,299.7232971191406,295.9454650878906,297.8542785644531,297.2026672363281,284.969482421875,1.0,0.679975152015686,0.3470076322555542,0.3470076322555542,1.0,1.0,-3.5885305404663086,0.9238441586494446,2.664686441421509,0.1133283227682113,0.9056380391120912,0.9056380391120912,0.0,214.8038024902344,221.0,69923.3984375,0.0,3952.607666015625,1.0,278.44158935546875,283.0064392089844,298.9306640625,303.40771484375,293.1499938964844,293.1499938964844,278.1499938964844,35671.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671666979789734,1.0,0.0,0.0,3.666633367538452,3.666657447814941,8.970740168479097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11522.7705078125,0.0,1549.284423828125,1895.4371337890625,0.0,3096.231689453125,0.9094328284263612,1.0,0.0,3.0,1.0,0.0
18031080,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8035439848899841,0.3777662813663482,0.3435797989368438,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9372562766075134,0.5995479226112366,0.5699446797370911,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9801248908042908,0.684411883354187,0.4789108335971832,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8637120127677917,0.4752373695373535,0.4532900154590606,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.7029229402542114,0.2493530064821243,1.1422439813613892,284.9735107421875,284.95001220703125,299.7232971191406,295.9454650878906,297.8542785644531,297.2026672363281,284.969482421875,1.0,0.679975152015686,0.3470076322555542,0.3470076322555542,1.0,1.0,-3.5885305404663086,0.9238441586494446,2.664686441421509,0.1133283227682113,0.9056380391120912,0.9056380391120912,0.0,214.8038024902344,221.0,69923.3984375,0.0,3952.607666015625,1.0,278.44158935546875,283.0064392089844,298.9306640625,303.40771484375,293.1499938964844,293.1499938964844,278.1499938964844,35671.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671666979789734,1.0,0.0,0.0,3.666633367538452,3.666657447814941,8.970740168479097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11522.7705078125,0.0,1549.284423828125,1895.4371337890625,0.0,3096.231689453125,0.9094328284263612,1.0,0.0,3.0,1.0,0.0
18031140,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.799674391746521,0.376767486333847,0.342911034822464,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.932037353515625,0.5979009866714478,0.5686460137367249,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9774669408798218,0.6862983703613281,0.4804078936576843,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8599372506141663,0.4744638502597809,0.4527901113033294,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.6999697089195251,0.2492138445377349,1.1425212621688845,284.9390563964844,284.95001220703125,299.7616271972656,295.963623046875,297.8609313964844,297.19927978515625,284.94500732421875,1.0,0.6814574599266052,0.3466950058937073,0.3466950058937073,1.0,1.0,-3.5877013206481934,0.9225794672966005,2.665122032165528,0.1125079840421676,0.8691032528877258,0.8691032528877258,0.0,217.9979248046875,224.0,69880.7109375,0.0,3970.04541015625,1.0,278.158447265625,282.9582214355469,298.973876953125,303.5357971191406,293.1499938964844,293.1499938964844,278.45001220703125,36279.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722788691520691,1.0,0.0,0.0,3.474826574325561,3.474848985671997,8.056744036366581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.4150390625,0.0,1348.8619384765625,1895.4371337890625,0.0,3144.186279296875,0.8680131435394287,1.0,0.0,3.0,1.0,0.0
18031200,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.799674391746521,0.376767486333847,0.342911034822464,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.932037353515625,0.5979009866714478,0.5686460137367249,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9774669408798218,0.6862983703613281,0.4804078936576843,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8599372506141663,0.4744638502597809,0.4527901113033294,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.6999697089195251,0.2492138445377349,1.1425212621688845,284.9390563964844,284.95001220703125,299.7616271972656,295.963623046875,297.8609313964844,297.19927978515625,284.94500732421875,1.0,0.6814574599266052,0.3466950058937073,0.3466950058937073,1.0,1.0,-3.5877013206481934,0.9225794672966005,2.665122032165528,0.1125079840421676,0.8691032528877258,0.8691032528877258,0.0,217.9979248046875,224.0,69880.7109375,0.0,3970.04541015625,1.0,278.158447265625,282.9582214355469,298.973876953125,303.5357971191406,293.1499938964844,293.1499938964844,278.45001220703125,36279.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722788691520691,1.0,0.0,0.0,3.474826574325561,3.474848985671997,8.056744036366581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.4150390625,0.0,1348.8619384765625,1895.4371337890625,0.0,3144.186279296875,0.8680131435394287,1.0,0.0,3.0,1.0,0.0
18031260,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.7964656352996826,0.3762446045875549,0.3424583077430725,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.9275920987129213,0.5967539548873901,0.5675781965255737,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9754238128662108,0.6888189911842346,0.4821401238441467,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8568035364151001,0.4740923941135406,0.4524631798267364,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.6975255608558655,0.2492925822734832,1.143136501312256,284.97430419921875,284.95001220703125,299.79656982421875,295.9795227050781,297.8705139160156,297.2008972167969,284.97296142578125,1.0,0.6829760074615479,0.3464038670063019,0.3464038670063019,1.0,1.0,-3.588299512863159,0.9218236207962036,2.666475772857666,0.1117711141705513,0.9070404171943665,0.9070404171943665,0.0,220.8534393310547,227.0,69905.1875,0.0,3989.103271484375,1.0,278.44195556640625,283.0085144042969,298.9654846191406,303.4468688964844,293.1499938964844,293.1499938964844,278.1499938964844,35710.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866524875164032,1.0,0.0,0.0,3.660699605941773,3.6607236862182617,8.941728424360917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.009765625,0.0,1542.9346923828125,1895.4371337890625,0.0,3090.210693359375,0.9091032147407532,1.0,0.0,3.0,1.0,0.0
18031320,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.7964656352996826,0.3762446045875549,0.3424583077430725,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.9275920987129213,0.5967539548873901,0.5675781965255737,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9754238128662108,0.6888189911842346,0.4821401238441467,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8568035364151001,0.4740923941135406,0.4524631798267364,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.6975255608558655,0.2492925822734832,1.143136501312256,284.97430419921875,284.95001220703125,299.79656982421875,295.9795227050781,297.8705139160156,297.2008972167969,284.97296142578125,1.0,0.6829760074615479,0.3464038670063019,0.3464038670063019,1.0,1.0,-3.588299512863159,0.9218236207962036,2.666475772857666,0.1117711141705513,0.9070404171943665,0.9070404171943665,0.0,220.8534393310547,227.0,69905.1875,0.0,3989.103271484375,1.0,278.44195556640625,283.0085144042969,298.9654846191406,303.4468688964844,293.1499938964844,293.1499938964844,278.1499938964844,35710.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866524875164032,1.0,0.0,0.0,3.660699605941773,3.6607236862182617,8.941728424360917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.009765625,0.0,1542.9346923828125,1895.4371337890625,0.0,3090.210693359375,0.9091032147407532,1.0,0.0,3.0,1.0,0.0
18031380,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.7927404642105103,0.3752281069755554,0.3417724072933197,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9225625991821288,0.5950961709022522,0.5662677884101868,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9727874994277954,0.6906633973121643,0.4836080968379974,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.8532401919364929,0.4733050167560577,0.4519491195678711,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.6946867108345032,0.2491382360458374,1.1433424949645996,284.9358825683594,284.95001220703125,299.8275146484375,295.9927673339844,297.875244140625,297.1974792480469,284.94354248046875,1.0,0.684432864189148,0.3461127579212188,0.3461127579212188,1.0,1.0,-3.587297916412353,0.9205756783485411,2.666722297668457,0.1109857931733131,0.8678685426712036,0.8678685426712036,0.0,224.04934692382807,230.0,69883.1328125,0.0,4006.093994140625,1.0,278.1583251953125,282.955322265625,299.00390625,303.5718078613281,293.1499938964844,293.1499938964844,278.45001220703125,36344.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717775344848633,1.0,0.0,0.0,3.4737706184387207,3.473793029785156,8.0518481127001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.509765625,0.0,1348.251708984375,1895.4371337890625,0.0,3139.484130859375,0.8671584129333496,1.0,0.0,3.0,1.0,0.0
18031440,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.7927404642105103,0.3752281069755554,0.3417724072933197,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9225625991821288,0.5950961709022522,0.5662677884101868,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9727874994277954,0.6906633973121643,0.4836080968379974,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.8532401919364929,0.4733050167560577,0.4519491195678711,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.6946867108345032,0.2491382360458374,1.1433424949645996,284.9358825683594,284.95001220703125,299.8275146484375,295.9927673339844,297.875244140625,297.1974792480469,284.94354248046875,1.0,0.684432864189148,0.3461127579212188,0.3461127579212188,1.0,1.0,-3.587297916412353,0.9205756783485411,2.666722297668457,0.1109857931733131,0.8678685426712036,0.8678685426712036,0.0,224.04934692382807,230.0,69883.1328125,0.0,4006.093994140625,1.0,278.1583251953125,282.955322265625,299.00390625,303.5718078613281,293.1499938964844,293.1499938964844,278.45001220703125,36344.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717775344848633,1.0,0.0,0.0,3.4737706184387207,3.473793029785156,8.0518481127001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.509765625,0.0,1348.251708984375,1895.4371337890625,0.0,3139.484130859375,0.8671584129333496,1.0,0.0,3.0,1.0,0.0
18031500,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7910878658294678,0.3749776184558868,0.3414901494979858,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9203101992607116,0.5945332050323486,0.5656734108924866,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.971673309803009,0.6919399499893188,0.484414130449295,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8516568541526794,0.4731219410896301,0.4517325162887573,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.693419337272644,0.249170035123825,1.1434837579727173,284.9707946777344,284.95001220703125,299.8412780761719,295.9982604980469,297.87921142578125,297.198486328125,284.96978759765625,1.0,0.6851552724838257,0.345967173576355,0.345967173576355,1.0,1.0,-3.58711838722229,0.9200536012649536,2.667064905166626,0.1105454191565513,0.897481381893158,0.897481381893158,0.0,225.5239715576172,230.0,69890.359375,0.0,4014.67138671875,1.0,278.39898681640625,282.9981994628906,298.9729309082031,303.4143371582031,293.1499938964844,293.1499938964844,278.45001220703125,35601.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670253753662109,1.0,0.0,0.0,3.626838207244873,3.626862049102783,8.777072366683569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.482421875,0.0,1504.59228515625,1895.4371337890625,0.0,3094.906005859375,0.8998375535011292,1.0,0.0,3.0,1.0,0.0
18031560,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.7896510362625122,0.3746880292892456,0.3413003385066986,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.918321430683136,0.5939382314682007,0.5651856064796448,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9707673192024232,0.6931451559066772,0.4853089153766632,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8502776026725769,0.4729209244251251,0.451606810092926,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.6923369765281677,0.249204009771347,1.1438905000686646,284.9726867675781,284.95001220703125,299.853759765625,296.0029296875,297.882568359375,297.1990966796875,284.9710998535156,1.0,0.6859251260757446,0.3458268046379089,0.3458268046379089,1.0,1.0,-3.5877180099487305,0.919783651828766,2.6679344177246094,0.1102297604084014,0.9068397879600524,0.9068397879600524,0.0,226.90725708007807,233.0,69947.9765625,0.0,4024.7080078125,1.0,278.4419860839844,283.0054626464844,298.98956298828125,303.4758605957031,293.1499938964844,293.1499938964844,278.1499938964844,35731.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661684989929199,1.0,0.0,0.0,3.6654164791107178,3.665440559387207,8.964786388787616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11533.5703125,0.0,1548.373046875,1895.4371337890625,0.0,3086.867431640625,0.9093659520149232,1.0,0.0,3.0,1.0,0.0
18031620,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7860698699951172,0.3736513257026672,0.3405966460704803,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9135878682136536,0.5922664999961853,0.5638622641563416,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9681559801101683,0.6949363946914673,0.4867417216300964,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.846908450126648,0.4721181392669678,0.4510785341262817,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.6896116137504578,0.2490354776382446,1.1440341472625732,284.9349975585937,284.95001220703125,299.8746643066406,296.0096435546875,297.8846435546875,297.1955871582031,284.9423522949219,1.0,0.687355637550354,0.3455460965633392,0.3455460965633392,1.0,1.0,-3.586544990539551,0.9185177087783812,2.668027400970459,0.1094410642981529,0.8678356409072876,0.8678356409072876,0.0,230.10299682617188,236.0,69904.265625,0.0,4041.238525390625,1.0,278.1583251953125,282.95330810546875,299.0216064453125,303.5929260253906,293.1499938964844,293.1499938964844,278.45001220703125,36344.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715788125991821,1.0,0.0,0.0,3.4765520095825195,3.476574420928955,8.064747021307994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.9326171875,0.0,1351.0772705078125,1895.4371337890625,0.0,3137.620361328125,0.8676518797874451,1.0,0.0,3.0,1.0,0.0
18031680,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7860698699951172,0.3736513257026672,0.3405966460704803,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9135878682136536,0.5922664999961853,0.5638622641563416,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9681559801101683,0.6949363946914673,0.4867417216300964,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.846908450126648,0.4721181392669678,0.4510785341262817,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.6896116137504578,0.2490354776382446,1.1440341472625732,284.9349975585937,284.95001220703125,299.8746643066406,296.0096435546875,297.8846435546875,297.1955871582031,284.9423522949219,1.0,0.687355637550354,0.3455460965633392,0.3455460965633392,1.0,1.0,-3.586544990539551,0.9185177087783812,2.668027400970459,0.1094410642981529,0.8678356409072876,0.8678356409072876,0.0,230.10299682617188,236.0,69904.265625,0.0,4041.238525390625,1.0,278.1583251953125,282.95330810546875,299.0216064453125,303.5929260253906,293.1499938964844,293.1499938964844,278.45001220703125,36344.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715788125991821,1.0,0.0,0.0,3.4765520095825195,3.476574420928955,8.064747021307994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.9326171875,0.0,1351.0772705078125,1895.4371337890625,0.0,3137.620361328125,0.8676518797874451,1.0,0.0,3.0,1.0,0.0
18031740,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.7831041812896729,0.3730905055999756,0.3401072919368744,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9096540808677672,0.5910934209823608,0.5627672672271729,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9661654829978944,0.6973665356636047,0.4884080588817596,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8441060185432434,0.471719354391098,0.450723260641098,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.6873594522476196,0.249088704586029,1.1445273160934448,284.9683837890625,284.95001220703125,299.8895263671875,296.0125427246094,297.88897705078125,297.1971435546875,284.9662780761719,1.0,0.6888220906257629,0.3452653586864471,0.3452653586864471,1.0,1.0,-3.586805820465088,0.91769540309906,2.6691102981567383,0.1086631715297699,0.9043344259262084,0.9043344259262084,0.0,232.9588623046875,239.0,69952.8828125,0.0,4059.42431640625,1.0,278.4417419433594,283.00006103515625,299.0005187988281,303.4906311035156,293.1499938964844,293.1499938964844,278.1499938964844,35763.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661884665489197,1.0,0.0,0.0,3.669403314590454,3.669427394866944,8.984298460745777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.5849609375,0.0,1553.0872802734375,1895.4371337890625,0.0,3087.0546875,0.9089963436126708,1.0,0.0,3.0,1.0,0.0
18031800,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.7831041812896729,0.3730905055999756,0.3401072919368744,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9096540808677672,0.5910934209823608,0.5627672672271729,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9661654829978944,0.6973665356636047,0.4884080588817596,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8441060185432434,0.471719354391098,0.450723260641098,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.6873594522476196,0.249088704586029,1.1445273160934448,284.9683837890625,284.95001220703125,299.8895263671875,296.0125427246094,297.88897705078125,297.1971435546875,284.9662780761719,1.0,0.6888220906257629,0.3452653586864471,0.3452653586864471,1.0,1.0,-3.586805820465088,0.91769540309906,2.6691102981567383,0.1086631715297699,0.9043344259262084,0.9043344259262084,0.0,232.9588623046875,239.0,69952.8828125,0.0,4059.42431640625,1.0,278.4417419433594,283.00006103515625,299.0005187988281,303.4906311035156,293.1499938964844,293.1499938964844,278.1499938964844,35763.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661884665489197,1.0,0.0,0.0,3.669403314590454,3.669427394866944,8.984298460745777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.5849609375,0.0,1553.0872802734375,1895.4371337890625,0.0,3087.0546875,0.9089963436126708,1.0,0.0,3.0,1.0,0.0
18031860,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.7796592116355896,0.3720313906669616,0.3393830060958862,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.90532785654068,0.5894050002098083,0.561427652835846,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9635744094848632,0.699094295501709,0.4897975623607635,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8409060835838318,0.4709003567695617,0.4501794278621673,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.6847406029701233,0.2489065378904342,1.1446107625961304,284.9328308105469,284.95001220703125,299.8976745605469,296.01123046875,297.8876953125,297.19354248046875,284.9395446777344,1.0,0.6902257204055786,0.3449944853782654,0.3449944853782654,1.0,1.0,-3.585445165634156,0.916404128074646,2.66904091835022,0.1078629493713378,0.8663414120674133,0.8663414120674133,0.0,236.156967163086,242.0,69879.6875,0.0,4075.462646484375,1.0,278.15838623046875,282.9503173828125,299.0242004394531,303.5963439941406,293.1499938964844,293.1499938964844,278.45001220703125,36345.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717799186706543,1.0,0.0,0.0,3.4777488708496094,3.477771282196045,8.070301191764884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.6171875,0.0,1352.3065185546875,1895.4371337890625,0.0,3139.506591796875,0.8675103187561035,1.0,0.0,3.0,1.0,0.0
18031920,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.7796592116355896,0.3720313906669616,0.3393830060958862,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.90532785654068,0.5894050002098083,0.561427652835846,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9635744094848632,0.699094295501709,0.4897975623607635,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8409060835838318,0.4709003567695617,0.4501794278621673,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.6847406029701233,0.2489065378904342,1.1446107625961304,284.9328308105469,284.95001220703125,299.8976745605469,296.01123046875,297.8876953125,297.19354248046875,284.9395446777344,1.0,0.6902257204055786,0.3449944853782654,0.3449944853782654,1.0,1.0,-3.585445165634156,0.916404128074646,2.66904091835022,0.1078629493713378,0.8663414120674133,0.8663414120674133,0.0,236.156967163086,242.0,69879.6875,0.0,4075.462646484375,1.0,278.15838623046875,282.9503173828125,299.0242004394531,303.5963439941406,293.1499938964844,293.1499938964844,278.45001220703125,36345.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717799186706543,1.0,0.0,0.0,3.4777488708496094,3.477771282196045,8.070301191764884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.6171875,0.0,1352.3065185546875,1895.4371337890625,0.0,3139.506591796875,0.8675103187561035,1.0,0.0,3.0,1.0,0.0
18031980,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7771273255348206,0.3715278208255768,0.3389237821102142,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9021902084350586,0.5883656740188599,0.5604364275932312,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9618198871612548,0.7011962532997131,0.4912170171737671,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8385382890701294,0.4705415368080139,0.4498422145843506,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.6828165054321289,0.2489435225725174,1.1449575424194336,284.97772216796875,284.95001220703125,299.8988037109375,296.0062561035156,297.8884582519531,297.19488525390625,284.9754943847656,1.0,0.6914849281311035,0.3447561264038086,0.3447561264038086,1.0,1.0,-3.5854156017303467,0.915630340576172,2.669785261154175,0.1071541979908943,0.9081900715827942,0.9081900715827942,0.0,238.6795654296875,242.0,69855.796875,0.0,4090.84375,1.0,278.4371337890625,283.00885009765625,298.9908752441406,303.4654541015625,293.1499938964844,293.1499938964844,278.45001220703125,35643.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664858341217041,1.0,0.0,0.0,3.655768871307373,3.655792713165283,8.917656373341742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.400390625,0.0,1536.9241943359375,1895.4371337890625,0.0,3089.844482421875,0.9084943532943726,1.0,0.0,3.0,1.0,0.0
18032040,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7768068909645081,0.3714459836483001,0.338872492313385,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.901793658733368,0.5882121920585632,0.5603151917457581,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9616041779518129,0.7014604806900024,0.4914201498031616,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.8382388949394226,0.4704846441745758,0.4498088955879211,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.6825772523880005,0.2489466369152069,1.1450470685958862,284.96807861328125,284.95001220703125,299.89849853515625,296.0052795410156,297.8883361816406,297.1949462890625,284.9654846191406,1.0,0.6916649341583252,0.344723641872406,0.344723641872406,1.0,1.0,-3.585520029067993,0.9155577421188354,2.669962406158448,0.1070722937583923,0.9036341309547424,0.9036341309547424,0.0,239.0148468017578,245.0,69888.7109375,0.0,4093.171142578125,1.0,278.44171142578125,282.99951171875,298.9943542480469,303.4822998046875,293.1499938964844,293.1499938964844,278.1499938964844,35754.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86661297082901,1.0,0.0,0.0,3.667236089706421,3.66726016998291,8.973689205049595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11526.794921875,0.0,1550.58154296875,1895.4371337890625,0.0,3091.036865234375,0.9085631370544434,1.0,0.0,3.0,1.0,0.0
