time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032100,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.7752369046211243,0.3708807826042175,0.3385498821735382,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.8998984694480896,0.5873374342918396,0.5596932172775269,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9604231119155884,0.7022485136985779,0.4921423494815826,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8367879986763,0.4700541794300079,0.4495781064033508,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.6813951134681702,0.2488487064838409,1.1452053785324097,284.9283142089844,284.95001220703125,299.8959350585937,296.00048828125,297.8857727050781,297.1928405761719,284.9352111816406,1.0,0.6923806071281433,0.3445881903171539,0.3445881903171539,1.0,1.0,-3.585170030593872,0.915013074874878,2.670156955718994,0.1067122295498848,0.870285153388977,0.870285153388977,0.0,240.56784057617188,245.0,69845.8671875,0.0,4101.7626953125,1.0,278.1994934082031,282.9526672363281,299.0270690917969,303.6427307128906,293.1499938964844,293.1499938964844,278.1499938964844,36544.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715522885322571,1.0,0.0,0.0,3.5085232257843018,3.5085458755493164,8.213759770114848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.009765625,0.0,1385.3050537109375,1895.4371337890625,0.0,3137.37158203125,0.8742401003837585,1.0,0.0,3.0,1.0,0.0
18032160,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7735001444816589,0.3703643679618835,0.3381290733814239,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8978307247161865,0.5865063667297363,0.5589601397514343,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9590393900871276,0.7031169533729553,0.4927629232406616,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8351906538009644,0.4696508049964905,0.4492518007755279,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.6800659894943237,0.2487523853778839,1.1450786590576172,284.9287414550781,284.95001220703125,299.8912658691406,295.9943542480469,297.883056640625,297.1912536621094,284.93475341796875,1.0,0.6930417418479919,0.3444638550281524,0.3444638550281524,1.0,1.0,-3.5839831829071045,0.9142487049102784,2.669734477996826,0.1062601655721664,0.8627828359603882,0.8627828359603882,0.0,242.21131896972656,248.0,69789.1484375,0.0,4108.71826171875,1.0,278.15850830078125,282.9461669921875,299.00860595703125,303.57830810546875,293.1499938964844,293.1499938964844,278.45001220703125,36360.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724502921104431,1.0,0.0,0.0,3.47581434249878,3.475836753845215,8.061325047492574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.23828125,0.0,1350.4468994140625,1895.4371337890625,0.0,3145.79443359375,0.8662506341934204,1.0,0.0,3.0,1.0,0.0
18032220,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7707524299621582,0.3697540760040283,0.3375939130783081,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8944442272186279,0.5852929353713989,0.5578259229660034,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.9570810198783876,0.7054116725921631,0.4943328201770782,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8326341509819031,0.4692192375659942,0.4488643109798431,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.6779845356941223,0.2487803846597671,1.1454570293426514,284.9710388183594,284.95001220703125,299.87530517578125,295.97802734375,297.8793640136719,297.1925354003906,284.9668884277344,1.0,0.6944522857666016,0.3442151546478271,0.3442151546478271,1.0,1.0,-3.583848714828491,0.9134106636047364,2.670438051223755,0.1054909899830818,0.9042815566062928,0.9042815566062928,0.0,245.0741577148437,251.0,69783.9453125,0.0,4125.89990234375,1.0,278.4415588378906,283.001953125,298.9681396484375,303.4486999511719,293.1499938964844,293.1499938964844,278.1499938964844,35691.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675135374069214,1.0,0.0,0.0,3.6629157066345215,3.6629397869110094,8.95255766408809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.701171875,0.0,1545.2652587890625,1895.4371337890625,0.0,3099.4853515625,0.908535659313202,1.0,0.0,3.0,1.0,0.0
18032280,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7707524299621582,0.3697540760040283,0.3375939130783081,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8944442272186279,0.5852929353713989,0.5578259229660034,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.9570810198783876,0.7054116725921631,0.4943328201770782,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8326341509819031,0.4692192375659942,0.4488643109798431,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.6779845356941223,0.2487803846597671,1.1454570293426514,284.9710388183594,284.95001220703125,299.87530517578125,295.97802734375,297.8793640136719,297.1925354003906,284.9668884277344,1.0,0.6944522857666016,0.3442151546478271,0.3442151546478271,1.0,1.0,-3.583848714828491,0.9134106636047364,2.670438051223755,0.1054909899830818,0.9042815566062928,0.9042815566062928,0.0,245.0741577148437,251.0,69783.9453125,0.0,4125.89990234375,1.0,278.4415588378906,283.001953125,298.9681396484375,303.4486999511719,293.1499938964844,293.1499938964844,278.1499938964844,35691.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675135374069214,1.0,0.0,0.0,3.6629157066345215,3.6629397869110094,8.95255766408809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.701171875,0.0,1545.2652587890625,1895.4371337890625,0.0,3099.4853515625,0.908535659313202,1.0,0.0,3.0,1.0,0.0
18032340,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7675762176513672,0.3686462938785553,0.3368287980556488,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8906131982803345,0.5835652351379395,0.5564521551132202,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9545377492904664,0.7069846391677856,0.4956210851669311,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8297101855278015,0.4683687388896942,0.4482930600643158,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.6755746603012085,0.2485735118389129,1.1454371213912964,284.9371032714844,284.95001220703125,299.8500061035156,295.9559326171875,297.869384765625,297.1886901855469,284.94317626953125,1.0,0.6958009004592896,0.3439664542675018,0.3439664542675018,1.0,1.0,-3.5821187496185303,0.9120824933052064,2.6700363159179688,0.1046675443649292,0.866449236869812,0.866449236869812,0.0,248.2708282470703,254.0,69582.796875,0.0,4140.91796875,1.0,278.15850830078125,282.9563903808594,298.97125244140625,303.5271911621094,293.1499938964844,293.1499938964844,278.45001220703125,36300.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736264705657959,1.0,0.0,0.0,3.4612419605255127,3.461264371871948,7.993872941369773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.7138671875,0.0,1335.2650146484375,1895.4371337890625,0.0,3156.82568359375,0.8650467395782471,1.0,0.0,3.0,1.0,0.0
18032400,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7675762176513672,0.3686462938785553,0.3368287980556488,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8906131982803345,0.5835652351379395,0.5564521551132202,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9545377492904664,0.7069846391677856,0.4956210851669311,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8297101855278015,0.4683687388896942,0.4482930600643158,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.6755746603012085,0.2485735118389129,1.1454371213912964,284.9371032714844,284.95001220703125,299.8500061035156,295.9559326171875,297.869384765625,297.1886901855469,284.94317626953125,1.0,0.6958009004592896,0.3439664542675018,0.3439664542675018,1.0,1.0,-3.5821187496185303,0.9120824933052064,2.6700363159179688,0.1046675443649292,0.866449236869812,0.866449236869812,0.0,248.2708282470703,254.0,69582.796875,0.0,4140.91796875,1.0,278.15850830078125,282.9563903808594,298.97125244140625,303.5271911621094,293.1499938964844,293.1499938964844,278.45001220703125,36300.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736264705657959,1.0,0.0,0.0,3.4612419605255127,3.461264371871948,7.993872941369773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.7138671875,0.0,1335.2650146484375,1895.4371337890625,0.0,3156.82568359375,0.8650467395782471,1.0,0.0,3.0,1.0,0.0
18032460,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.7647266983985901,0.3678270876407623,0.3361844420433044,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8871170282363892,0.5821437239646912,0.5552061796188354,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.9523549675941468,0.709012508392334,0.4970697164535522,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8270502686500549,0.467736154794693,0.4477988481521606,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.6733475923538208,0.24839948117733,1.1453039646148682,284.9701232910156,284.95001220703125,299.8191223144531,295.93084716796875,297.86041259765625,297.18804931640625,284.96875,1.0,0.6971260905265808,0.3437395691871643,0.3437395691871643,1.0,1.0,-3.580832004547119,0.910960614681244,2.6698713302612305,0.1038760021328926,0.9006631970405579,0.9006631970405579,0.0,251.2806854248047,257.0,69442.5234375,0.0,4155.9501953125,1.0,278.4418334960937,283.00665283203125,298.9211120605469,303.3863525390625,293.1499938964844,293.1499938964844,278.75,35745.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687787652015686,1.0,0.0,0.0,3.6376266479492174,3.637650489807129,8.829366038298758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.7265625,0.0,1517.5516357421875,1895.4371337890625,0.0,3111.3544921875,0.9036638736724854,1.0,0.0,3.0,1.0,0.0
18032520,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.7647266983985901,0.3678270876407623,0.3361844420433044,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8871170282363892,0.5821437239646912,0.5552061796188354,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.9523549675941468,0.709012508392334,0.4970697164535522,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8270502686500549,0.467736154794693,0.4477988481521606,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.6733475923538208,0.24839948117733,1.1453039646148682,284.9701232910156,284.95001220703125,299.8191223144531,295.93084716796875,297.86041259765625,297.18804931640625,284.96875,1.0,0.6971260905265808,0.3437395691871643,0.3437395691871643,1.0,1.0,-3.580832004547119,0.910960614681244,2.6698713302612305,0.1038760021328926,0.9006631970405579,0.9006631970405579,0.0,251.2806854248047,257.0,69442.5234375,0.0,4155.9501953125,1.0,278.4418334960937,283.00665283203125,298.9211120605469,303.3863525390625,293.1499938964844,293.1499938964844,278.75,35745.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687787652015686,1.0,0.0,0.0,3.6376266479492174,3.637650489807129,8.829366038298758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.7265625,0.0,1517.5516357421875,1895.4371337890625,0.0,3111.3544921875,0.9036638736724854,1.0,0.0,3.0,1.0,0.0
18032580,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7617799043655396,0.3668740093708038,0.3354901373386383,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8835203647613525,0.5806063413619995,0.5539294481277466,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9500036835670472,0.7108610272407532,0.4984811544418335,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8242784142494202,0.466980516910553,0.447251945734024,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6709259152412415,0.2480511367321014,1.1445493698120115,284.99810791015625,284.95001220703125,299.7869873046875,295.90594482421875,297.8500366210937,297.1859741210937,284.9954528808594,1.0,0.6983869671821594,0.3435127139091491,0.3435127139091491,1.0,1.0,-3.5785951614379883,0.9095503687858582,2.6690447330474854,0.1030384078621864,0.953798234462738,0.953798234462738,0.0,254.422607421875,260.0,69137.2421875,0.0,4169.2705078125,1.0,278.74249267578125,283.0608215332031,298.9035339355469,303.33697509765625,293.1499938964844,293.1499938964844,278.45001220703125,35630.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663179874420166,1.0,0.0,0.0,3.8308746814727774,3.830900430679321,9.792400987862493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.2744140625,0.0,1740.96337890625,1895.4371337890625,0.0,3088.269775390625,0.947170078754425,1.0,0.0,3.0,1.0,0.0
18032640,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7617799043655396,0.3668740093708038,0.3354901373386383,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8835203647613525,0.5806063413619995,0.5539294481277466,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9500036835670472,0.7108610272407532,0.4984811544418335,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8242784142494202,0.466980516910553,0.447251945734024,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6709259152412415,0.2480511367321014,1.1445493698120115,284.99810791015625,284.95001220703125,299.7869873046875,295.90594482421875,297.8500366210937,297.1859741210937,284.9954528808594,1.0,0.6983869671821594,0.3435127139091491,0.3435127139091491,1.0,1.0,-3.5785951614379883,0.9095503687858582,2.6690447330474854,0.1030384078621864,0.953798234462738,0.953798234462738,0.0,254.422607421875,260.0,69137.2421875,0.0,4169.2705078125,1.0,278.74249267578125,283.0608215332031,298.9035339355469,303.33697509765625,293.1499938964844,293.1499938964844,278.45001220703125,35630.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663179874420166,1.0,0.0,0.0,3.8308746814727774,3.830900430679321,9.792400987862493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.2744140625,0.0,1740.96337890625,1895.4371337890625,0.0,3088.269775390625,0.947170078754425,1.0,0.0,3.0,1.0,0.0
18032700,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7599401473999023,0.3659711480140686,0.3349389135837555,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8813402056694031,0.5793896317481995,0.5530701279640198,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.948332667350769,0.711158812046051,0.4989462792873382,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8225539326667786,0.4662213027477264,0.4467900693416595,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.6693831086158752,0.2476265579462051,1.1435506343841553,284.9245910644531,284.95001220703125,299.7704772949219,295.8935241699219,297.8413391113281,297.18048095703125,284.93194580078125,1.0,0.6989047527313232,0.3433992564678192,0.3433992564678192,1.0,1.0,-3.5757076740264893,0.9083035588264464,2.6674041748046875,0.1025405824184417,0.9018356204032898,0.9018356204032898,0.0,256.24932861328125,260.0,69184.71875,0.0,4172.81689453125,1.0,278.49542236328125,282.9830627441406,298.9310607910156,303.5076599121094,293.1499938964844,293.1499938964844,278.45001220703125,36640.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725173473358154,1.0,0.0,0.0,3.678448915481568,3.678473234176636,9.028648833009356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.9501953125,0.0,1569.87890625,1895.4371337890625,0.0,3146.423583984375,0.9103047251701356,1.0,0.0,3.0,1.0,0.0
18032760,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.7578500509262085,0.36509570479393,0.3342131078243255,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8788997530937195,0.5781850218772888,0.5520082712173462,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9463261961936952,0.7115035653114319,0.4992189109325409,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8205851316452026,0.4654500484466553,0.446145236492157,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.6675928831100464,0.2471541315317154,1.1419126987457275,284.9217224121094,284.95001220703125,299.7536926269531,295.88116455078125,297.8327941894531,297.1752624511719,284.9247131347656,1.0,0.699284553527832,0.343303918838501,0.343303918838501,1.0,1.0,-3.571139574050904,0.9066019654273988,2.6645376682281494,0.1018895879387855,0.8931645750999451,0.8931645750999451,0.0,258.2024230957031,263.0,69168.015625,0.0,4172.70556640625,1.0,278.4571533203125,282.9715576171875,298.902099609375,303.4310607910156,293.1499938964844,293.1499938964844,278.75,36374.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738458752632141,1.0,0.0,0.0,3.655683755874634,3.655707836151123,8.917241416384059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.806640625,0.0,1542.303955078125,1895.4371337890625,0.0,3158.88330078125,0.9043399095535278,1.0,0.0,3.0,1.0,0.0
18032820,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7544994950294495,0.3638050556182861,0.3330933749675751,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8748916983604431,0.5762485265731812,0.5502253770828247,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9433150291442872,0.7127823233604431,0.500109851360321,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8173427581787109,0.4642829895019531,0.4451017081737518,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.6646121144294739,0.2463802993297577,1.1389282941818235,284.9801940917969,284.95001220703125,299.7193298339844,295.85650634765625,297.8194274902344,297.1700439453125,284.9770202636719,1.0,0.699995219707489,0.3431132733821869,0.3431132733821869,1.0,1.0,-3.563871145248413,0.9037787914276124,2.660092353820801,0.1006933376193046,0.948741614818573,0.948741614818573,0.0,261.4853210449219,266.0,68741.2109375,0.0,4173.59130859375,1.0,278.7428283691406,283.04998779296875,298.8458251953125,303.26226806640625,293.1499938964844,293.1499938964844,278.45001220703125,35698.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685632348060608,1.0,0.0,0.0,3.819730520248413,3.819756031036377,9.735509820529842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.3505859375,0.0,1727.96484375,1895.4371337890625,0.0,3109.332763671875,0.9446627497673036,1.0,0.0,3.0,1.0,0.0
18032880,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7544994950294495,0.3638050556182861,0.3330933749675751,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8748916983604431,0.5762485265731812,0.5502253770828247,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9433150291442872,0.7127823233604431,0.500109851360321,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8173427581787109,0.4642829895019531,0.4451017081737518,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.6646121144294739,0.2463802993297577,1.1389282941818235,284.9801940917969,284.95001220703125,299.7193298339844,295.85650634765625,297.8194274902344,297.1700439453125,284.9770202636719,1.0,0.699995219707489,0.3431132733821869,0.3431132733821869,1.0,1.0,-3.563871145248413,0.9037787914276124,2.660092353820801,0.1006933376193046,0.948741614818573,0.948741614818573,0.0,261.4853210449219,266.0,68741.2109375,0.0,4173.59130859375,1.0,278.7428283691406,283.04998779296875,298.8458251953125,303.26226806640625,293.1499938964844,293.1499938964844,278.45001220703125,35698.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685632348060608,1.0,0.0,0.0,3.819730520248413,3.819756031036377,9.735509820529842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.3505859375,0.0,1727.96484375,1895.4371337890625,0.0,3109.332763671875,0.9446627497673036,1.0,0.0,3.0,1.0,0.0
18032940,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7507823705673218,0.3619044721126556,0.3316749930381775,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8705146908760071,0.5736701488494873,0.548117458820343,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9397229552268982,0.7131504416465759,0.5006207823753357,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8137043714523315,0.4625743627548218,0.4437858760356903,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6613093614578247,0.2452544271945953,1.1350758075714111,284.91912841796875,284.95001220703125,299.6839904785156,295.8319702148437,297.80145263671875,297.1590881347656,284.9237670898437,1.0,0.7004907131195068,0.3429225981235504,0.3429225981235504,1.0,1.0,-3.55403208732605,0.9001690149307251,2.6538631916046143,0.0993868112564086,0.8893222808837891,0.8893222808837891,0.0,265.0195007324219,269.0,68547.1171875,0.0,4169.228515625,1.0,278.4573059082031,282.9792785644531,298.84478759765625,303.3335876464844,293.1499938964844,293.1499938964844,278.75,36404.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742802143096924,1.0,0.0,0.0,3.61638069152832,3.6164042949676514,8.726529472369293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.845703125,0.0,1499.08447265625,1895.4371337890625,0.0,3162.95654296875,0.896902322769165,1.0,0.0,3.0,1.0,0.0
18033000,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7507823705673218,0.3619044721126556,0.3316749930381775,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8705146908760071,0.5736701488494873,0.548117458820343,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9397229552268982,0.7131504416465759,0.5006207823753357,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8137043714523315,0.4625743627548218,0.4437858760356903,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6613093614578247,0.2452544271945953,1.1350758075714111,284.91912841796875,284.95001220703125,299.6839904785156,295.8319702148437,297.80145263671875,297.1590881347656,284.9237670898437,1.0,0.7004907131195068,0.3429225981235504,0.3429225981235504,1.0,1.0,-3.55403208732605,0.9001690149307251,2.6538631916046143,0.0993868112564086,0.8893222808837891,0.8893222808837891,0.0,265.0195007324219,269.0,68547.1171875,0.0,4169.228515625,1.0,278.4573059082031,282.9792785644531,298.84478759765625,303.3335876464844,293.1499938964844,293.1499938964844,278.75,36404.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742802143096924,1.0,0.0,0.0,3.61638069152832,3.6164042949676514,8.726529472369293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.845703125,0.0,1499.08447265625,1895.4371337890625,0.0,3162.95654296875,0.896902322769165,1.0,0.0,3.0,1.0,0.0
18033060,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.747654378414154,0.3605186343193054,0.3304640352725982,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8667675852775574,0.5716167688369751,0.5462168455123901,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.936872899532318,0.7142460346221924,0.5013728737831116,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8105305433273315,0.4612880051136017,0.442617803812027,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.658433735370636,0.2443252950906753,1.131314039230347,284.9739685058594,284.95001220703125,299.64776611328125,295.8075561523437,297.78826904296875,297.1543273925781,284.97119140625,1.0,0.7009169459342957,0.3428698778152466,0.3428698778152466,1.0,1.0,-3.545259714126587,0.8973140716552734,2.647945642471313,0.0984822586178779,0.9377604722976683,0.9377604722976683,0.0,268.0777282714844,272.0,68128.640625,0.0,4164.783203125,1.0,278.7425842285156,283.052978515625,298.7926940917969,303.1690673828125,293.1499938964844,293.1499938964844,278.45001220703125,35720.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681817054748535,1.0,0.0,0.0,3.7822420597076416,3.7822673320770255,9.54535153141478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.4072265625,0.0,1683.165283203125,1895.4371337890625,0.0,3105.753662109375,0.93622487783432,1.0,0.0,3.0,1.0,0.0
18033120,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.747654378414154,0.3605186343193054,0.3304640352725982,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8667675852775574,0.5716167688369751,0.5462168455123901,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.936872899532318,0.7142460346221924,0.5013728737831116,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8105305433273315,0.4612880051136017,0.442617803812027,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.658433735370636,0.2443252950906753,1.131314039230347,284.9739685058594,284.95001220703125,299.64776611328125,295.8075561523437,297.78826904296875,297.1543273925781,284.97119140625,1.0,0.7009169459342957,0.3428698778152466,0.3428698778152466,1.0,1.0,-3.545259714126587,0.8973140716552734,2.647945642471313,0.0984822586178779,0.9377604722976683,0.9377604722976683,0.0,268.0777282714844,272.0,68128.640625,0.0,4164.783203125,1.0,278.7425842285156,283.052978515625,298.7926940917969,303.1690673828125,293.1499938964844,293.1499938964844,278.45001220703125,35720.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681817054748535,1.0,0.0,0.0,3.7822420597076416,3.7822673320770255,9.54535153141478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.4072265625,0.0,1683.165283203125,1895.4371337890625,0.0,3105.753662109375,0.93622487783432,1.0,0.0,3.0,1.0,0.0
18033180,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7442935109138489,0.35861936211586,0.3290358483791351,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8628086447715759,0.5690494775772095,0.5441068410873413,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.93357515335083,0.7144491672515869,0.5017626285552979,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8070516586303711,0.4595597386360168,0.4412693381309509,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6553906798362732,0.243131935596466,1.1270751953125,284.9120788574219,284.95001220703125,299.6122131347656,295.7842102050781,297.7713928222656,297.14453125,284.9173889160156,1.0,0.7011970281600952,0.3428192436695099,0.3428192436695099,1.0,1.0,-3.534756660461426,0.8939471244812012,2.6408095359802246,0.0975567623972892,0.8770652413368225,0.8770652413368225,0.0,271.3134765625,272.0,67892.75,0.0,4156.8818359375,1.0,278.4587707519531,282.98199462890625,298.7968139648437,303.24853515625,293.1499938964844,293.1499938964844,278.45001220703125,36477.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736234307289124,1.0,0.0,0.0,3.5781171321868896,3.5781404972076416,8.542842806491535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.1806640625,0.0,1458.15673828125,1895.4371337890625,0.0,3156.79736328125,0.8871568441390991,1.0,0.0,3.0,1.0,0.0
18033240,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7441489100456238,0.3585440814495086,0.3289713263511657,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8626391291618347,0.5689457058906555,0.5440127849578857,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9334309697151184,0.7144640684127808,0.5017737150192261,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8068991303443909,0.4594896733760834,0.4412075579166412,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.6552588939666748,0.2430817931890487,1.1268776655197144,284.9184265136719,284.95001220703125,299.6107177734375,295.78326416015625,297.7707214355469,297.1441650390625,284.92401123046875,1.0,0.7012038230895996,0.3428171277046203,0.3428171277046203,1.0,1.0,-3.5342674255371094,0.893791139125824,2.6404762268066406,0.0975121706724166,0.8803720474243164,0.8803720474243164,0.0,271.45050048828125,275.0,67854.5546875,0.0,4156.431640625,1.0,278.45758056640625,282.9887084960937,298.79425048828125,303.2391357421875,293.1499938964844,293.1499938964844,278.75,36430.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873559296131134,1.0,0.0,0.0,3.571367025375366,3.571390390396118,8.510640441272699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.66796875,0.0,1450.58203125,1895.4371337890625,0.0,3156.19580078125,0.8869563341140747,1.0,0.0,3.0,1.0,0.0
18033300,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.742546796798706,0.3578255176544189,0.3282696604728699,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8607378005981445,0.5678814053535461,0.5429491996765137,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.9319103956222534,0.714970052242279,0.5020344853401184,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8051808476448059,0.4588069319725036,0.4405237138271332,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.6537724733352661,0.2425623685121536,1.1245986223220823,284.9697570800781,284.95001220703125,299.5919494628906,295.7711181640625,297.7642517089844,297.1421813964844,284.96600341796875,1.0,0.7013124823570251,0.3427907824516296,0.3427907824516296,1.0,1.0,-3.5288891792297363,0.8920688033103943,2.6368205547332764,0.0969589799642562,0.9187145829200744,0.9187145829200744,0.0,272.99957275390625,275.0,67626.4453125,0.0,4151.7509765625,1.0,278.7011413574219,283.0487365722656,298.7425842285156,303.0432434082031,293.1499938964844,293.1499938964844,278.75,35538.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683460354804993,1.0,0.0,0.0,3.716553688049317,3.716578245162964,9.216670946443628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.6083984375,0.0,1604.9661865234375,1895.4371337890625,0.0,3107.295166015625,0.9204527735710144,1.0,0.0,3.0,1.0,0.0
18033360,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.7411328554153442,0.3570506572723388,0.3276727497577667,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8590362071990967,0.5667644739151001,0.5420023202896118,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.9306306838989258,0.715365469455719,0.5024012327194214,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.8036431074142456,0.4580890238285064,0.4399398267269134,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.6524463891983032,0.2420308887958526,1.122583508491516,284.9688415527344,284.95001220703125,299.572998046875,295.759033203125,297.7574768066406,297.1398010253906,284.967529296875,1.0,0.7014610171318054,0.3427872657775879,0.3427872657775879,1.0,1.0,-3.5243477821350098,0.8906666040420532,2.633681058883667,0.0965951830148696,0.9240860342979432,0.9240860342979432,0.0,274.4323425292969,278.0,67416.1796875,0.0,4148.548828125,1.0,278.7421569824219,283.0589294433594,298.742919921875,303.07550048828125,293.1499938964844,293.1499938964844,278.45001220703125,35778.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672650456428528,1.0,0.0,0.0,3.734339714050293,3.73436450958252,9.305097705691878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11025.8740234375,0.0,1627.3428955078125,1895.4371337890625,0.0,3097.154541015625,0.9249280691146852,1.0,0.0,3.0,1.0,0.0
18033420,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7377451062202454,0.3549979031085968,0.3261024951934814,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8550631403923035,0.5639940500259399,0.5396968126296997,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9272515177726746,0.7154203057289124,0.5026835799217224,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7999843955039978,0.4562000036239624,0.4384371340274811,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.6493497490882874,0.2406831234693527,1.1176539659500122,284.9179382324219,284.95001220703125,299.53466796875,295.7348937988281,297.7401428222656,297.1302490234375,284.9245910644531,1.0,0.7016021013259888,0.3427802324295044,0.3427802324295044,1.0,1.0,-3.512293100357056,0.8869617581367493,2.625331401824951,0.0956763252615928,0.8699303269386292,0.8699303269386292,0.0,277.7476501464844,281.0,67102.828125,0.0,4137.13427734375,1.0,278.4579162597656,282.99908447265625,298.7453308105469,303.14385986328125,293.1499938964844,293.1499938964844,278.75,36466.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872489333152771,1.0,0.0,0.0,3.5218873023986816,3.5219101905822754,8.276452376776433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.7294921875,0.0,1398.617919921875,1895.4371337890625,0.0,3146.160400390625,0.8757173418998718,1.0,0.0,3.0,1.0,0.0
18033480,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7377451062202454,0.3549979031085968,0.3261024951934814,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8550631403923035,0.5639940500259399,0.5396968126296997,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9272515177726746,0.7154203057289124,0.5026835799217224,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7999843955039978,0.4562000036239624,0.4384371340274811,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.6493497490882874,0.2406831234693527,1.1176539659500122,284.9179382324219,284.95001220703125,299.53466796875,295.7348937988281,297.7401428222656,297.1302490234375,284.9245910644531,1.0,0.7016021013259888,0.3427802324295044,0.3427802324295044,1.0,1.0,-3.512293100357056,0.8869617581367493,2.625331401824951,0.0956763252615928,0.8699303269386292,0.8699303269386292,0.0,277.7476501464844,281.0,67102.828125,0.0,4137.13427734375,1.0,278.4579162597656,282.99908447265625,298.7453308105469,303.14385986328125,293.1499938964844,293.1499938964844,278.75,36466.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872489333152771,1.0,0.0,0.0,3.5218873023986816,3.5219101905822754,8.276452376776433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.7294921875,0.0,1398.617919921875,1895.4371337890625,0.0,3146.160400390625,0.8757173418998718,1.0,0.0,3.0,1.0,0.0
18033540,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.7347828149795532,0.3534061312675476,0.324715256690979,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8515536189079285,0.56169193983078,0.5375725626945496,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9244582653045654,0.7161319255828857,0.5031781792640686,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.7967382073402405,0.4546924531459808,0.4370689690113067,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.6465723514556885,0.2395211458206176,1.112865686416626,284.9682006835937,284.95001220703125,299.4958190917969,295.7108459472656,297.7268981933594,297.126220703125,284.96441650390625,1.0,0.7017245292663574,0.3427731990814209,0.3427731990814209,1.0,1.0,-3.5012552738189697,0.8835697770118713,2.617685556411743,0.0947431921958923,0.9132227897644044,0.9132227897644044,0.0,280.7118530273437,284.0,66778.953125,0.0,4126.29833984375,1.0,278.7419128417969,283.0655212402344,298.69390869140625,302.982177734375,293.1499938964844,293.1499938964844,278.45001220703125,35721.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659933805465698,1.0,0.0,0.0,3.696896553039551,3.696920871734619,9.11943402570614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.52734375,0.0,1583.8631591796875,1895.4371337890625,0.0,3085.224365234375,0.9164698123931884,1.0,0.0,3.0,1.0,0.0
18033600,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.7347828149795532,0.3534061312675476,0.324715256690979,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8515536189079285,0.56169193983078,0.5375725626945496,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9244582653045654,0.7161319255828857,0.5031781792640686,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.7967382073402405,0.4546924531459808,0.4370689690113067,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.6465723514556885,0.2395211458206176,1.112865686416626,284.9682006835937,284.95001220703125,299.4958190917969,295.7108459472656,297.7268981933594,297.126220703125,284.96441650390625,1.0,0.7017245292663574,0.3427731990814209,0.3427731990814209,1.0,1.0,-3.5012552738189697,0.8835697770118713,2.617685556411743,0.0947431921958923,0.9132227897644044,0.9132227897644044,0.0,280.7118530273437,284.0,66778.953125,0.0,4126.29833984375,1.0,278.7419128417969,283.0655212402344,298.69390869140625,302.982177734375,293.1499938964844,293.1499938964844,278.45001220703125,35721.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659933805465698,1.0,0.0,0.0,3.696896553039551,3.696920871734619,9.11943402570614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.52734375,0.0,1583.8631591796875,1895.4371337890625,0.0,3085.224365234375,0.9164698123931884,1.0,0.0,3.0,1.0,0.0
18033660,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7314644455909729,0.3512682616710663,0.3230680823326111,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8477048277854919,0.5588129162788391,0.5351644158363342,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9211333394050598,0.7160031199455261,0.5033354759216309,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7931252717971802,0.4527066946029663,0.4354745745658874,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6435368657112122,0.2380700856447219,1.107468605041504,284.9159240722656,284.95001220703125,299.4565124511719,295.6868591308594,297.709716796875,297.1170959472656,284.92144775390625,1.0,0.7017401456832886,0.3428234755992889,0.3428234755992889,1.0,1.0,-3.48816180229187,0.8797174692153931,2.6084442138671875,0.0939076766371727,0.8584380149841309,0.8584380149841309,0.0,284.0016174316406,272.0,66387.5625,0.0,4112.12939453125,1.0,278.45855712890625,283.0062255859375,298.6969909667969,303.04937744140625,293.1499938964844,293.1499938964844,278.75,36461.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711569309234619,1.0,0.0,0.0,3.479562520980835,3.4795851707458496,8.078720838966547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.2578125,0.0,1354.97802734375,1895.4371337890625,0.0,3133.663330078125,0.8655721545219421,1.0,0.0,3.0,1.0,0.0
18033720,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7314644455909729,0.3512682616710663,0.3230680823326111,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8477048277854919,0.5588129162788391,0.5351644158363342,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9211333394050598,0.7160031199455261,0.5033354759216309,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7931252717971802,0.4527066946029663,0.4354745745658874,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6435368657112122,0.2380700856447219,1.107468605041504,284.9159240722656,284.95001220703125,299.4565124511719,295.6868591308594,297.709716796875,297.1170959472656,284.92144775390625,1.0,0.7017401456832886,0.3428234755992889,0.3428234755992889,1.0,1.0,-3.48816180229187,0.8797174692153931,2.6084442138671875,0.0939076766371727,0.8584380149841309,0.8584380149841309,0.0,284.0016174316406,272.0,66387.5625,0.0,4112.12939453125,1.0,278.45855712890625,283.0062255859375,298.6969909667969,303.04937744140625,293.1499938964844,293.1499938964844,278.75,36461.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711569309234619,1.0,0.0,0.0,3.479562520980835,3.4795851707458496,8.078720838966547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.2578125,0.0,1354.97802734375,1895.4371337890625,0.0,3133.663330078125,0.8655721545219421,1.0,0.0,3.0,1.0,0.0
18033780,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.7321491241455078,0.3495959937572479,0.321344792842865,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8487088680267334,0.5563944578170776,0.5326582789421082,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9242517948150636,0.7165203094482422,0.5034942626953125,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.7943219542503357,0.4511001110076904,0.4337395131587982,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.6440531611442566,0.2368127256631851,1.100941777229309,284.9661560058594,284.95001220703125,299.4169006347656,295.6629638671875,297.6965026855469,297.1133728027344,284.96099853515625,1.0,0.6976087093353271,0.3428737223148346,0.3428737223148346,1.0,1.0,-3.4733290672302246,0.8753374814987183,2.597991466522217,0.0928895696997642,0.9007324576377868,0.9007324576377868,0.0,279.9239807128906,260.0,66021.5234375,0.0,4049.8701171875,1.0,278.7414855957031,283.0733642578125,298.6448974609375,302.8836364746094,293.1499938964844,293.1499938964844,278.45001220703125,35704.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644643425941467,1.0,0.0,0.0,3.649905443191528,3.64992928504944,8.889073228601774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.2548828125,0.0,1530.8555908203125,1895.4371337890625,0.0,3070.880615234375,0.9057374000549316,1.0,0.0,3.0,1.0,0.0
18033840,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.7321491241455078,0.3495959937572479,0.321344792842865,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8487088680267334,0.5563944578170776,0.5326582789421082,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9242517948150636,0.7165203094482422,0.5034942626953125,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.7943219542503357,0.4511001110076904,0.4337395131587982,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.6440531611442566,0.2368127256631851,1.100941777229309,284.9661560058594,284.95001220703125,299.4169006347656,295.6629638671875,297.6965026855469,297.1133728027344,284.96099853515625,1.0,0.6976087093353271,0.3428737223148346,0.3428737223148346,1.0,1.0,-3.4733290672302246,0.8753374814987183,2.597991466522217,0.0928895696997642,0.9007324576377868,0.9007324576377868,0.0,279.9239807128906,260.0,66021.5234375,0.0,4049.8701171875,1.0,278.7414855957031,283.0733642578125,298.6448974609375,302.8836364746094,293.1499938964844,293.1499938964844,278.45001220703125,35704.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644643425941467,1.0,0.0,0.0,3.649905443191528,3.64992928504944,8.889073228601774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.2548828125,0.0,1530.8555908203125,1895.4371337890625,0.0,3070.880615234375,0.9057374000549316,1.0,0.0,3.0,1.0,0.0
18033900,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.7332590818405151,0.3485064208507538,0.3203740119934082,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8501711487770081,0.5549119114875793,0.5312823057174683,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9270719289779664,0.7163547277450562,0.5034351348876953,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.7958769798278809,0.4500780701637268,0.432768851518631,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.6450291872024536,0.2360721826553344,1.0973366498947144,284.92401123046875,284.95001220703125,299.39697265625,295.6510314941406,297.6879272460937,297.1089782714844,284.9309997558594,1.0,0.6947697401046753,0.3428988456726074,0.3428988456726074,1.0,1.0,-3.4649364948272705,0.8728448748588562,2.592091560363769,0.0923493057489395,0.8628152012825012,0.8628152012825012,0.0,276.3771057128906,260.0,65703.78125,0.0,4007.513427734375,1.0,278.5002746582031,283.0316467285156,298.6724853515625,303.0206298828125,293.1499938964844,293.1499938964844,278.45001220703125,36597.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690325617790222,1.0,0.0,0.0,3.46308708190918,3.4631094932556152,8.002398317330517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.9462890625,0.0,1339.22998046875,1895.4371337890625,0.0,3113.735107421875,0.8650039434432983,1.0,0.0,3.0,1.0,0.0
