time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18033960,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.7346194982528687,0.34747514128685,0.319291353225708,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8519700169563293,0.5534758567810059,0.5297736525535583,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9303357601165771,0.7162763476371765,0.5032492280006409,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7977567911148071,0.4490888118743896,0.4316818118095398,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.646242082118988,0.2353406101465225,1.0933561325073242,284.9219055175781,284.95001220703125,299.37701416015625,295.6391296386719,297.6799621582031,297.1053161621094,284.9286804199219,1.0,0.6915349364280701,0.342976838350296,0.342976838350296,1.0,1.0,-3.455501079559326,0.8701879382133484,2.585313081741333,0.0918212234973907,0.8508613109588623,0.8508613109588623,0.0,272.2655639648437,248.0,65425.98046875,0.0,3959.390380859375,1.0,278.4588623046875,283.0264892578125,298.6476745605469,302.9391174316406,293.1499938964844,293.1499938964844,278.75,36446.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693548440933228,1.0,0.0,0.0,3.414133310317993,3.4141552448272705,7.777754831295169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.8828125,0.0,1289.37451171875,1895.4371337890625,0.0,3116.758544921875,0.8527328968048096,1.0,0.0,3.0,1.0,0.0
18034020,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.7387377619743347,0.3458373248577118,0.31738942861557,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.8572014570236206,0.5510333180427551,0.5270231366157532,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.938965141773224,0.7166863083839417,0.5031728744506836,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8030939698219299,0.4474771320819855,0.4297188818454742,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.6498900651931763,0.2340988367795944,1.0858192443847656,284.9625244140625,284.95001220703125,299.3370056152344,295.6153259277344,297.6676330566406,297.1027526855469,284.95819091796875,1.0,0.6844505667686462,0.3431327939033508,0.3431327939033508,1.0,1.0,-3.4383840560913086,0.8654279708862305,2.572956085205078,0.0908854678273201,0.8855803608894348,0.8855803608894348,0.0,262.37890625,236.0,65070.06640625,0.0,3858.453369140625,1.0,278.7409973144531,283.08428955078125,298.5955505371094,302.77490234375,293.1499938964844,293.1499938964844,279.04998779296875,35745.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862300455570221,1.0,0.0,0.0,3.586277484893799,3.586300849914551,8.581852739553142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.689453125,0.0,1461.54833984375,1895.4371337890625,0.0,3050.58203125,0.8911824822425842,1.0,0.0,3.0,1.0,0.0
18034080,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.7387377619743347,0.3458373248577118,0.31738942861557,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.8572014570236206,0.5510333180427551,0.5270231366157532,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.938965141773224,0.7166863083839417,0.5031728744506836,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8030939698219299,0.4474771320819855,0.4297188818454742,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.6498900651931763,0.2340988367795944,1.0858192443847656,284.9625244140625,284.95001220703125,299.3370056152344,295.6153259277344,297.6676330566406,297.1027526855469,284.95819091796875,1.0,0.6844505667686462,0.3431327939033508,0.3431327939033508,1.0,1.0,-3.4383840560913086,0.8654279708862305,2.572956085205078,0.0908854678273201,0.8855803608894348,0.8855803608894348,0.0,262.37890625,236.0,65070.06640625,0.0,3858.453369140625,1.0,278.7409973144531,283.08428955078125,298.5955505371094,302.77490234375,293.1499938964844,293.1499938964844,279.04998779296875,35745.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862300455570221,1.0,0.0,0.0,3.586277484893799,3.586300849914551,8.581852739553142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.689453125,0.0,1461.54833984375,1895.4371337890625,0.0,3050.58203125,0.8911824822425842,1.0,0.0,3.0,1.0,0.0
18034140,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7440391182899475,0.3442749679088592,0.3156120181083679,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8638674020767212,0.5486723184585571,0.5244102478027344,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.949112594127655,0.717110812664032,0.5031858086585999,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8096839189529419,0.4459565579891205,0.4278847873210907,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6546609401702881,0.232945829629898,1.0786988735198977,284.9945983886719,284.95001220703125,299.2969055175781,295.5915832519531,297.6560363769531,297.1011657714844,284.9920654296875,1.0,0.6769059300422668,0.3432887494564056,0.3432887494564056,1.0,1.0,-3.422349452972412,0.8609904050827026,2.561359167098999,0.0900707691907882,0.9352964162826538,0.9352964162826538,0.0,251.41064453125,224.0,64401.94921875,0.0,3754.767333984375,1.0,279.0419311523437,283.14910888671875,298.58038330078125,302.7064514160156,293.1499938964844,293.1499938964844,278.75,35629.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857993483543396,1.0,0.0,0.0,3.753428936004639,3.753453969955444,9.400473004461674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.55859375,0.0,1648.461181640625,1895.4371337890625,0.0,3010.187744140625,0.9309914112091064,1.0,0.0,3.0,1.0,0.0
18034200,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7440391182899475,0.3442749679088592,0.3156120181083679,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8638674020767212,0.5486723184585571,0.5244102478027344,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.949112594127655,0.717110812664032,0.5031858086585999,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8096839189529419,0.4459565579891205,0.4278847873210907,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6546609401702881,0.232945829629898,1.0786988735198977,284.9945983886719,284.95001220703125,299.2969055175781,295.5915832519531,297.6560363769531,297.1011657714844,284.9920654296875,1.0,0.6769059300422668,0.3432887494564056,0.3432887494564056,1.0,1.0,-3.422349452972412,0.8609904050827026,2.561359167098999,0.0900707691907882,0.9352964162826538,0.9352964162826538,0.0,251.41064453125,224.0,64401.94921875,0.0,3754.767333984375,1.0,279.0419311523437,283.14910888671875,298.58038330078125,302.7064514160156,293.1499938964844,293.1499938964844,278.75,35629.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857993483543396,1.0,0.0,0.0,3.753428936004639,3.753453969955444,9.400473004461674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.55859375,0.0,1648.461181640625,1895.4371337890625,0.0,3010.187744140625,0.9309914112091064,1.0,0.0,3.0,1.0,0.0
18034260,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.7493752241134644,0.3420729041099548,0.3133956491947174,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8707107305526733,0.5456125140190125,0.5213003754615784,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9589248895645142,0.7165308594703674,0.502642810344696,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8160712718963623,0.4438470900058746,0.4256417453289032,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.659562885761261,0.2314495593309402,1.0705327987670898,284.9194641113281,284.95001220703125,299.2568359375,295.5679016113281,297.6396789550781,297.0931091308594,284.92547607421875,1.0,0.6688661575317383,0.3435408771038055,0.3435408771038055,1.0,1.0,-3.4027767181396484,0.8557417988777161,2.547034978866577,0.0892978087067604,0.8715472221374512,0.8715472221374512,0.0,240.4938201904297,212.0,64073.17578125,0.0,3643.786376953125,1.0,278.7577514648437,283.0696716308594,298.5848083496094,302.7873840332031,293.1499938964844,293.1499938964844,279.04998779296875,36488.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649349212646484,1.0,0.0,0.0,3.5415852069854736,3.5416083335876465,8.369291322196659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.1103515625,0.0,1419.4134521484375,1895.4371337890625,0.0,3075.294921875,0.8794165253639221,1.0,0.0,3.0,1.0,0.0
18034320,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.7493752241134644,0.3420729041099548,0.3133956491947174,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8707107305526733,0.5456125140190125,0.5213003754615784,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9589248895645142,0.7165308594703674,0.502642810344696,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8160712718963623,0.4438470900058746,0.4256417453289032,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.659562885761261,0.2314495593309402,1.0705327987670898,284.9194641113281,284.95001220703125,299.2568359375,295.5679016113281,297.6396789550781,297.0931091308594,284.92547607421875,1.0,0.6688661575317383,0.3435408771038055,0.3435408771038055,1.0,1.0,-3.4027767181396484,0.8557417988777161,2.547034978866577,0.0892978087067604,0.8715472221374512,0.8715472221374512,0.0,240.4938201904297,212.0,64073.17578125,0.0,3643.786376953125,1.0,278.7577514648437,283.0696716308594,298.5848083496094,302.7873840332031,293.1499938964844,293.1499938964844,279.04998779296875,36488.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649349212646484,1.0,0.0,0.0,3.5415852069854736,3.5416083335876465,8.369291322196659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.1103515625,0.0,1419.4134521484375,1895.4371337890625,0.0,3075.294921875,0.8794165253639221,1.0,0.0,3.0,1.0,0.0
18034380,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7559757828712463,0.340389221906662,0.3113774955272674,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8789937496185303,0.5430656671524048,0.5183712244033813,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9697182178497314,0.7167013883590698,0.5023326873779297,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8234484791755676,0.4421543776988983,0.4235269427299499,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.6655255556106567,0.2301630675792694,1.06248676776886,284.9728088378906,284.95001220703125,299.2168884277344,295.5442810058594,297.627685546875,297.0907592773437,284.9691162109375,1.0,0.6605753898620605,0.343792974948883,0.343792974948883,1.0,1.0,-3.38422966003418,0.8508107662200928,2.533418893814087,0.0885052159428596,0.9194294810295104,0.9194294810295104,0.0,228.93638610839844,200.0,63602.5625,0.0,3532.71923828125,1.0,279.04205322265625,283.1405944824219,298.52642822265625,302.6111755371094,293.1499938964844,293.1499938964844,278.75,35709.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580601215362549,1.0,0.0,0.0,3.714901924133301,3.714926481246948,9.208480946654164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.5478515625,0.0,1604.3709716796875,1895.4371337890625,0.0,3010.81298828125,0.9210242629051208,1.0,0.0,3.0,1.0,0.0
18034440,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7559757828712463,0.340389221906662,0.3113774955272674,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8789937496185303,0.5430656671524048,0.5183712244033813,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9697182178497314,0.7167013883590698,0.5023326873779297,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8234484791755676,0.4421543776988983,0.4235269427299499,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.6655255556106567,0.2301630675792694,1.06248676776886,284.9728088378906,284.95001220703125,299.2168884277344,295.5442810058594,297.627685546875,297.0907592773437,284.9691162109375,1.0,0.6605753898620605,0.343792974948883,0.343792974948883,1.0,1.0,-3.38422966003418,0.8508107662200928,2.533418893814087,0.0885052159428596,0.9194294810295104,0.9194294810295104,0.0,228.93638610839844,200.0,63602.5625,0.0,3532.71923828125,1.0,279.04205322265625,283.1405944824219,298.52642822265625,302.6111755371094,293.1499938964844,293.1499938964844,278.75,35709.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580601215362549,1.0,0.0,0.0,3.714901924133301,3.714926481246948,9.208480946654164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.5478515625,0.0,1604.3709716796875,1895.4371337890625,0.0,3010.81298828125,0.9210242629051208,1.0,0.0,3.0,1.0,0.0
18034500,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7594838738441467,0.3392730951309204,0.3103181719779968,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8833844065666199,0.5415033102035522,0.516851007938385,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9750130772590636,0.7163254022598267,0.5020878911018372,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8272894620895386,0.4410730302333832,0.4224296808242798,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6687139272689819,0.2293956279754638,1.058398962020874,284.91070556640625,284.95001220703125,299.1969909667969,295.532470703125,297.6196594238281,297.0869140625,284.9193420410156,1.0,0.6563577651977539,0.343919038772583,0.343919038772583,1.0,1.0,-3.3746016025543213,0.8482283353805542,2.526373147964477,0.088146261870861,0.8683122992515564,0.8683122992515564,0.0,223.1912536621093,200.0,63336.30078125,0.0,3476.9716796875,1.0,278.7977905273437,283.0807189941406,298.5563659667969,302.7565002441406,293.1499938964844,293.1499938964844,278.75,36769.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629322648048401,1.0,0.0,0.0,3.525932788848877,3.5259556770324707,8.295476732200768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.876953125,0.0,1405.03369140625,1895.4371337890625,0.0,3056.5087890625,0.8764493465423584,1.0,0.0,3.0,1.0,0.0
18034560,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7630009055137634,0.3382169306278229,0.3091472685337066,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8878019452095032,0.539993166923523,0.5152011513710022,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9800820350646972,0.7160493731498718,0.5017074942588806,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8311324119567871,0.4400266706943512,0.421220600605011,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6719128489494324,0.2286326289176941,1.0539840459823608,284.9088439941406,284.95001220703125,299.1771545410156,295.52069091796875,297.6122131347656,297.0837097167969,284.9125061035156,1.0,0.6520410776138306,0.3440900146961212,0.3440900146961212,1.0,1.0,-3.363987445831299,0.84546959400177,2.5185179710388184,0.0877734720706939,0.8562272787094116,0.8562272787094116,0.0,217.5209808349609,188.0,63201.64453125,0.0,3419.674560546875,1.0,278.7580871582031,283.0712280273437,298.5301208496094,302.67547607421875,293.1499938964844,293.1499938964844,279.04998779296875,36496.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632158041000366,1.0,0.0,0.0,3.4935073852539062,3.493529796600342,8.14360305412265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.3818359375,0.0,1369.48828125,1895.4371337890625,0.0,3059.16845703125,0.8671772480010986,1.0,0.0,3.0,1.0,0.0
18034620,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7715318202972412,0.3365316390991211,0.3071286082267761,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8982407450675964,0.5374140739440918,0.5122411251068115,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9908726215362548,0.716091513633728,0.5013142824172974,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8402053117752075,0.4383068978786468,0.4190773069858551,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.6795586943626404,0.2273188829421997,1.0457777976989746,284.9651794433594,284.95001220703125,299.1377258300781,295.49713134765625,297.60089111328125,297.0819091796875,284.9603881835937,1.0,0.6433902382850647,0.3444319665431976,0.3444319665431976,1.0,1.0,-3.34507703781128,0.8406741619110107,2.504402875900269,0.0871993005275726,0.901802897453308,0.901802897453308,0.0,205.6916961669922,176.0,62684.7578125,0.0,3308.570068359375,1.0,279.04156494140625,283.146484375,298.4751892089844,302.4998779296875,293.1499938964844,293.1499938964844,278.75,35722.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555552363395691,1.0,0.0,0.0,3.6561806201934814,3.65620470046997,8.919665788198472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.1572265625,0.0,1537.973876953125,1895.4371337890625,0.0,2987.326904296875,0.9068208932876588,1.0,0.0,3.0,1.0,0.0
18034680,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7715318202972412,0.3365316390991211,0.3071286082267761,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8982407450675964,0.5374140739440918,0.5122411251068115,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9908726215362548,0.716091513633728,0.5013142824172974,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8402053117752075,0.4383068978786468,0.4190773069858551,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.6795586943626404,0.2273188829421997,1.0457777976989746,284.9651794433594,284.95001220703125,299.1377258300781,295.49713134765625,297.60089111328125,297.0819091796875,284.9603881835937,1.0,0.6433902382850647,0.3444319665431976,0.3444319665431976,1.0,1.0,-3.34507703781128,0.8406741619110107,2.504402875900269,0.0871993005275726,0.901802897453308,0.901802897453308,0.0,205.6916961669922,176.0,62684.7578125,0.0,3308.570068359375,1.0,279.04156494140625,283.146484375,298.4751892089844,302.4998779296875,293.1499938964844,293.1499938964844,278.75,35722.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555552363395691,1.0,0.0,0.0,3.6561806201934814,3.65620470046997,8.919665788198472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.1572265625,0.0,1537.973876953125,1895.4371337890625,0.0,2987.326904296875,0.9068208932876588,1.0,0.0,3.0,1.0,0.0
18034740,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7802703380584717,0.3343623280525207,0.304915577173233,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.909089207649231,0.5343174338340759,0.5090628862380981,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9990000128746032,0.7153586149215698,0.4990836381912231,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8495967984199524,0.4361584484577179,0.4167655706405639,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.68740314245224,0.2257679402828216,1.0372402667999268,284.918701171875,284.95001220703125,299.09869384765625,295.4736022949219,297.58612060546875,297.0755310058594,284.9260559082031,1.0,0.634475827217102,0.344773918390274,0.344773918390274,1.0,1.0,-3.32289981842041,0.8348429799079895,2.488056898117065,0.0865634903311729,0.8489150404930115,0.8489150404930115,0.0,194.42637634277344,164.0,62052.93359375,0.0,3194.531982421875,1.0,278.7587280273437,283.1007385253906,298.4813232421875,302.55523681640625,293.1499938964844,293.1499938964844,279.04998779296875,36503.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604347705841064,1.0,0.0,0.0,3.4057557582855225,3.4057776927948,7.73963222400198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.6630859375,0.0,1281.546630859375,1895.4371337890625,0.0,3033.082763671875,0.850561797618866,1.0,0.0,3.0,1.0,0.0
18034800,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7802703380584717,0.3343623280525207,0.304915577173233,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.909089207649231,0.5343174338340759,0.5090628862380981,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9990000128746032,0.7153586149215698,0.4990836381912231,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8495967984199524,0.4361584484577179,0.4167655706405639,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.68740314245224,0.2257679402828216,1.0372402667999268,284.918701171875,284.95001220703125,299.09869384765625,295.4736022949219,297.58612060546875,297.0755310058594,284.9260559082031,1.0,0.634475827217102,0.344773918390274,0.344773918390274,1.0,1.0,-3.32289981842041,0.8348429799079895,2.488056898117065,0.0865634903311729,0.8489150404930115,0.8489150404930115,0.0,194.42637634277344,164.0,62052.93359375,0.0,3194.531982421875,1.0,278.7587280273437,283.1007385253906,298.4813232421875,302.55523681640625,293.1499938964844,293.1499938964844,279.04998779296875,36503.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604347705841064,1.0,0.0,0.0,3.4057557582855225,3.4057776927948,7.73963222400198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.6630859375,0.0,1281.546630859375,1895.4371337890625,0.0,3033.082763671875,0.850561797618866,1.0,0.0,3.0,1.0,0.0
18034860,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7876587510108948,0.3325780034065246,0.3029410243034363,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9188482761383056,0.5316110849380493,0.5061258673667908,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9990000128746032,0.7176849842071533,0.4828409254550934,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8576282262802124,0.4343157410621643,0.4146502017974853,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.6938768625259399,0.2243567556142807,1.02923583984375,284.9586486816406,284.95001220703125,299.06011962890625,295.4501342773437,297.5805358886719,297.0817565917969,284.9542236328125,1.0,0.6243211030960083,0.3452014923095703,0.3452014923095703,1.0,1.0,-3.2852816581726074,0.8244611024856567,2.460820436477661,0.0847032591700553,0.8806771636009216,0.8806771636009216,0.0,184.74624633789065,152.0,61326.0625,0.0,3057.287841796875,1.0,279.0408935546875,283.16064453125,298.4242248535156,302.3697204589844,293.1499938964844,293.1499938964844,279.3500061035156,35787.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520969748497009,1.0,0.0,0.0,3.5636208057403564,3.5636439323425293,8.473761567984184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.5859375,0.0,1437.6239013671875,1895.4371337890625,0.0,2954.915283203125,0.8862977623939514,1.0,0.0,3.0,1.0,0.0
18034920,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7876587510108948,0.3325780034065246,0.3029410243034363,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9188482761383056,0.5316110849380493,0.5061258673667908,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9990000128746032,0.7176849842071533,0.4828409254550934,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8576282262802124,0.4343157410621643,0.4146502017974853,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.6938768625259399,0.2243567556142807,1.02923583984375,284.9586486816406,284.95001220703125,299.06011962890625,295.4501342773437,297.5805358886719,297.0817565917969,284.9542236328125,1.0,0.6243211030960083,0.3452014923095703,0.3452014923095703,1.0,1.0,-3.2852816581726074,0.8244611024856567,2.460820436477661,0.0847032591700553,0.8806771636009216,0.8806771636009216,0.0,184.74624633789065,152.0,61326.0625,0.0,3057.287841796875,1.0,279.0408935546875,283.16064453125,298.4242248535156,302.3697204589844,293.1499938964844,293.1499938964844,279.3500061035156,35787.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520969748497009,1.0,0.0,0.0,3.5636208057403564,3.5636439323425293,8.473761567984184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.5859375,0.0,1437.6239013671875,1895.4371337890625,0.0,2954.915283203125,0.8862977623939514,1.0,0.0,3.0,1.0,0.0
18034980,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7967815399169922,0.3308701515197754,0.3010914325714111,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9311232566833496,0.5289857983589172,0.5033278465270996,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9990000128746032,0.7228996753692627,0.4640558063983917,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8675755858421326,0.4325346648693084,0.4126409590244293,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7018718123435974,0.2230367660522461,1.0216401815414429,284.986572265625,284.95001220703125,299.02215576171875,295.4267272949219,297.58465576171875,297.10089111328125,284.9847412109375,1.0,0.6134061217308044,0.3456290960311889,0.3456290960311889,1.0,1.0,-3.2455544471740723,0.8133929967880249,2.432161569595337,0.0825555250048637,0.9231790900230408,0.9231790900230408,0.0,174.32725524902344,140.0,60218.59375,0.0,2914.356201171875,1.0,279.3417053222656,283.2263488769531,298.40576171875,302.27203369140625,293.1499938964844,293.1499938964844,279.04998779296875,35704.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456977605819702,1.0,0.0,0.0,3.709666252136232,3.709690809249878,9.182543294627976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.990234375,0.0,1598.3250732421875,1895.4371337890625,0.0,2894.992431640625,0.9211329221725464,1.0,0.0,3.0,1.0,0.0
18035040,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7967815399169922,0.3308701515197754,0.3010914325714111,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9311232566833496,0.5289857983589172,0.5033278465270996,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9990000128746032,0.7228996753692627,0.4640558063983917,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8675755858421326,0.4325346648693084,0.4126409590244293,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7018718123435974,0.2230367660522461,1.0216401815414429,284.986572265625,284.95001220703125,299.02215576171875,295.4267272949219,297.58465576171875,297.10089111328125,284.9847412109375,1.0,0.6134061217308044,0.3456290960311889,0.3456290960311889,1.0,1.0,-3.2455544471740723,0.8133929967880249,2.432161569595337,0.0825555250048637,0.9231790900230408,0.9231790900230408,0.0,174.32725524902344,140.0,60218.59375,0.0,2914.356201171875,1.0,279.3417053222656,283.2263488769531,298.40576171875,302.27203369140625,293.1499938964844,293.1499938964844,279.04998779296875,35704.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456977605819702,1.0,0.0,0.0,3.709666252136232,3.709690809249878,9.182543294627976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.990234375,0.0,1598.3250732421875,1895.4371337890625,0.0,2894.992431640625,0.9211329221725464,1.0,0.0,3.0,1.0,0.0
18035100,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8016291856765747,0.3297010362148285,0.300027459859848,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9376845955848694,0.5273339748382568,0.5017730593681335,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.7256827354431152,0.4543092846870422,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8729711174964905,0.4313524961471557,0.4115015566349029,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7061589360237122,0.2222381085157394,1.0176000595092771,284.9082336425781,284.95001220703125,299.00341796875,295.4150085449219,297.5860595703125,297.109619140625,284.9181213378906,1.0,0.6076988577842712,0.3458428680896759,0.3458428680896759,1.0,1.0,-3.224461317062378,0.8074578046798706,2.417003631591797,0.081381119787693,0.8631777763366699,0.8631777763366699,0.0,169.04714965820312,140.0,59824.91015625,0.0,2841.148681640625,1.0,279.0985107421875,283.15411376953125,298.4403076171875,302.4199523925781,293.1499938964844,293.1499938964844,279.04998779296875,36907.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510029315948486,1.0,0.0,0.0,3.5139622688293457,3.5139851570129395,8.239246653829468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.67578125,0.0,1393.5594482421875,1895.4371337890625,0.0,2944.665283203125,0.8725641369819641,1.0,0.0,3.0,1.0,0.0
18035160,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8065873980522156,0.3285981118679046,0.2988403141498565,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.944360375404358,0.5257354378700256,0.5000697374343872,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.7288442850112915,0.4444206655025482,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8785738945007324,0.4301964044570923,0.4102242290973663,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7105229496955872,0.2214492410421371,1.0132079124450684,284.9034423828125,284.95001220703125,298.9848327636719,295.4033203125,297.5888977050781,297.1197509765625,284.9062194824219,1.0,0.6018147468566895,0.3462786376476288,0.3462786376476288,1.0,1.0,-3.2022793292999268,0.8017797470092773,2.4004995822906494,0.0806733965873718,0.8492283225059509,0.8492283225059509,0.0,163.7567596435547,143.0,59588.2890625,0.0,2766.541015625,1.0,279.0582580566406,283.1416931152344,298.4121398925781,302.3324279785156,293.1499938964844,293.1499938964844,279.3500061035156,36582.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511253595352173,1.0,0.0,0.0,3.4783880710601807,3.478410482406616,8.073267849795229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.68359375,0.0,1354.6419677734375,1895.4371337890625,0.0,2945.81201171875,0.8625591397285461,1.0,0.0,3.0,1.0,0.0
18035220,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.8117377161979675,0.3268522918224334,0.2969906628131866,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9513031244277954,0.5230249762535095,0.4972161650657654,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.9990000128746032,0.7354637980461121,0.4332685172557831,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8846752047538757,0.4282827377319336,0.4081346094608307,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.7148881554603577,0.2201338857412338,1.0060855150222778,284.9681091308594,284.95001220703125,298.9482727050781,295.3799743652344,297.59783935546875,297.1434326171875,284.9630432128906,1.0,0.5948300361633301,0.3471501767635345,0.3471501767635345,1.0,1.0,-3.1721158027648926,0.7949051260948181,2.3772106170654297,0.080274149775505,0.8993344306945801,0.8993344306945801,0.0,157.68429565429688,161.0,58935.22265625,0.0,2672.691162109375,1.0,279.34136962890625,283.2258605957031,298.3515014648437,302.1370544433594,293.1499938964844,293.1499938964844,279.6499938964844,35688.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419166803359985,1.0,0.0,0.0,3.634287118911743,3.634310960769653,8.813162821752485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.1015625,0.0,1513.4342041015625,1895.4371337890625,0.0,2859.6279296875,0.9028597474098206,1.0,0.0,3.0,1.0,0.0
18035280,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.8117377161979675,0.3268522918224334,0.2969906628131866,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9513031244277954,0.5230249762535095,0.4972161650657654,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.9990000128746032,0.7354637980461121,0.4332685172557831,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8846752047538757,0.4282827377319336,0.4081346094608307,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.7148881554603577,0.2201338857412338,1.0060855150222778,284.9681091308594,284.95001220703125,298.9482727050781,295.3799743652344,297.59783935546875,297.1434326171875,284.9630432128906,1.0,0.5948300361633301,0.3471501767635345,0.3471501767635345,1.0,1.0,-3.1721158027648926,0.7949051260948181,2.3772106170654297,0.080274149775505,0.8993344306945801,0.8993344306945801,0.0,157.68429565429688,161.0,58935.22265625,0.0,2672.691162109375,1.0,279.34136962890625,283.2258605957031,298.3515014648437,302.1370544433594,293.1499938964844,293.1499938964844,279.6499938964844,35688.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419166803359985,1.0,0.0,0.0,3.634287118911743,3.634310960769653,8.813162821752485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.1015625,0.0,1513.4342041015625,1895.4371337890625,0.0,2859.6279296875,0.9028597474098206,1.0,0.0,3.0,1.0,0.0
18035340,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8072280883789062,0.3251977264881134,0.2956078946590423,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.945371687412262,0.5204635262489319,0.4949031174182892,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.7394863963127136,0.4385804831981659,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8798428773880005,0.4265143573284149,0.4065558612346649,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7108139395713806,0.2189291417598724,1.0010957717895508,285.0040283203125,284.95001220703125,298.9125671386719,295.3566589355469,297.598388671875,297.1547241210937,285.00396728515625,1.0,0.5957726240158081,0.3480216860771179,0.3480216860771179,1.0,1.0,-3.166130781173706,0.7955710291862488,2.3705596923828125,0.0819334611296653,0.9578280448913574,0.9578280448913574,0.0,159.68795776367188,179.0,58426.2421875,0.0,2671.604248046875,1.0,279.6424865722656,283.2915344238281,298.3412170410156,302.0809936523437,293.1499938964844,293.1499938964844,279.3500061035156,35610.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363466262817383,1.0,0.0,0.0,3.828575372695923,3.828601121902466,9.78064917944721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.9248046875,0.0,1738.0069580078125,1895.4371337890625,0.0,2807.6015625,0.9477290511131288,1.0,0.0,3.0,1.0,0.0
18035400,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8072280883789062,0.3251977264881134,0.2956078946590423,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.945371687412262,0.5204635262489319,0.4949031174182892,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.7394863963127136,0.4385804831981659,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8798428773880005,0.4265143573284149,0.4065558612346649,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7108139395713806,0.2189291417598724,1.0010957717895508,285.0040283203125,284.95001220703125,298.9125671386719,295.3566589355469,297.598388671875,297.1547241210937,285.00396728515625,1.0,0.5957726240158081,0.3480216860771179,0.3480216860771179,1.0,1.0,-3.166130781173706,0.7955710291862488,2.3705596923828125,0.0819334611296653,0.9578280448913574,0.9578280448913574,0.0,159.68795776367188,179.0,58426.2421875,0.0,2671.604248046875,1.0,279.6424865722656,283.2915344238281,298.3412170410156,302.0809936523437,293.1499938964844,293.1499938964844,279.3500061035156,35610.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363466262817383,1.0,0.0,0.0,3.828575372695923,3.828601121902466,9.78064917944721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.9248046875,0.0,1738.0069580078125,1895.4371337890625,0.0,2807.6015625,0.9477290511131288,1.0,0.0,3.0,1.0,0.0
18035460,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.7948201298713684,0.3227654099464416,0.2938747406005859,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9292283058166504,0.5170966982841492,0.4922219812870025,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9990000128746032,0.7382113933563232,0.4561970829963684,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8669028282165527,0.4240690469741821,0.4047123193740845,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.6996906995773315,0.21723373234272,0.9955496191978456,284.9214172363281,284.95001220703125,298.8778076171875,295.3334045410156,297.57647705078125,297.13555908203125,284.92333984375,1.0,0.6014862060546875,0.3486810624599457,0.3486810624599457,1.0,1.0,-3.173110246658325,0.7996947765350342,2.373415470123291,0.0844100415706634,0.8939552307128906,0.8939552307128906,0.0,167.70079040527344,197.0,58883.4296875,0.0,2728.910888671875,1.0,279.35711669921875,283.1922302246094,298.35919189453125,302.2109680175781,293.1499938964844,293.1499938964844,279.6499938964844,36333.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454911112785339,1.0,0.0,0.0,3.6644349098205566,3.664458990097046,8.959985393630632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.6787109375,0.0,1551.791748046875,1895.4371337890625,0.0,2893.05908203125,0.9063251614570618,1.0,0.0,3.0,1.0,0.0
18035520,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.7948201298713684,0.3227654099464416,0.2938747406005859,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9292283058166504,0.5170966982841492,0.4922219812870025,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9990000128746032,0.7382113933563232,0.4561970829963684,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8669028282165527,0.4240690469741821,0.4047123193740845,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.6996906995773315,0.21723373234272,0.9955496191978456,284.9214172363281,284.95001220703125,298.8778076171875,295.3334045410156,297.57647705078125,297.13555908203125,284.92333984375,1.0,0.6014862060546875,0.3486810624599457,0.3486810624599457,1.0,1.0,-3.173110246658325,0.7996947765350342,2.373415470123291,0.0844100415706634,0.8939552307128906,0.8939552307128906,0.0,167.70079040527344,197.0,58883.4296875,0.0,2728.910888671875,1.0,279.35711669921875,283.1922302246094,298.35919189453125,302.2109680175781,293.1499938964844,293.1499938964844,279.6499938964844,36333.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454911112785339,1.0,0.0,0.0,3.6644349098205566,3.664458990097046,8.959985393630632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.6787109375,0.0,1551.791748046875,1895.4371337890625,0.0,2893.05908203125,0.9063251614570618,1.0,0.0,3.0,1.0,0.0
18035580,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.779654324054718,0.3207263648509979,0.2923838198184967,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9094496369361876,0.5141581296920776,0.4898011088371277,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.7338204383850098,0.4801476001739502,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8513305187225342,0.4219955503940582,0.403104305267334,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6857126951217651,0.2155642360448837,0.9900535345077516,284.9942626953125,284.95001220703125,298.8440856933594,295.3101806640625,297.54815673828125,297.10699462890625,284.9931030273437,1.0,0.6102138757705688,0.3493404388427734,0.3493404388427734,1.0,1.0,-3.1886534690856934,0.8064963221549988,2.38215708732605,0.0876558646559715,0.9658995866775512,0.9658995866775512,0.0,179.33843994140625,200.0,58743.39453125,0.0,2823.64892578125,1.0,279.6430358886719,283.27862548828125,298.301025390625,302.0666809082031,293.1499938964844,293.1499938964844,279.3500061035156,35628.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400289416313171,1.0,0.0,0.0,3.8645153045654297,3.864541530609131,9.96513904283347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.982421875,0.0,1782.23876953125,1895.4371337890625,0.0,2841.985595703125,0.955022931098938,1.0,0.0,3.0,1.0,0.0
18035640,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.779654324054718,0.3207263648509979,0.2923838198184967,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9094496369361876,0.5141581296920776,0.4898011088371277,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.7338204383850098,0.4801476001739502,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8513305187225342,0.4219955503940582,0.403104305267334,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6857126951217651,0.2155642360448837,0.9900535345077516,284.9942626953125,284.95001220703125,298.8440856933594,295.3101806640625,297.54815673828125,297.10699462890625,284.9931030273437,1.0,0.6102138757705688,0.3493404388427734,0.3493404388427734,1.0,1.0,-3.1886534690856934,0.8064963221549988,2.38215708732605,0.0876558646559715,0.9658995866775512,0.9658995866775512,0.0,179.33843994140625,200.0,58743.39453125,0.0,2823.64892578125,1.0,279.6430358886719,283.27862548828125,298.301025390625,302.0666809082031,293.1499938964844,293.1499938964844,279.3500061035156,35628.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400289416313171,1.0,0.0,0.0,3.8645153045654297,3.864541530609131,9.96513904283347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.982421875,0.0,1782.23876953125,1895.4371337890625,0.0,2841.985595703125,0.955022931098938,1.0,0.0,3.0,1.0,0.0
18035700,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7734581828117371,0.3193429410457611,0.2915034294128418,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9019715785980223,0.5123148560523987,0.4884575307369232,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.7302002310752869,0.4900883436203003,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8451443910598755,0.4206614792346954,0.4022014439105987,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6799282431602478,0.2145205736160278,0.9867758750915528,284.8998718261719,284.95001220703125,298.82763671875,295.298583984375,297.5289611816406,297.0860595703125,284.90655517578125,1.0,0.6132456660270691,0.3496701419353485,0.3496701419353485,1.0,1.0,-3.1929218769073486,0.8087875843048096,2.384134292602539,0.0891961976885795,0.8983884453773499,0.8983884453773499,0.0,184.25631713867188,200.0,59035.03125,0.0,2859.183837890625,1.0,279.3937683105469,283.18017578125,298.3393859863281,302.2516174316406,293.1499938964844,293.1499938964844,279.3500061035156,36785.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469710350036621,1.0,0.0,0.0,3.716600179672241,3.716624975204468,9.216902299158392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.3037109375,0.0,1614.517822265625,1895.4371337890625,0.0,2906.909423828125,0.9156908988952636,1.0,0.0,3.0,1.0,0.0
18035760,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7678990364074707,0.3179691135883331,0.2903993725776672,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8955101370811462,0.510466992855072,0.4868605732917785,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9990000128746032,0.7264849543571472,0.4988135397434234,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8396942019462585,0.4193173944950104,0.4010820686817169,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.6747048497200012,0.2134316265583038,0.9827175736427308,284.9163818359375,284.95001220703125,298.8114624023437,295.2870178222656,297.51043701171875,297.0665283203125,284.91534423828125,1.0,0.6156903505325317,0.3496941030025482,0.3496941030025482,1.0,1.0,-3.193943738937378,0.8092331886291504,2.3847105503082275,0.0894695296883583,0.8996772170066833,0.8996772170066833,0.0,188.53201293945312,203.0,59154.62890625,0.0,2884.591796875,1.0,279.3567199707031,283.1833801269531,298.3111877441406,302.1791687011719,293.1499938964844,293.1499938964844,279.04998779296875,36289.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486654162406921,1.0,0.0,0.0,3.6941614151000977,3.694185972213745,9.10594565084466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.8447265625,0.0,1585.0465087890625,1895.4371337890625,0.0,2922.7724609375,0.9129775166511536,1.0,0.0,3.0,1.0,0.0
