time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035820,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.756922721862793,0.315087616443634,0.2881844937801361,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8825504183769226,0.5065962672233582,0.483622670173645,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9941003322601318,0.7192700505256653,0.5045855641365051,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8288650512695312,0.4164769649505615,0.3988030850887298,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.664258599281311,0.2111146301031112,0.974212646484375,284.8854064941406,284.95001220703125,298.78009033203125,295.263916015625,297.4793701171875,297.03594970703125,284.8908996582031,1.0,0.6186644434928894,0.3497420847415924,0.3497420847415924,1.0,1.0,-3.1812744140625,0.8053659796714783,2.375908613204956,0.088844895362854,0.8384976983070374,0.8384976983070374,0.0,197.09811401367188,206.0,58718.30859375,0.0,2905.013427734375,1.0,279.0590209960937,283.1452331542969,298.2729797363281,302.1435241699219,293.1499938964844,293.1499938964844,279.3500061035156,36657.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852703332901001,1.0,0.0,0.0,3.4211220741271973,3.4211440086364746,7.809629778421368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.3505859375,0.0,1297.740966796875,1895.4371337890625,0.0,2960.596923828125,0.8503175973892212,1.0,0.0,3.0,1.0,0.0
18035880,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.756922721862793,0.315087616443634,0.2881844937801361,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8825504183769226,0.5065962672233582,0.483622670173645,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9941003322601318,0.7192700505256653,0.5045855641365051,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8288650512695312,0.4164769649505615,0.3988030850887298,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.664258599281311,0.2111146301031112,0.974212646484375,284.8854064941406,284.95001220703125,298.78009033203125,295.263916015625,297.4793701171875,297.03594970703125,284.8908996582031,1.0,0.6186644434928894,0.3497420847415924,0.3497420847415924,1.0,1.0,-3.1812744140625,0.8053659796714783,2.375908613204956,0.088844895362854,0.8384976983070374,0.8384976983070374,0.0,197.09811401367188,206.0,58718.30859375,0.0,2905.013427734375,1.0,279.0590209960937,283.1452331542969,298.2729797363281,302.1435241699219,293.1499938964844,293.1499938964844,279.3500061035156,36657.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852703332901001,1.0,0.0,0.0,3.4211220741271973,3.4211440086364746,7.809629778421368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.3505859375,0.0,1297.740966796875,1895.4371337890625,0.0,2960.596923828125,0.8503175973892212,1.0,0.0,3.0,1.0,0.0
18035940,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.7485564351081848,0.3127840161323547,0.2862835228443146,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8724726438522339,0.50332111120224,0.4807139337062835,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9853513240814208,0.7159897089004517,0.5019368529319763,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.820416271686554,0.4141266942024231,0.396779328584671,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.6560863256454468,0.2090840935707092,0.9661555886268616,284.9565124511719,284.95001220703125,298.75,295.2408447265625,297.4640197753906,297.02642822265625,284.9506530761719,1.0,0.6196573376655579,0.3497900366783142,0.3497900366783142,1.0,1.0,-3.1602957248687744,0.7989059686660767,2.361389875411988,0.0869168117642402,0.8846263885498047,0.8846263885498047,0.0,203.71627807617188,209.0,58177.9296875,0.0,2897.36328125,1.0,279.3409118652344,283.23095703125,298.2096252441406,301.9458312988281,293.1499938964844,293.1499938964844,279.6499938964844,35710.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842776894569397,1.0,0.0,0.0,3.582650661468506,3.582674026489258,8.564504128116823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.3349609375,0.0,1457.3985595703125,1895.4371337890625,0.0,2867.670654296875,0.8904016613960266,1.0,0.0,3.0,1.0,0.0
18036000,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.7485564351081848,0.3127840161323547,0.2862835228443146,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8724726438522339,0.50332111120224,0.4807139337062835,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9853513240814208,0.7159897089004517,0.5019368529319763,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.820416271686554,0.4141266942024231,0.396779328584671,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.6560863256454468,0.2090840935707092,0.9661555886268616,284.9565124511719,284.95001220703125,298.75,295.2408447265625,297.4640197753906,297.02642822265625,284.9506530761719,1.0,0.6196573376655579,0.3497900366783142,0.3497900366783142,1.0,1.0,-3.1602957248687744,0.7989059686660767,2.361389875411988,0.0869168117642402,0.8846263885498047,0.8846263885498047,0.0,203.71627807617188,209.0,58177.9296875,0.0,2897.36328125,1.0,279.3409118652344,283.23095703125,298.2096252441406,301.9458312988281,293.1499938964844,293.1499938964844,279.6499938964844,35710.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842776894569397,1.0,0.0,0.0,3.582650661468506,3.582674026489258,8.564504128116823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.3349609375,0.0,1457.3985595703125,1895.4371337890625,0.0,2867.670654296875,0.8904016613960266,1.0,0.0,3.0,1.0,0.0
18036060,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7426021099090576,0.31060391664505,0.2845400273799896,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8652468323707581,0.500180721282959,0.4779855608940124,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9790716767311096,0.7137928009033203,0.500507652759552,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8142308592796326,0.4118745028972626,0.3948851525783539,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6501895189285278,0.2071998864412307,0.9586507081985474,284.99267578125,284.95001220703125,298.7216491699219,295.2149963378906,297.4538879394531,297.022216796875,284.9920959472656,1.0,0.6199195981025696,0.3503421247005462,0.3503421247005462,1.0,1.0,-3.141899585723877,0.7946475744247437,2.347252130508423,0.0867555364966392,0.9349735975265504,0.9349735975265504,0.0,208.3591766357422,212.0,57360.5625,0.0,2884.515380859375,1.0,279.6419372558594,283.30181884765625,298.1966857910156,301.8739624023437,293.1499938964844,293.1499938964844,279.3500061035156,35659.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836736261844635,1.0,0.0,0.0,3.7488765716552734,3.7489013671875,9.377683340971998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.7841796875,0.0,1643.3631591796875,1895.4371337890625,0.0,2811.23779296875,0.9300320148468018,1.0,0.0,3.0,1.0,0.0
18036120,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7426021099090576,0.31060391664505,0.2845400273799896,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8652468323707581,0.500180721282959,0.4779855608940124,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9790716767311096,0.7137928009033203,0.500507652759552,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8142308592796326,0.4118745028972626,0.3948851525783539,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6501895189285278,0.2071998864412307,0.9586507081985474,284.99267578125,284.95001220703125,298.7216491699219,295.2149963378906,297.4538879394531,297.022216796875,284.9920959472656,1.0,0.6199195981025696,0.3503421247005462,0.3503421247005462,1.0,1.0,-3.141899585723877,0.7946475744247437,2.347252130508423,0.0867555364966392,0.9349735975265504,0.9349735975265504,0.0,208.3591766357422,212.0,57360.5625,0.0,2884.515380859375,1.0,279.6419372558594,283.30181884765625,298.1966857910156,301.8739624023437,293.1499938964844,293.1499938964844,279.3500061035156,35659.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836736261844635,1.0,0.0,0.0,3.7488765716552734,3.7489013671875,9.377683340971998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.7841796875,0.0,1643.3631591796875,1895.4371337890625,0.0,2811.23779296875,0.9300320148468018,1.0,0.0,3.0,1.0,0.0
18036180,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.736730694770813,0.3077947795391083,0.2823471426963806,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8582640886306763,0.4963573515415191,0.4747520387172699,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9725785851478576,0.710599422454834,0.498615950345993,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.807945966720581,0.4090038537979126,0.3925303220748901,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6445404291152954,0.2050170600414276,0.9502087235450744,284.90484619140625,284.95001220703125,298.6952514648437,295.1837463378906,297.4418640136719,297.01495361328125,284.907470703125,1.0,0.619592010974884,0.3508942127227783,0.3508942127227783,1.0,1.0,-3.1201250553131104,0.7893431782722473,2.3307816982269287,0.0863868370652198,0.8608636856079102,0.8608636856079102,0.0,212.66183471679688,215.0,57184.89453125,0.0,2863.049560546875,1.0,279.35797119140625,283.2067565917969,298.2041015625,301.9647216796875,293.1499938964844,293.1499938964844,279.6499938964844,36526.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844764232635498,1.0,0.0,0.0,3.541400671005249,3.541423797607422,8.368418775717146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.8525390625,0.0,1419.49267578125,1895.4371337890625,0.0,2886.25830078125,0.8767090439796448,1.0,0.0,3.0,1.0,0.0
18036240,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.736730694770813,0.3077947795391083,0.2823471426963806,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8582640886306763,0.4963573515415191,0.4747520387172699,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9725785851478576,0.710599422454834,0.498615950345993,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.807945966720581,0.4090038537979126,0.3925303220748901,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6445404291152954,0.2050170600414276,0.9502087235450744,284.90484619140625,284.95001220703125,298.6952514648437,295.1837463378906,297.4418640136719,297.01495361328125,284.907470703125,1.0,0.619592010974884,0.3508942127227783,0.3508942127227783,1.0,1.0,-3.1201250553131104,0.7893431782722473,2.3307816982269287,0.0863868370652198,0.8608636856079102,0.8608636856079102,0.0,212.66183471679688,215.0,57184.89453125,0.0,2863.049560546875,1.0,279.35797119140625,283.2067565917969,298.2041015625,301.9647216796875,293.1499938964844,293.1499938964844,279.6499938964844,36526.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844764232635498,1.0,0.0,0.0,3.541400671005249,3.541423797607422,8.368418775717146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.8525390625,0.0,1419.49267578125,1895.4371337890625,0.0,2886.25830078125,0.8767090439796448,1.0,0.0,3.0,1.0,0.0
18036300,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7341110706329346,0.3066429197788238,0.2812709212303161,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8551563620567322,0.4946983158588409,0.4731439352035522,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.969598352909088,0.709435760974884,0.4977073073387146,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8050131797790527,0.40776327252388,0.3913390934467315,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.6419898271560669,0.2040211707353592,0.945889413356781,284.9777526855469,284.95001220703125,298.6827392578125,295.166259765625,297.4374084472656,297.0132141113281,284.9697265625,1.0,0.6192877888679504,0.3511702418327331,0.3511702418327331,1.0,1.0,-3.1091766357421875,0.7866654396057129,2.3225111961364746,0.0861338898539543,0.9140890836715698,0.9140890836715698,0.0,214.52687072753903,215.0,56866.41015625,0.0,2850.750732421875,1.0,279.5995483398437,283.283203125,298.13592529296875,301.7516174316406,293.1499938964844,293.1499938964844,279.6499938964844,35363.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388115763664246,1.0,0.0,0.0,3.694324016571045,3.694348335266113,9.106746574616408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.109375,0.0,1578.2254638671875,1895.4371337890625,0.0,2830.613525390625,0.9160534143447876,1.0,0.0,3.0,1.0,0.0
18036360,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.731821596622467,0.3054544925689697,0.28031787276268,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8524221181869507,0.4930000901222229,0.4716688096523285,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9669672846794128,0.7081834673881531,0.4969552159309387,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8023990988731384,0.4064915776252746,0.3902555406093597,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.6397252082824707,0.2030208855867386,0.9418489336967468,284.97491455078125,284.95001220703125,298.6706848144531,295.1475524902344,297.43328857421875,297.0115661621094,284.9735107421875,1.0,0.6189831495285034,0.3515138328075409,0.3515138328075409,1.0,1.0,-3.099193572998047,0.7844634056091309,2.314730167388916,0.0862132832407951,0.9182669520378112,0.9182669520378112,0.0,216.17608642578125,218.0,56468.17578125,0.0,2839.310546875,1.0,279.64227294921875,283.2983093261719,298.12774658203125,301.76318359375,293.1499938964844,293.1499938964844,279.3500061035156,35737.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372308015823364,1.0,0.0,0.0,3.695371150970459,3.6953954696655273,9.111910230785724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.44140625,0.0,1582.2435302734375,1895.4371337890625,0.0,2815.85400390625,0.9173176884651184,1.0,0.0,3.0,1.0,0.0
18036420,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7268269658088684,0.3026452958583832,0.2780779600143432,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8466088771820068,0.489135593175888,0.4683429896831512,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.961002767086029,0.7048978209495544,0.4949678480625152,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7967547178268433,0.4035412669181824,0.3877679705619812,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6349483132362366,0.2007927000522613,0.9330092668533324,284.90240478515625,284.95001220703125,298.6477966308594,295.10675048828125,297.4236755371094,297.00616455078125,284.90875244140625,1.0,0.6181670427322388,0.3522010147571563,0.3522010147571563,1.0,1.0,-3.0764992237091064,0.7791876196861267,2.297311544418335,0.0862990394234657,0.8472010493278503,0.8472010493278503,0.0,219.69143676757807,206.0,56031.69921875,0.0,2812.262451171875,1.0,279.3582763671875,283.2247619628906,298.1205139160156,301.8146667480469,293.1499938964844,293.1499938964844,279.6499938964844,36619.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843572735786438,1.0,0.0,0.0,3.4501101970672607,3.4501326084136963,7.942537081362389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.4638671875,0.0,1326.3287353515625,1895.4371337890625,0.0,2875.112548828125,0.8573809862136841,1.0,0.0,3.0,1.0,0.0
18036480,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7268269658088684,0.3026452958583832,0.2780779600143432,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8466088771820068,0.489135593175888,0.4683429896831512,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.961002767086029,0.7048978209495544,0.4949678480625152,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7967547178268433,0.4035412669181824,0.3877679705619812,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6349483132362366,0.2007927000522613,0.9330092668533324,284.90240478515625,284.95001220703125,298.6477966308594,295.10675048828125,297.4236755371094,297.00616455078125,284.90875244140625,1.0,0.6181670427322388,0.3522010147571563,0.3522010147571563,1.0,1.0,-3.0764992237091064,0.7791876196861267,2.297311544418335,0.0862990394234657,0.8472010493278503,0.8472010493278503,0.0,219.69143676757807,206.0,56031.69921875,0.0,2812.262451171875,1.0,279.3582763671875,283.2247619628906,298.1205139160156,301.8146667480469,293.1499938964844,293.1499938964844,279.6499938964844,36619.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843572735786438,1.0,0.0,0.0,3.4501101970672607,3.4501326084136963,7.942537081362389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.4638671875,0.0,1326.3287353515625,1895.4371337890625,0.0,2875.112548828125,0.8573809862136841,1.0,0.0,3.0,1.0,0.0
18036540,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.7268179059028625,0.3003283143043518,0.2757961750030517,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.8468645215034485,0.4857607185840606,0.4649576246738434,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9624187350273132,0.7023712396621704,0.493023931980133,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.7971584796905518,0.4009911715984344,0.3851698935031891,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.6344760060310364,0.1987756490707397,0.9232075214385986,284.9673767089844,284.95001220703125,298.6264343261719,295.0617370605469,297.4167785644531,297.00396728515625,284.963134765625,1.0,0.6129365563392639,0.3528881967067718,0.3528881967067718,1.0,1.0,-3.052443265914917,0.7734362483024597,2.2790069580078125,0.0864321514964103,0.8975817561149597,0.8975817561149597,0.0,216.18214416503903,194.0,55434.015625,0.0,2746.216796875,1.0,279.6413269042969,283.3031005859375,298.0375366210937,301.60821533203125,293.1499938964844,293.1499938964844,279.95001220703125,35705.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835162878036499,1.0,0.0,0.0,3.625075340270996,3.625098943710327,8.768541306380939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.6484375,0.0,1503.426513671875,1895.4371337890625,0.0,2796.55712890625,0.9007831811904908,1.0,0.0,3.0,1.0,0.0
18036600,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.7268179059028625,0.3003283143043518,0.2757961750030517,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.8468645215034485,0.4857607185840606,0.4649576246738434,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9624187350273132,0.7023712396621704,0.493023931980133,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.7971584796905518,0.4009911715984344,0.3851698935031891,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.6344760060310364,0.1987756490707397,0.9232075214385986,284.9673767089844,284.95001220703125,298.6264343261719,295.0617370605469,297.4167785644531,297.00396728515625,284.963134765625,1.0,0.6129365563392639,0.3528881967067718,0.3528881967067718,1.0,1.0,-3.052443265914917,0.7734362483024597,2.2790069580078125,0.0864321514964103,0.8975817561149597,0.8975817561149597,0.0,216.18214416503903,194.0,55434.015625,0.0,2746.216796875,1.0,279.6413269042969,283.3031005859375,298.0375366210937,301.60821533203125,293.1499938964844,293.1499938964844,279.95001220703125,35705.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835162878036499,1.0,0.0,0.0,3.625075340270996,3.625098943710327,8.768541306380939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.6484375,0.0,1503.426513671875,1895.4371337890625,0.0,2796.55712890625,0.9007831811904908,1.0,0.0,3.0,1.0,0.0
18036660,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.729944109916687,0.2981787025928497,0.2736139297485351,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.850892186164856,0.4825442433357239,0.4616709351539612,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9683120250701904,0.6999685168266296,0.4911879897117615,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8013449907302856,0.3985882401466369,0.3826403319835663,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6367321014404297,0.196895882487297,0.9134544730186462,284.9959716796875,284.95001220703125,298.6064758300781,295.0128479003906,297.4115905761719,297.00341796875,284.9956970214844,1.0,0.6056932806968689,0.3536705374717712,0.3536705374717712,1.0,1.0,-3.0288970470428467,0.7680743336677551,2.2608227729797363,0.0867738649249076,0.9496840834617616,0.9496840834617616,0.0,208.61924743652344,182.0,54539.2578125,0.0,2661.111572265625,1.0,279.94244384765625,283.3640441894531,297.9974975585937,301.507080078125,293.1499938964844,293.1499938964844,279.6499938964844,35680.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295708894729614,1.0,0.0,0.0,3.810837745666504,3.810863256454468,9.690231763670454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.7138671875,0.0,1717.083740234375,1895.4371337890625,0.0,2744.451416015625,0.9431679844856262,1.0,0.0,3.0,1.0,0.0
18036720,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.729944109916687,0.2981787025928497,0.2736139297485351,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.850892186164856,0.4825442433357239,0.4616709351539612,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9683120250701904,0.6999685168266296,0.4911879897117615,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8013449907302856,0.3985882401466369,0.3826403319835663,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6367321014404297,0.196895882487297,0.9134544730186462,284.9959716796875,284.95001220703125,298.6064758300781,295.0128479003906,297.4115905761719,297.00341796875,284.9956970214844,1.0,0.6056932806968689,0.3536705374717712,0.3536705374717712,1.0,1.0,-3.0288970470428467,0.7680743336677551,2.2608227729797363,0.0867738649249076,0.9496840834617616,0.9496840834617616,0.0,208.61924743652344,182.0,54539.2578125,0.0,2661.111572265625,1.0,279.94244384765625,283.3640441894531,297.9974975585937,301.507080078125,293.1499938964844,293.1499938964844,279.6499938964844,35680.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295708894729614,1.0,0.0,0.0,3.810837745666504,3.810863256454468,9.690231763670454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.7138671875,0.0,1717.083740234375,1895.4371337890625,0.0,2744.451416015625,0.9431679844856262,1.0,0.0,3.0,1.0,0.0
18036780,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7339210510253906,0.2954016923904419,0.2709523737430572,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8561727404594421,0.4786315560340881,0.4578321278095245,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9752273559570312,0.6963653564453125,0.4886447191238403,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8067105412483215,0.3955928981304168,0.3796398043632507,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6398571729660034,0.1947129666805267,0.9025468230247498,284.9054260253906,284.95001220703125,298.58770751953125,294.96051025390625,297.4046325683594,297.0002746582031,284.90631103515625,1.0,0.5970737934112549,0.3544528782367706,0.3544528782367706,1.0,1.0,-3.0013110637664795,0.7614173889160156,2.239893674850464,0.0862238705158233,0.8731089234352112,0.8731089234352112,0.0,199.59539794921875,170.0,54333.68359375,0.0,2562.082275390625,1.0,279.6574401855469,283.2663879394531,297.9832458496094,301.5665588378906,293.1499938964844,293.1499938964844,279.95001220703125,36486.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382946252822876,1.0,0.0,0.0,3.5926339626312256,3.5926575660705566,8.612302053734311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.39892578125,0.0,1473.86083984375,1895.4371337890625,0.0,2825.7861328125,0.88913494348526,1.0,0.0,3.0,1.0,0.0
18036840,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7339210510253906,0.2954016923904419,0.2709523737430572,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8561727404594421,0.4786315560340881,0.4578321278095245,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9752273559570312,0.6963653564453125,0.4886447191238403,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8067105412483215,0.3955928981304168,0.3796398043632507,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6398571729660034,0.1947129666805267,0.9025468230247498,284.9054260253906,284.95001220703125,298.58770751953125,294.96051025390625,297.4046325683594,297.0002746582031,284.90631103515625,1.0,0.5970737934112549,0.3544528782367706,0.3544528782367706,1.0,1.0,-3.0013110637664795,0.7614173889160156,2.239893674850464,0.0862238705158233,0.8731089234352112,0.8731089234352112,0.0,199.59539794921875,170.0,54333.68359375,0.0,2562.082275390625,1.0,279.6574401855469,283.2663879394531,297.9832458496094,301.5665588378906,293.1499938964844,293.1499938964844,279.95001220703125,36486.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382946252822876,1.0,0.0,0.0,3.5926339626312256,3.5926575660705566,8.612302053734311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.39892578125,0.0,1473.86083984375,1895.4371337890625,0.0,2825.7861328125,0.88913494348526,1.0,0.0,3.0,1.0,0.0
18036900,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.736509382724762,0.2942861318588257,0.269644170999527,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8595601320266724,0.4769456386566162,0.4559207856655121,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9793077707290648,0.695013165473938,0.487399160861969,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8100121021270752,0.3943139016628265,0.3781337141990661,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6419191360473633,0.1937262266874313,0.8969697952270508,284.9847717285156,284.95001220703125,298.5787658691406,294.9331359863281,297.4020690917969,296.9997863769531,284.97723388671875,1.0,0.5924259424209595,0.3548440337181091,0.3548440337181091,1.0,1.0,-2.987424850463867,0.7580605745315552,2.2293641567230225,0.0856138840317726,0.9296225309371948,0.9296225309371948,0.0,194.5374450683593,170.0,53837.03125,0.0,2510.233154296875,1.0,279.900634765625,283.3511962890625,297.9008483886719,301.3334045410156,293.1499938964844,293.1499938964844,279.95001220703125,35337.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319599032402039,1.0,0.0,0.0,3.7347681522369385,3.734792709350586,9.307232176070102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.2412109375,0.0,1624.4669189453125,1895.4371337890625,0.0,2766.69775390625,0.9263026118278505,1.0,0.0,3.0,1.0,0.0
18036960,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.7397128939628601,0.2931618988513946,0.268484354019165,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8636683225631714,0.4752466380596161,0.4541680216789245,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.9839308261871338,0.6935971975326538,0.4863353669643402,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8138737082481384,0.3930288553237915,0.3767596781253814,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.6445032954216003,0.1927538365125656,0.8917296528816223,284.97137451171875,284.95001220703125,298.5700378417969,294.905029296875,297.39990234375,296.9996032714844,284.9714050292969,1.0,0.5876868963241577,0.3553016781806946,0.3553016781806946,1.0,1.0,-2.974693775177002,0.7552382349967957,2.219455480575561,0.0852125510573387,0.9270521402359008,0.9270521402359008,0.0,189.1271209716797,158.0,53371.046875,0.0,2459.156494140625,1.0,279.9427185058594,283.3575134277344,297.8828125,301.33270263671875,293.1499938964844,293.1499938964844,279.6499938964844,35804.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300888538360596,1.0,0.0,0.0,3.736294746398926,3.736319541931152,9.314843509855564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.330078125,0.0,1629.812744140625,1895.4371337890625,0.0,2749.272705078125,0.9258939027786256,1.0,0.0,3.0,1.0,0.0
18037020,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.74632728099823,0.2904979586601257,0.2658296227455139,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.872279703617096,0.4713940322399139,0.4502789676189422,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9927390813827516,0.6899757385253906,0.4836907088756561,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.821648359298706,0.3900697827339172,0.3736911416053772,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6499511003494263,0.1906047314405441,0.8805446624755859,284.8915710449219,284.95001220703125,298.55328369140625,294.8468322753906,297.3944396972656,296.99755859375,284.8923645019531,1.0,0.5777778029441833,0.3562169075012207,0.3562169075012207,1.0,1.0,-2.9465172290802,0.7487096190452576,2.197807788848877,0.0841400474309921,0.8485057950019836,0.8485057950019836,0.0,178.31341552734375,146.0,53016.12109375,0.0,2353.375244140625,1.0,279.6581420898437,283.27056884765625,297.85955810546875,301.3646545410156,293.1499938964844,293.1499938964844,279.95001220703125,36574.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836384654045105,1.0,0.0,0.0,3.498995780944824,3.499018430709839,8.169211582753633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.625,0.0,1375.6859130859375,1895.4371337890625,0.0,2807.956298828125,0.8665658235549927,1.0,0.0,3.0,1.0,0.0
18037080,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.74632728099823,0.2904979586601257,0.2658296227455139,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.872279703617096,0.4713940322399139,0.4502789676189422,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9927390813827516,0.6899757385253906,0.4836907088756561,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.821648359298706,0.3900697827339172,0.3736911416053772,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6499511003494263,0.1906047314405441,0.8805446624755859,284.8915710449219,284.95001220703125,298.55328369140625,294.8468322753906,297.3944396972656,296.99755859375,284.8923645019531,1.0,0.5777778029441833,0.3562169075012207,0.3562169075012207,1.0,1.0,-2.9465172290802,0.7487096190452576,2.197807788848877,0.0841400474309921,0.8485057950019836,0.8485057950019836,0.0,178.31341552734375,146.0,53016.12109375,0.0,2353.375244140625,1.0,279.6581420898437,283.27056884765625,297.85955810546875,301.3646545410156,293.1499938964844,293.1499938964844,279.95001220703125,36574.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836384654045105,1.0,0.0,0.0,3.498995780944824,3.499018430709839,8.169211582753633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.625,0.0,1375.6859130859375,1895.4371337890625,0.0,2807.956298828125,0.8665658235549927,1.0,0.0,3.0,1.0,0.0
18037140,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7539447546005249,0.2883184552192688,0.2634265720844269,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8819986581802368,0.4680348932743072,0.446647971868515,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9990000128746032,0.6872966885566711,0.4783240854740143,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.830145001411438,0.3875141441822052,0.37082639336586,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.6562020182609558,0.1886688470840454,0.8698499798774719,284.9678649902344,284.95001220703125,298.5373229980469,294.7862548828125,297.3904724121094,296.9974670410156,284.9647827148437,1.0,0.5673501491546631,0.3571321368217468,0.3571321368217468,1.0,1.0,-2.915181398391724,0.7410601377487183,2.174121379852295,0.0835965275764465,0.9034667015075684,0.9034667015075684,0.0,167.58448791503906,134.0,52059.59765625,0.0,2245.387451171875,1.0,279.9414978027344,283.3685913085937,297.7574462890625,301.1231689453125,293.1499938964844,293.1499938964844,280.25,35728.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269103765487671,1.0,0.0,0.0,3.637628793716431,3.637652635574341,8.82937740698253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.70849609375,0.0,1517.423095703125,1895.4371337890625,0.0,2719.703369140625,0.90457946062088,1.0,0.0,3.0,1.0,0.0
18037200,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7539447546005249,0.2883184552192688,0.2634265720844269,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8819986581802368,0.4680348932743072,0.446647971868515,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9990000128746032,0.6872966885566711,0.4783240854740143,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.830145001411438,0.3875141441822052,0.37082639336586,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.6562020182609558,0.1886688470840454,0.8698499798774719,284.9678649902344,284.95001220703125,298.5373229980469,294.7862548828125,297.3904724121094,296.9974670410156,284.9647827148437,1.0,0.5673501491546631,0.3571321368217468,0.3571321368217468,1.0,1.0,-2.915181398391724,0.7410601377487183,2.174121379852295,0.0835965275764465,0.9034667015075684,0.9034667015075684,0.0,167.58448791503906,134.0,52059.59765625,0.0,2245.387451171875,1.0,279.9414978027344,283.3685913085937,297.7574462890625,301.1231689453125,293.1499938964844,293.1499938964844,280.25,35728.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269103765487671,1.0,0.0,0.0,3.637628793716431,3.637652635574341,8.82937740698253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.70849609375,0.0,1517.423095703125,1895.4371337890625,0.0,2719.703369140625,0.90457946062088,1.0,0.0,3.0,1.0,0.0
18037260,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.761590301990509,0.2862401902675628,0.2612553536891937,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8915696740150452,0.464790016412735,0.4432724118232727,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.6876555681228638,0.4600253403186798,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8384718298912048,0.3850523233413696,0.3681839108467102,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6624483466148376,0.1868331879377365,0.8599787950515747,284.98565673828125,284.95001220703125,298.52197265625,294.7236633300781,297.3868408203125,296.998046875,284.9850769042969,1.0,0.5558649301528931,0.358166754245758,0.358166754245758,1.0,1.0,-2.87282943725586,0.7300701141357422,2.142759323120117,0.0825029015541076,0.9470111131668092,0.9470111131668092,0.0,157.55714416503906,122.0,50816.375,0.0,2122.32861328125,1.0,280.242919921875,283.4206848144531,297.7003479003906,300.9887084960937,293.1499938964844,293.1499938964844,279.95001220703125,35777.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196107149124146,1.0,0.0,0.0,3.821342468261719,3.8213682174682617,9.743729378897117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.0,0.0,1730.5355224609375,1895.4371337890625,0.0,2651.963134765625,0.9438447952270508,1.0,0.0,3.0,1.0,0.0
18037320,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.761590301990509,0.2862401902675628,0.2612553536891937,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8915696740150452,0.464790016412735,0.4432724118232727,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.6876555681228638,0.4600253403186798,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8384718298912048,0.3850523233413696,0.3681839108467102,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6624483466148376,0.1868331879377365,0.8599787950515747,284.98565673828125,284.95001220703125,298.52197265625,294.7236633300781,297.3868408203125,296.998046875,284.9850769042969,1.0,0.5558649301528931,0.358166754245758,0.358166754245758,1.0,1.0,-2.87282943725586,0.7300701141357422,2.142759323120117,0.0825029015541076,0.9470111131668092,0.9470111131668092,0.0,157.55714416503906,122.0,50816.375,0.0,2122.32861328125,1.0,280.242919921875,283.4206848144531,297.7003479003906,300.9887084960937,293.1499938964844,293.1499938964844,279.95001220703125,35777.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196107149124146,1.0,0.0,0.0,3.821342468261719,3.8213682174682617,9.743729378897117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.0,0.0,1730.5355224609375,1895.4371337890625,0.0,2651.963134765625,0.9438447952270508,1.0,0.0,3.0,1.0,0.0
18037380,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7698048949241638,0.2834976315498352,0.2586066126823425,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9019137024879456,0.4608551561832428,0.4393831491470337,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9990000128746032,0.689843475818634,0.4409324824810028,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8475370407104492,0.3819642663002014,0.3650778532028198,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.669337809085846,0.1846987903118133,0.8491862416267395,284.8940734863281,284.95001220703125,298.5071105957031,294.6594543457031,297.3830261230469,296.9985046386719,284.8930358886719,1.0,0.543469250202179,0.3592013716697693,0.3592013716697693,1.0,1.0,-2.825324535369873,0.7172917127609253,2.1080329418182373,0.0813551619648933,0.8625574707984924,0.8625574707984924,0.0,147.4015350341797,110.0,50190.09765625,0.0,1994.564453125,1.0,279.9576110839844,283.3277893066406,297.6737670898437,301.00555419921875,293.1499938964844,293.1499938964844,280.25,36563.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268753290176392,1.0,0.0,0.0,3.5556466579437256,3.5556697845458984,8.43588168208953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.19580078125,0.0,1434.81494140625,1895.4371337890625,0.0,2719.377685546875,0.880537211894989,1.0,0.0,3.0,1.0,0.0
18037440,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7698048949241638,0.2834976315498352,0.2586066126823425,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9019137024879456,0.4608551561832428,0.4393831491470337,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9990000128746032,0.689843475818634,0.4409324824810028,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8475370407104492,0.3819642663002014,0.3650778532028198,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.669337809085846,0.1846987903118133,0.8491862416267395,284.8940734863281,284.95001220703125,298.5071105957031,294.6594543457031,297.3830261230469,296.9985046386719,284.8930358886719,1.0,0.543469250202179,0.3592013716697693,0.3592013716697693,1.0,1.0,-2.825324535369873,0.7172917127609253,2.1080329418182373,0.0813551619648933,0.8625574707984924,0.8625574707984924,0.0,147.4015350341797,110.0,50190.09765625,0.0,1994.564453125,1.0,279.9576110839844,283.3277893066406,297.6737670898437,301.00555419921875,293.1499938964844,293.1499938964844,280.25,36563.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268753290176392,1.0,0.0,0.0,3.5556466579437256,3.5556697845458984,8.43588168208953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.19580078125,0.0,1434.81494140625,1895.4371337890625,0.0,2719.377685546875,0.880537211894989,1.0,0.0,3.0,1.0,0.0
18037500,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7746039032936096,0.2823894023895263,0.2573161423206329,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9080014824867249,0.4591638147830963,0.4374735057353973,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9990000128746032,0.6922004222869873,0.4307225346565246,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8527923226356506,0.3806313574314117,0.3635316789150238,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6733373999595642,0.1837163269519806,0.8437058329582214,284.9787292480469,284.95001220703125,298.4997863769531,294.6268615722656,297.384765625,297.00360107421875,284.9706726074219,1.0,0.5369976162910461,0.3597186803817749,0.3597186803817749,1.0,1.0,-2.800762176513672,0.7106190919876099,2.0901429653167725,0.0803547501564025,0.917899489402771,0.917899489402771,0.0,142.14295959472656,110.0,49428.81640625,0.0,1929.982421875,1.0,280.19952392578125,283.4206848144531,297.58056640625,300.7477111816406,293.1499938964844,293.1499938964844,280.25,35338.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189072012901306,1.0,0.0,0.0,3.6760873794555664,3.676111459732056,9.017059596772016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.29931640625,0.0,1557.3995361328125,1895.4371337890625,0.0,2645.4482421875,0.9146376252174376,1.0,0.0,3.0,1.0,0.0
18037560,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7801629304885864,0.2812745869159698,0.2561828792095184,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9153144955635072,0.4574716091156006,0.4357422292232513,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9990000128746032,0.6950138211250305,0.4198949933052063,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8588237762451172,0.3792943954467773,0.362127810716629,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.6779547929763794,0.1827429682016372,0.8385472893714905,284.9555969238281,284.95001220703125,298.4925537109375,294.593994140625,297.3900146484375,297.01300048828125,284.95684814453125,1.0,0.530405580997467,0.3604672253131866,0.3604672253131866,1.0,1.0,-2.77642035484314,0.7045724391937256,2.071847915649414,0.0795384719967842,0.9044614434242249,0.9044614434242249,0.0,136.7298126220703,113.0,48673.0625,0.0,1866.0321044921875,1.0,280.2423095703125,283.4227905273437,297.5556640625,300.7246398925781,293.1499938964844,293.1499938964844,279.95001220703125,35947.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153015971183777,1.0,0.0,0.0,3.6556899547576895,3.65571403503418,8.917272111830243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.04296875,0.0,1539.1129150390625,1895.4371337890625,0.0,2612.098388671875,0.9072455763816832,1.0,0.0,3.0,1.0,0.0
18037620,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7852699756622314,0.2787068784236908,0.2537769377231598,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9224613904953004,0.453727662563324,0.4321217536926269,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.6996843814849854,0.4080832600593567,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8646431565284729,0.3763076663017273,0.3592039346694946,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6819332242012024,0.1806659698486328,0.8284958004951477,284.8841552734375,284.95001220703125,298.4781799316406,294.5276794433594,297.4013977050781,297.0324401855469,284.8858947753906,1.0,0.5220429301261902,0.3619642853736877,0.3619642853736877,1.0,1.0,-2.739370584487915,0.6963374018669128,2.0430331230163574,0.0781375244259834,0.8249220252037048,0.8249220252037048,0.0,130.53118896484375,116.0,48060.14453125,0.0,1780.1844482421875,1.0,279.9589233398437,283.3480834960937,297.5277404785156,300.72662353515625,293.1499938964844,293.1499938964844,280.25,36685.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190156817436218,1.0,0.0,0.0,3.3778674602508545,3.3778891563415527,7.613398338435218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.17236328125,0.0,1255.708740234375,1895.4371337890625,0.0,2646.45263671875,0.839300274848938,1.0,0.0,3.0,1.0,0.0
