time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037680,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7852699756622314,0.2787068784236908,0.2537769377231598,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9224613904953004,0.453727662563324,0.4321217536926269,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.6996843814849854,0.4080832600593567,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8646431565284729,0.3763076663017273,0.3592039346694946,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6819332242012024,0.1806659698486328,0.8284958004951477,284.8841552734375,284.95001220703125,298.4781799316406,294.5276794433594,297.4013977050781,297.0324401855469,284.8858947753906,1.0,0.5220429301261902,0.3619642853736877,0.3619642853736877,1.0,1.0,-2.739370584487915,0.6963374018669128,2.0430331230163574,0.0781375244259834,0.8249220252037048,0.8249220252037048,0.0,130.53118896484375,116.0,48060.14453125,0.0,1780.1844482421875,1.0,279.9589233398437,283.3480834960937,297.5277404785156,300.72662353515625,293.1499938964844,293.1499938964844,280.25,36685.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190156817436218,1.0,0.0,0.0,3.3778674602508545,3.3778891563415527,7.613398338435218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.17236328125,0.0,1255.708740234375,1895.4371337890625,0.0,2646.45263671875,0.839300274848938,1.0,0.0,3.0,1.0,0.0
18037740,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7867676615715027,0.2765798568725586,0.2517032623291015,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.9246835708618164,0.4504487812519073,0.4288577139377594,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9990000128746032,0.7029608488082886,0.402503103017807,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.866508960723877,0.3737153112888336,0.3565921783447265,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.6826257109642029,0.1788049638271331,0.819501519203186,284.96942138671875,284.95001220703125,298.4638366699219,294.4608764648437,297.4113464355469,297.04949951171875,284.9673767089844,1.0,0.5166114568710327,0.3634613454341888,0.3634613454341888,1.0,1.0,-2.7122936248779297,0.6912489533424377,2.0210447311401367,0.0784049853682518,0.8822146654129028,0.8822146654129028,0.0,127.31653594970705,119.0,47245.97265625,0.0,1724.836669921875,1.0,280.2404479980469,283.4512023925781,297.4203491210937,300.48052978515625,293.1499938964844,293.1499938964844,280.54998779296875,35669.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070412278175354,1.0,0.0,0.0,3.524468183517456,3.52449107170105,8.28858674140065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.9150390625,0.0,1395.5570068359375,1895.4371337890625,0.0,2535.972900390625,0.880623996257782,1.0,0.0,3.0,1.0,0.0
18037800,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7867676615715027,0.2765798568725586,0.2517032623291015,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.9246835708618164,0.4504487812519073,0.4288577139377594,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9990000128746032,0.7029608488082886,0.402503103017807,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.866508960723877,0.3737153112888336,0.3565921783447265,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.6826257109642029,0.1788049638271331,0.819501519203186,284.96942138671875,284.95001220703125,298.4638366699219,294.4608764648437,297.4113464355469,297.04949951171875,284.9673767089844,1.0,0.5166114568710327,0.3634613454341888,0.3634613454341888,1.0,1.0,-2.7122936248779297,0.6912489533424377,2.0210447311401367,0.0784049853682518,0.8822146654129028,0.8822146654129028,0.0,127.31653594970705,119.0,47245.97265625,0.0,1724.836669921875,1.0,280.2404479980469,283.4512023925781,297.4203491210937,300.48052978515625,293.1499938964844,293.1499938964844,280.54998779296875,35669.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070412278175354,1.0,0.0,0.0,3.524468183517456,3.52449107170105,8.28858674140065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.9150390625,0.0,1395.5570068359375,1895.4371337890625,0.0,2535.972900390625,0.880623996257782,1.0,0.0,3.0,1.0,0.0
18037860,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.785795271396637,0.2745351195335388,0.2498611360788345,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9235042929649352,0.4472715854644775,0.4258600771427154,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9990000128746032,0.7047038078308105,0.4010024964809418,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.865671694278717,0.3712290823459625,0.3542342782020569,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6811171174049377,0.1770196110010147,0.8113835453987122,284.9947814941406,284.95001220703125,298.44940185546875,294.3939819335937,297.41571044921875,297.0590209960937,284.995361328125,1.0,0.5132576823234558,0.3648650646209717,0.3648650646209717,1.0,1.0,-2.6920807361602783,0.688096284866333,2.0039844512939453,0.0797262489795684,0.9327468276023864,0.9327468276023864,0.0,126.00911712646484,122.0,46487.69140625,0.0,1689.1688232421875,1.0,280.5419311523437,283.5007629394531,297.36920166015625,300.3760681152344,293.1499938964844,293.1499938964844,280.25,35659.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992459535598755,1.0,0.0,0.0,3.7535133361816406,3.7535383701324463,9.400895351063808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.9677734375,0.0,1648.7891845703125,1895.4371337890625,0.0,2464.532958984375,0.9297669529914856,1.0,0.0,3.0,1.0,0.0
18037920,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.785795271396637,0.2745351195335388,0.2498611360788345,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9235042929649352,0.4472715854644775,0.4258600771427154,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9990000128746032,0.7047038078308105,0.4010024964809418,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.865671694278717,0.3712290823459625,0.3542342782020569,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6811171174049377,0.1770196110010147,0.8113835453987122,284.9947814941406,284.95001220703125,298.44940185546875,294.3939819335937,297.41571044921875,297.0590209960937,284.995361328125,1.0,0.5132576823234558,0.3648650646209717,0.3648650646209717,1.0,1.0,-2.6920807361602783,0.688096284866333,2.0039844512939453,0.0797262489795684,0.9327468276023864,0.9327468276023864,0.0,126.00911712646484,122.0,46487.69140625,0.0,1689.1688232421875,1.0,280.5419311523437,283.5007629394531,297.36920166015625,300.3760681152344,293.1499938964844,293.1499938964844,280.25,35659.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992459535598755,1.0,0.0,0.0,3.7535133361816406,3.7535383701324463,9.400895351063808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.9677734375,0.0,1648.7891845703125,1895.4371337890625,0.0,2464.532958984375,0.9297669529914856,1.0,0.0,3.0,1.0,0.0
18037980,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7817460894584656,0.2718196809291839,0.2475856393575668,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.918440043926239,0.4433577358722687,0.4223658442497253,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9990000128746032,0.703983724117279,0.4033993780612945,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.861717939376831,0.368117094039917,0.3514705300331116,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6769758462905884,0.1748670935630798,0.8023267984390259,284.9100036621094,284.95001220703125,298.4346618652344,294.3273620605469,297.40728759765625,297.0514221191406,284.90606689453125,1.0,0.5112003684043884,0.3662687838077545,0.3662687838077545,1.0,1.0,-2.673823356628418,0.6854956746101379,1.988327622413636,0.0817953720688819,0.8613649010658264,0.8613649010658264,0.0,126.3398208618164,125.0,46566.71484375,0.0,1664.2410888671875,1.0,280.2580261230469,283.4021911621094,297.3556213378906,300.44512939453125,293.1499938964844,293.1499938964844,280.54998779296875,36348.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096212148666382,1.0,0.0,0.0,3.5410268306732178,3.54104995727539,8.366653219127329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.236328125,0.0,1417.802978515625,1895.4371337890625,0.0,2559.70556640625,0.8780396580696106,1.0,0.0,3.0,1.0,0.0
18038040,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7817460894584656,0.2718196809291839,0.2475856393575668,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.918440043926239,0.4433577358722687,0.4223658442497253,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9990000128746032,0.703983724117279,0.4033993780612945,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.861717939376831,0.368117094039917,0.3514705300331116,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6769758462905884,0.1748670935630798,0.8023267984390259,284.9100036621094,284.95001220703125,298.4346618652344,294.3273620605469,297.40728759765625,297.0514221191406,284.90606689453125,1.0,0.5112003684043884,0.3662687838077545,0.3662687838077545,1.0,1.0,-2.673823356628418,0.6854956746101379,1.988327622413636,0.0817953720688819,0.8613649010658264,0.8613649010658264,0.0,126.3398208618164,125.0,46566.71484375,0.0,1664.2410888671875,1.0,280.2580261230469,283.4021911621094,297.3556213378906,300.44512939453125,293.1499938964844,293.1499938964844,280.54998779296875,36348.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096212148666382,1.0,0.0,0.0,3.5410268306732178,3.54104995727539,8.366653219127329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.236328125,0.0,1417.802978515625,1895.4371337890625,0.0,2559.70556640625,0.8780396580696106,1.0,0.0,3.0,1.0,0.0
18038100,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7792547345161438,0.2706680595874786,0.2464693039655685,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9152925610542296,0.4416133761405945,0.4206294119358063,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.7034173011779785,0.405357301235199,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8592278361320496,0.3667300045490265,0.3500906825065613,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6744258999824524,0.1738430708646774,0.7976637482643127,285.00323486328125,284.95001220703125,298.4271240234375,294.2943115234375,297.403564453125,297.0482177734375,284.9964294433594,1.0,0.5105048418045044,0.3669706284999847,0.3669706284999847,1.0,1.0,-2.66548490524292,0.6844208240509033,1.9810640811920168,0.0832019820809364,0.9268845319747924,0.9268845319747924,0.0,126.85238647460938,125.0,46064.08984375,0.0,1654.5947265625,1.0,280.49920654296875,283.5035400390625,297.2613220214844,300.2070007324219,293.1499938964844,293.1499938964844,280.54998779296875,35132.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030187487602234,1.0,0.0,0.0,3.674572467803955,3.674596548080444,9.009629593492718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.72705078125,0.0,1554.1455078125,1895.4371337890625,0.0,2499.057373046875,0.916396975517273,1.0,0.0,3.0,1.0,0.0
18038160,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7768276333808899,0.2694978713989258,0.2454973310232162,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.9121975898742676,0.4398583173751831,0.419059693813324,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9990000128746032,0.7025718688964844,0.40747931599617,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8567580580711365,0.3653333783149719,0.3488486409187317,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.6718899011611938,0.1728184074163437,0.7933142781257629,284.97369384765625,284.95001220703125,298.41949462890625,294.261474609375,297.3989562988281,297.04412841796875,284.9755859375,1.0,0.5100165605545044,0.3675580620765686,0.3675580620765686,1.0,1.0,-2.658261299133301,0.6834550499916077,1.9748061895370483,0.0842722654342651,0.916548490524292,0.916548490524292,0.0,127.46492767333984,128.0,45694.30859375,0.0,1647.040771484375,1.0,280.5423583984375,283.4937438964844,297.2388000488281,300.21051025390625,293.1499938964844,293.1499938964844,280.25,35798.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010682463645935,1.0,0.0,0.0,3.696942567825317,3.6969668865203857,9.119660830947396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.62109375,0.0,1584.4986572265625,1895.4371337890625,0.0,2481.195556640625,0.9165332913398744,1.0,0.0,3.0,1.0,0.0
18038220,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7705419063568115,0.2666949331760406,0.2431696504354477,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9045689702033995,0.4358444809913635,0.4154931902885437,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.6994067430496216,0.4134332835674286,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8504638671875,0.3621028065681457,0.3460012972354889,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6656531691551208,0.1705107688903808,0.7837281227111816,284.9013061523437,284.95001220703125,298.4037780761719,294.1966552734375,297.3832702636719,297.0272521972656,284.897216796875,1.0,0.5094009041786194,0.3687329292297363,0.3687329292297363,1.0,1.0,-2.643392562866211,0.6814016699790955,1.9619908332824707,0.0851143971085548,0.8458694815635681,0.8458694815635681,0.0,129.3248748779297,131.0,45748.328125,0.0,1634.2943115234375,1.0,280.258544921875,283.4056091308594,297.2162475585937,300.2555236816406,293.1499938964844,293.1499938964844,280.54998779296875,36394.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091423511505127,1.0,0.0,0.0,3.4744369983673096,3.474459409713745,8.054937552515185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.3798828125,0.0,1349.2879638671875,1895.4371337890625,0.0,2555.297607421875,0.8623701333999634,1.0,0.0,3.0,1.0,0.0
18038280,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7705419063568115,0.2666949331760406,0.2431696504354477,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9045689702033995,0.4358444809913635,0.4154931902885437,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.6994067430496216,0.4134332835674286,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8504638671875,0.3621028065681457,0.3460012972354889,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6656531691551208,0.1705107688903808,0.7837281227111816,284.9013061523437,284.95001220703125,298.4037780761719,294.1966552734375,297.3832702636719,297.0272521972656,284.897216796875,1.0,0.5094009041786194,0.3687329292297363,0.3687329292297363,1.0,1.0,-2.643392562866211,0.6814016699790955,1.9619908332824707,0.0851143971085548,0.8458694815635681,0.8458694815635681,0.0,129.3248748779297,131.0,45748.328125,0.0,1634.2943115234375,1.0,280.258544921875,283.4056091308594,297.2162475585937,300.2555236816406,293.1499938964844,293.1499938964844,280.54998779296875,36394.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091423511505127,1.0,0.0,0.0,3.4744369983673096,3.474459409713745,8.054937552515185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.3798828125,0.0,1349.2879638671875,1895.4371337890625,0.0,2555.297607421875,0.8623701333999634,1.0,0.0,3.0,1.0,0.0
18038340,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7642897367477417,0.2642950713634491,0.2410476356744766,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8972064256668091,0.4322426319122314,0.4121342003345489,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.9990000128746032,0.6958832144737244,0.4199334383010864,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8441175222396851,0.3592044115066528,0.3433128595352173,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.6593320369720459,0.1683379858732223,0.7743251919746399,284.9755249023437,284.95001220703125,298.3872985839844,294.13336181640625,297.3701477050781,297.0139465332031,284.9778137207031,1.0,0.509179413318634,0.369907796382904,0.369907796382904,1.0,1.0,-2.63008451461792,0.6798978447914124,1.9501866102218628,0.0852505192160606,0.9032045602798462,0.9032045602798462,0.0,131.46067810058594,134.0,44905.5078125,0.0,1625.0885009765625,1.0,280.5413818359375,283.5082397460937,297.1045837402344,300.0213623046875,293.1499938964844,293.1499938964844,280.8500061035156,35743.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993561029434204,1.0,0.0,0.0,3.617206335067749,3.61722993850708,8.730514764465624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.81591796875,0.0,1495.08642578125,1895.4371337890625,0.0,2465.539306640625,0.9009187817573548,1.0,0.0,3.0,1.0,0.0
18038400,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7642897367477417,0.2642950713634491,0.2410476356744766,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8972064256668091,0.4322426319122314,0.4121342003345489,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.9990000128746032,0.6958832144737244,0.4199334383010864,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8441175222396851,0.3592044115066528,0.3433128595352173,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.6593320369720459,0.1683379858732223,0.7743251919746399,284.9755249023437,284.95001220703125,298.3872985839844,294.13336181640625,297.3701477050781,297.0139465332031,284.9778137207031,1.0,0.509179413318634,0.369907796382904,0.369907796382904,1.0,1.0,-2.63008451461792,0.6798978447914124,1.9501866102218628,0.0852505192160606,0.9032045602798462,0.9032045602798462,0.0,131.46067810058594,134.0,44905.5078125,0.0,1625.0885009765625,1.0,280.5413818359375,283.5082397460937,297.1045837402344,300.0213623046875,293.1499938964844,293.1499938964844,280.8500061035156,35743.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993561029434204,1.0,0.0,0.0,3.617206335067749,3.61722993850708,8.730514764465624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.81591796875,0.0,1495.08642578125,1895.4371337890625,0.0,2465.539306640625,0.9009187817573548,1.0,0.0,3.0,1.0,0.0
18038460,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7583410739898682,0.2620708644390106,0.2391372919082641,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8900496959686279,0.4288312196731567,0.4090137481689453,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.6918997168540955,0.4265884160995483,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.838010311126709,0.3564654290676117,0.3408242762088775,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6532887816429138,0.1662734299898147,0.7655037045478821,285.01531982421875,284.95001220703125,298.3699951171875,294.0719909667969,297.35870361328125,297.003173828125,285.01397705078125,1.0,0.5092933177947998,0.3710602521896362,0.3710602521896362,1.0,1.0,-2.618443489074707,0.6788562536239624,1.9395872354507449,0.0857767909765243,0.9776211380958556,0.9776211380958556,0.0,133.77590942382812,137.0,44372.4765625,0.0,1619.0809326171875,1.0,280.84326171875,283.56011962890625,297.05078125,299.9227905273437,293.1499938964844,293.1499938964844,280.54998779296875,35548.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919678688049316,1.0,0.0,0.0,3.9042372703552246,3.904263734817505,1.0171047506446484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.09912109375,0.0,1831.2303466796875,1895.4371337890625,0.0,2398.228271484375,0.9629000425338744,1.0,0.0,3.0,1.0,0.0
18038520,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7583410739898682,0.2620708644390106,0.2391372919082641,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8900496959686279,0.4288312196731567,0.4090137481689453,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.6918997168540955,0.4265884160995483,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.838010311126709,0.3564654290676117,0.3408242762088775,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6532887816429138,0.1662734299898147,0.7655037045478821,285.01531982421875,284.95001220703125,298.3699951171875,294.0719909667969,297.35870361328125,297.003173828125,285.01397705078125,1.0,0.5092933177947998,0.3710602521896362,0.3710602521896362,1.0,1.0,-2.618443489074707,0.6788562536239624,1.9395872354507449,0.0857767909765243,0.9776211380958556,0.9776211380958556,0.0,133.77590942382812,137.0,44372.4765625,0.0,1619.0809326171875,1.0,280.84326171875,283.56011962890625,297.05078125,299.9227905273437,293.1499938964844,293.1499938964844,280.54998779296875,35548.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919678688049316,1.0,0.0,0.0,3.9042372703552246,3.904263734817505,1.0171047506446484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.09912109375,0.0,1831.2303466796875,1895.4371337890625,0.0,2398.228271484375,0.9629000425338744,1.0,0.0,3.0,1.0,0.0
18038580,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7514702081680298,0.2590861022472381,0.2367380410432815,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8818618655204773,0.4245691895484924,0.405322253704071,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.6856462359428406,0.4343168139457702,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.831050455570221,0.352998673915863,0.3378519713878631,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.6466267108917236,0.1638418287038803,0.7556461691856384,284.9151916503906,284.95001220703125,298.35162353515625,294.012939453125,297.34356689453125,296.9879455566406,284.91339111328125,1.0,0.5095130801200867,0.3722127377986908,0.3722127377986908,1.0,1.0,-2.604998588562012,0.6770820617675781,1.927916407585144,0.0875222831964492,0.8987254500389099,0.8987254500389099,0.0,136.5997314453125,125.0,44590.984375,0.0,1612.8433837890625,1.0,280.5568542480469,283.45184326171875,297.0477905273437,300.0077819824219,293.1499938964844,293.1499938964844,280.25,36340.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040446639060974,1.0,0.0,0.0,3.683471441268921,3.683495998382568,9.0533211505317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.13525390625,0.0,1573.29931640625,1895.4371337890625,0.0,2508.46240234375,0.9117688536643982,1.0,0.0,3.0,1.0,0.0
18038640,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7514702081680298,0.2590861022472381,0.2367380410432815,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8818618655204773,0.4245691895484924,0.405322253704071,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.6856462359428406,0.4343168139457702,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.831050455570221,0.352998673915863,0.3378519713878631,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.6466267108917236,0.1638418287038803,0.7556461691856384,284.9151916503906,284.95001220703125,298.35162353515625,294.012939453125,297.34356689453125,296.9879455566406,284.91339111328125,1.0,0.5095130801200867,0.3722127377986908,0.3722127377986908,1.0,1.0,-2.604998588562012,0.6770820617675781,1.927916407585144,0.0875222831964492,0.8987254500389099,0.8987254500389099,0.0,136.5997314453125,125.0,44590.984375,0.0,1612.8433837890625,1.0,280.5568542480469,283.45184326171875,297.0477905273437,300.0077819824219,293.1499938964844,293.1499938964844,280.25,36340.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040446639060974,1.0,0.0,0.0,3.683471441268921,3.683495998382568,9.0533211505317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.13525390625,0.0,1573.29931640625,1895.4371337890625,0.0,2508.46240234375,0.9117688536643982,1.0,0.0,3.0,1.0,0.0
18038700,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.7498893737792969,0.2574875056743622,0.2353774160146713,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8801027536392212,0.4222954511642456,0.4032749831676483,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.9990000128746032,0.6820210218429565,0.4346638321876526,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8295618295669556,0.3511348366737366,0.3361769616603851,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.6448886394500732,0.1625422686338424,0.7500423192977905,284.8454895019531,284.95001220703125,298.3420104980469,293.9844055175781,297.3376159667969,296.98297119140625,284.8550720214844,1.0,0.5074695944786072,0.3727889657020569,0.3727889657020569,1.0,1.0,-2.5925889015197754,0.674241304397583,1.9183474779129028,0.0880646705627441,0.8260076642036438,0.8260076642036438,0.0,136.35226440429688,125.0,44276.42578125,0.0,1594.5025634765625,1.0,280.3021850585937,283.3945007324219,297.0365295410156,300.0634460449219,293.1499938964844,293.1499938964844,280.25,37484.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103771805763245,1.0,0.0,0.0,3.4043853282928467,3.404407501220703,7.733405027465778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.04833984375,0.0,1287.0509033203125,1895.4371337890625,0.0,2566.667236328125,0.843552827835083,1.0,0.0,3.0,1.0,0.0
18038760,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.749550998210907,0.2560300529003143,0.2339610755443573,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8799062371253967,0.4201574027538299,0.4011507630348205,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9990000128746032,0.6790297627449036,0.4326581060886383,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8294071555137634,0.3493784964084625,0.3344249129295349,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6441943645477295,0.1612839251756668,0.7441118359565735,284.8732604980469,284.95001220703125,298.33209228515625,293.95660400390625,297.33349609375,296.9808044433594,284.8713684082031,1.0,0.5044437646865845,0.3733873665332794,0.3733873665332794,1.0,1.0,-2.576698064804077,0.6702643036842346,1.9064337015151973,0.0881877914071083,0.820420503616333,0.820420503616333,0.0,134.98617553710938,113.0,44138.64453125,0.0,1566.6348876953125,1.0,280.259765625,283.407470703125,296.9701843261719,299.9264831542969,293.1499938964844,293.1499938964844,280.54998779296875,36663.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097577691078186,1.0,0.0,0.0,3.34760856628418,3.347630023956299,7.477607368855388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.04443359375,0.0,1226.600341796875,1895.4371337890625,0.0,2560.962890625,0.8330261707305908,1.0,0.0,3.0,1.0,0.0
18038820,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7524423003196716,0.2535926103591919,0.2315195798873901,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8837892413139343,0.4163945019245147,0.3973338603973388,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6757349967956543,0.4230415523052215,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8327535390853882,0.346282035112381,0.331253170967102,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6457029581069946,0.1589963734149933,0.7328184247016907,284.9564208984375,284.95001220703125,298.3112487792969,293.9034423828125,297.3269348144531,296.97930908203125,284.9579162597656,1.0,0.4961455166339874,0.3745841979980469,0.3745841979980469,1.0,1.0,-2.540249347686768,0.6606995463371277,1.879549860954285,0.0876719206571579,0.8663401007652283,0.8663401007652283,0.0,129.7721710205078,116.0,42962.08203125,0.0,1494.83544921875,1.0,280.5400085449219,283.5215759277344,296.8518371582031,299.651123046875,293.1499938964844,293.1499938964844,280.8500061035156,35818.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950972318649292,1.0,0.0,0.0,3.4461047649383545,3.446126699447632,7.924105602796772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.013671875,0.0,1316.65625,1895.4371337890625,0.0,2426.687744140625,0.8633338212966919,1.0,0.0,3.0,1.0,0.0
18038880,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7524423003196716,0.2535926103591919,0.2315195798873901,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8837892413139343,0.4163945019245147,0.3973338603973388,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6757349967956543,0.4230415523052215,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8327535390853882,0.346282035112381,0.331253170967102,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6457029581069946,0.1589963734149933,0.7328184247016907,284.9564208984375,284.95001220703125,298.3112487792969,293.9034423828125,297.3269348144531,296.97930908203125,284.9579162597656,1.0,0.4961455166339874,0.3745841979980469,0.3745841979980469,1.0,1.0,-2.540249347686768,0.6606995463371277,1.879549860954285,0.0876719206571579,0.8663401007652283,0.8663401007652283,0.0,129.7721710205078,116.0,42962.08203125,0.0,1494.83544921875,1.0,280.5400085449219,283.5215759277344,296.8518371582031,299.651123046875,293.1499938964844,293.1499938964844,280.8500061035156,35818.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950972318649292,1.0,0.0,0.0,3.4461047649383545,3.446126699447632,7.924105602796772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.013671875,0.0,1316.65625,1895.4371337890625,0.0,2426.687744140625,0.8633338212966919,1.0,0.0,3.0,1.0,0.0
18038940,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7530747056007385,0.2513814270496368,0.229440689086914,296.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8847045302391052,0.4128942787647247,0.3939341902732849,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.6743775010108948,0.4181530475616455,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8335584402084351,0.343407928943634,0.3284421861171722,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6452791094779968,0.156901940703392,0.7228938341140747,284.984375,284.95001220703125,298.2889404296875,293.8538513183594,297.3218994140625,296.97998046875,284.9839782714844,1.0,0.4909719228744507,0.3757809996604919,0.3757809996604919,1.0,1.0,-2.5124783515930176,0.6540725827217102,1.8584057092666624,0.0872814357280731,0.912929892539978,0.912929892539978,0.0,126.84025573730467,119.0,42140.91796875,0.0,1445.8094482421875,1.0,280.8418884277344,283.5685729980469,296.8103942871094,299.5440673828125,293.1499938964844,293.1499938964844,280.54998779296875,35707.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831903696060181,1.0,0.0,0.0,3.691684722900391,3.691709041595459,9.09373966351268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.029296875,0.0,1577.825927734375,1895.4371337890625,0.0,2318.83154296875,0.9141557216644288,1.0,0.0,3.0,1.0,0.0
18039000,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7530747056007385,0.2513814270496368,0.229440689086914,296.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8847045302391052,0.4128942787647247,0.3939341902732849,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.6743775010108948,0.4181530475616455,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8335584402084351,0.343407928943634,0.3284421861171722,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6452791094779968,0.156901940703392,0.7228938341140747,284.984375,284.95001220703125,298.2889404296875,293.8538513183594,297.3218994140625,296.97998046875,284.9839782714844,1.0,0.4909719228744507,0.3757809996604919,0.3757809996604919,1.0,1.0,-2.5124783515930176,0.6540725827217102,1.8584057092666624,0.0872814357280731,0.912929892539978,0.912929892539978,0.0,126.84025573730467,119.0,42140.91796875,0.0,1445.8094482421875,1.0,280.8418884277344,283.5685729980469,296.8103942871094,299.5440673828125,293.1499938964844,293.1499938964844,280.54998779296875,35707.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831903696060181,1.0,0.0,0.0,3.691684722900391,3.691709041595459,9.09373966351268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.029296875,0.0,1577.825927734375,1895.4371337890625,0.0,2318.83154296875,0.9141557216644288,1.0,0.0,3.0,1.0,0.0
18039060,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7505053281784058,0.2485664188861847,0.2270310968160629,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8817979693412781,0.4087651669979095,0.3901780545711517,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9990000128746032,0.6711565852165222,0.4181781709194183,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8310757279396057,0.339978277683258,0.3253296017646789,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.642288327217102,0.1545498669147491,0.7126522064208984,284.9081420898437,284.95001220703125,298.2649841308594,293.8081970214844,297.3152160644531,296.9780578613281,284.9026794433594,1.0,0.4875983893871307,0.3774029016494751,0.3774029016494751,1.0,1.0,-2.489053726196289,0.6498589515686035,1.839194655418396,0.0878126621246337,0.843146562576294,0.843146562576294,0.0,126.06382751464844,122.0,42111.72265625,0.0,1412.3768310546875,1.0,280.55877685546875,283.4820556640625,296.8263244628906,299.6304626464844,293.1499938964844,293.1499938964844,280.8500061035156,36349.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917476296424866,1.0,0.0,0.0,3.446940422058105,3.446962594985962,7.927949923214328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.55078125,0.0,1321.23974609375,1895.4371337890625,0.0,2396.22802734375,0.8573368191719055,1.0,0.0,3.0,1.0,0.0
18039120,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7505053281784058,0.2485664188861847,0.2270310968160629,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8817979693412781,0.4087651669979095,0.3901780545711517,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9990000128746032,0.6711565852165222,0.4181781709194183,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8310757279396057,0.339978277683258,0.3253296017646789,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.642288327217102,0.1545498669147491,0.7126522064208984,284.9081420898437,284.95001220703125,298.2649841308594,293.8081970214844,297.3152160644531,296.9780578613281,284.9026794433594,1.0,0.4875983893871307,0.3774029016494751,0.3774029016494751,1.0,1.0,-2.489053726196289,0.6498589515686035,1.839194655418396,0.0878126621246337,0.843146562576294,0.843146562576294,0.0,126.06382751464844,122.0,42111.72265625,0.0,1412.3768310546875,1.0,280.55877685546875,283.4820556640625,296.8263244628906,299.6304626464844,293.1499938964844,293.1499938964844,280.8500061035156,36349.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917476296424866,1.0,0.0,0.0,3.446940422058105,3.446962594985962,7.927949923214328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.55078125,0.0,1321.23974609375,1895.4371337890625,0.0,2396.22802734375,0.8573368191719055,1.0,0.0,3.0,1.0,0.0
18039180,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7467814087867737,0.2461319118738174,0.2248179465532302,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8773384094238281,0.4050400257110595,0.3866377770900726,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.9990000128746032,0.6671680808067322,0.4206079840660095,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8272282481193542,0.336855411529541,0.3223687410354614,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.63821941614151,0.1523207873106002,0.7027074098587036,284.97247314453125,284.95001220703125,298.2392883300781,293.7669677734375,297.3092041015625,296.9775390625,284.9759216308594,1.0,0.4854826927185058,0.3790248036384582,0.3790248036384582,1.0,1.0,-2.469551086425781,0.6469740867614746,1.822576880455017,0.0885507464408874,0.8951628804206848,0.8951628804206848,0.0,126.39999389648438,110.0,41183.96484375,0.0,1389.08154296875,1.0,280.8412170410156,283.57818603515625,296.7310485839844,299.4151916503906,293.1499938964844,293.1499938964844,281.1499938964844,35798.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804450392723083,1.0,0.0,0.0,3.5922720432281494,3.5922954082489014,8.61056662415649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.70556640625,0.0,1468.39990234375,1895.4371337890625,0.0,2294.136962890625,0.894497811794281,1.0,0.0,3.0,1.0,0.0
18039240,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7467814087867737,0.2461319118738174,0.2248179465532302,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8773384094238281,0.4050400257110595,0.3866377770900726,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.9990000128746032,0.6671680808067322,0.4206079840660095,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8272282481193542,0.336855411529541,0.3223687410354614,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.63821941614151,0.1523207873106002,0.7027074098587036,284.97247314453125,284.95001220703125,298.2392883300781,293.7669677734375,297.3092041015625,296.9775390625,284.9759216308594,1.0,0.4854826927185058,0.3790248036384582,0.3790248036384582,1.0,1.0,-2.469551086425781,0.6469740867614746,1.822576880455017,0.0885507464408874,0.8951628804206848,0.8951628804206848,0.0,126.39999389648438,110.0,41183.96484375,0.0,1389.08154296875,1.0,280.8412170410156,283.57818603515625,296.7310485839844,299.4151916503906,293.1499938964844,293.1499938964844,281.1499938964844,35798.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804450392723083,1.0,0.0,0.0,3.5922720432281494,3.5922954082489014,8.61056662415649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.70556640625,0.0,1468.39990234375,1895.4371337890625,0.0,2294.136962890625,0.894497811794281,1.0,0.0,3.0,1.0,0.0
18039300,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7466955780982971,0.2450221329927444,0.2237244248390197,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8773332834243774,0.4032993614673614,0.3848899602890014,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9990000128746032,0.6651822328567505,0.4187137484550476,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.827207624912262,0.335386574268341,0.3208911418914795,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.6376605033874512,0.151247963309288,0.6976169943809509,285.05047607421875,284.95001220703125,298.2257080078125,293.74810791015625,297.3061828613281,296.9776916503906,285.04803466796875,1.0,0.4826272130012512,0.3798357546329498,0.3798357546329498,1.0,1.0,-2.4559807777404785,0.6441903114318848,1.8117904663085933,0.0886232331395149,0.9689080715179444,0.9689080715179444,0.0,125.17732238769533,110.0,40689.421875,0.0,1366.949951171875,1.0,281.0997314453125,283.6589050292969,296.6835632324219,299.2679748535156,293.1499938964844,293.1499938964844,281.1499938964844,34947.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723793387413025,1.0,0.0,0.0,3.800811052322388,3.800836324691773,9.63930801844981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.0791015625,0.0,1699.3179931640625,1895.4371337890625,0.0,2221.99609375,0.944550096988678,1.0,0.0,3.0,1.0,0.0
18039360,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7479064464569092,0.2438714802265167,0.2226766049861908,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.878937840461731,0.4015102088451385,0.3831961452960968,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9990000128746032,0.6635774970054626,0.4146338105201721,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8285679817199707,0.3338779509067535,0.3194501399993896,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6381637454032898,0.1501674801111221,0.6925362944602966,285.0137023925781,284.95001220703125,298.2116394042969,293.7304992675781,297.30279541015625,296.97784423828125,285.01129150390625,1.0,0.4789749979972839,0.3805686235427856,0.3805686235427856,1.0,1.0,-2.4399538040161133,0.6403826475143433,1.79957115650177,0.088200643658638,0.9713300466537476,0.9713300466537476,0.0,122.99129486083984,113.0,40460.29296875,0.0,1338.006591796875,1.0,281.1432800292969,283.6302185058594,296.6964111328125,299.3251953125,293.1499938964844,293.1499938964844,280.8500061035156,35553.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703592777252197,1.0,0.0,0.0,3.8901443481445312,3.890170574188232,1.009775246529898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.4921875,0.0,1813.555419921875,1895.4371337890625,0.0,2204.029296875,0.9591927528381348,1.0,0.0,3.0,1.0,0.0
18039420,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7460404634475708,0.2409033328294754,0.2201373279094696,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8769640326499939,0.3972169756889343,0.3792974650859833,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,0.6594774723052979,0.4131422936916351,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8268162608146667,0.3302277028560638,0.3161393105983734,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6357203125953674,0.1477024555206298,0.6817420125007629,284.909423828125,284.95001220703125,298.18194580078125,293.6991882324219,297.29351806640625,296.9750671386719,284.9071044921875,1.0,0.4749286472797394,0.3820343911647796,0.3820343911647796,1.0,1.0,-2.41347336769104,0.6346110701560974,1.7788623571395874,0.0879405811429023,0.8854582905769348,0.8854582905769348,0.0,121.5319595336914,116.0,40447.09375,0.0,1299.776611328125,1.0,280.85711669921875,283.5252685546875,296.7236633300781,299.4227905273437,293.1499938964844,293.1499938964844,281.1499938964844,36403.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806092500686646,1.0,0.0,0.0,3.626533269882202,3.626557111740112,8.775596143095754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.74462890625,0.0,1510.217041015625,1895.4371337890625,0.0,2295.612060546875,0.8991679549217224,1.0,0.0,3.0,1.0,0.0
18039480,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7460404634475708,0.2409033328294754,0.2201373279094696,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8769640326499939,0.3972169756889343,0.3792974650859833,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,0.6594774723052979,0.4131422936916351,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8268162608146667,0.3302277028560638,0.3161393105983734,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6357203125953674,0.1477024555206298,0.6817420125007629,284.909423828125,284.95001220703125,298.18194580078125,293.6991882324219,297.29351806640625,296.9750671386719,284.9071044921875,1.0,0.4749286472797394,0.3820343911647796,0.3820343911647796,1.0,1.0,-2.41347336769104,0.6346110701560974,1.7788623571395874,0.0879405811429023,0.8854582905769348,0.8854582905769348,0.0,121.5319595336914,116.0,40447.09375,0.0,1299.776611328125,1.0,280.85711669921875,283.5252685546875,296.7236633300781,299.4227905273437,293.1499938964844,293.1499938964844,281.1499938964844,36403.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806092500686646,1.0,0.0,0.0,3.626533269882202,3.626557111740112,8.775596143095754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.74462890625,0.0,1510.217041015625,1895.4371337890625,0.0,2295.612060546875,0.8991679549217224,1.0,0.0,3.0,1.0,0.0
