time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039540,296.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794311523437,0.7427478432655334,0.0,0.2178631871938705,296.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.8730416297912598,0.0,0.3756681680679321,296.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.0,0.4146488904953003,296.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.8233398795127869,0.0,0.3130216896533966,296.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.6319262385368347,0.0,0.6713268160820007,284.97955322265625,294.1499938964844,298.1499938964844,293.6734619140625,297.2852783203125,296.9742736816406,284.9801940917969,0.0,0.0,0.3835001289844513,0.3835001289844513,1.0,1.0,-2.391929149627685,0.6304680109024048,1.7614610195159912,0.0884246453642845,0.0,0.0,0.0,121.46139526367188,60.0,39558.0625,0.0,1273.747314453125,0.0,281.1427917480469,283.6178283691406,296.6337280273437,299.2167053222656,293.1499938964844,293.1499938964844,278.1499938964844,35723.703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.817124128341675,3.8171498775482178,9.722228924147205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1725.0106201171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794311523437,0.7427478432655334,0.0,0.2178631871938705,296.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.8730416297912598,0.0,0.3756681680679321,296.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.0,0.4146488904953003,296.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.8233398795127869,0.0,0.3130216896533966,296.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.6319262385368347,0.0,0.6713268160820007,284.97955322265625,294.1499938964844,298.1499938964844,293.6734619140625,297.2852783203125,296.9742736816406,284.9801940917969,0.0,0.0,0.3835001289844513,0.3835001289844513,1.0,1.0,-2.391929149627685,0.6304680109024048,1.7614610195159912,0.0884246453642845,0.0,0.0,0.0,121.46139526367188,60.0,39558.0625,0.0,1273.747314453125,0.0,281.1427917480469,283.6178283691406,296.6337280273437,299.2167053222656,293.1499938964844,293.1499938964844,278.1499938964844,35723.703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.817124128341675,3.8171498775482178,9.722228924147205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1725.0106201171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.412568062543869,0.0,0.0015673275338485,297.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960205078125,0.412568062543869,0.0,0.0016504776431247,297.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2985534667969,0.412568062543869,0.0,0.0012190410634502,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961120605469,0.412568062543869,0.0,0.0016504755476489,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.0078291120007634,285.34930419921875,294.1499938964844,298.13214111328125,293.6630859375,297.3105773925781,297.0884094238281,284.07525634765625,0.0,0.0,0.307903915643692,0.307903915643692,1.0,1.0,-0.0167027320712804,0.0047695217654109,0.0119332103058695,-0.0333808250725269,0.0,0.0,0.0,-0.092720128595829,60.0,2130.133544921875,0.0,-1.902099575090688e-05,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,5.658366717398167e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7106311986657694e-12,2.710737016797804e-12,4.747209801366833e-18,7.038600952080643e-11,7.038594013186739e-11,7.04249529777929e-17,0.0,0.0,-0.0,0.0,0.0,3.514987690770451e-21,6.777431970649634e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,0.0008335763704963,297.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,0.0013824065681546,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,0.0016499070916324,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,0.0011660421732813,297.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,0.0027280261274427,285.3185729980469,294.1499938964844,298.110595703125,293.6541748046875,297.40728759765625,297.26336669921875,283.5686340332031,0.0,0.0,0.230100080370903,0.230100080370903,1.0,1.0,-0.0093150259926915,0.0021536448039114,0.00716138118878,-0.0332427024841308,0.0,0.0,0.0,-0.0542039759457111,60.0,1028.4097900390625,0.0,-5.913975655857939e-06,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.859380179030117e-23,2.193708739221463e-23,2.817832107567249e-26,-2.505920918262552e-18,-2.503916659638336e-18,-2.0042919457006226e-21,0.0,0.0,-0.0,0.0,0.0,8.580164510045498e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,9.924381447490303e-05,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,0.0001049019410856,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,7.79699839768e-05,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691650390625,0.0,0.0,0.0001047332843882,297.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,0.0004946243716403,285.30645751953125,294.1499938964844,298.05914306640625,293.6415405273437,297.43408203125,297.6063232421875,283.3063659667969,0.0,0.0,0.0767000243067741,0.0767000243067741,1.0,1.0,-0.0010578138753771,3.3037311368389055e-05,0.0010247766040265,-0.0301552712917327,0.0,0.0,0.0,-0.0107277650386095,60.0,211.3184967041016,0.0,-7.6309135010888e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4011032163202668e-33,-1.7209373212572606e-33,-9.005020492913025e-34,2.0762532258700765e-21,1.0655060690673124e-21,1.0107472577769598e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,9.924381447490303e-05,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,0.0001049019410856,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,7.79699839768e-05,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691650390625,0.0,0.0,0.0001047332843882,297.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,0.0004946243716403,285.30645751953125,294.1499938964844,298.05914306640625,293.6415405273437,297.43408203125,297.6063232421875,283.3063659667969,0.0,0.0,0.0767000243067741,0.0767000243067741,1.0,1.0,-0.0010578138753771,3.3037311368389055e-05,0.0010247766040265,-0.0301552712917327,0.0,0.0,0.0,-0.0107277650386095,60.0,211.3184967041016,0.0,-7.6309135010888e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4011032163202668e-33,-1.7209373212572606e-33,-9.005020492913025e-34,2.0762532258700765e-21,1.0655060690673124e-21,1.0107472577769598e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,9.786330338101834e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,0.00010305550677,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,7.611682667629793e-05,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,0.0001030552302836,297.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,0.0004888458061031,285.30340576171875,294.1499938964844,298.0292053222656,293.63751220703125,297.43975830078125,297.7019958496094,283.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428942041471,2.0031190928193613e-08,0.0010428741807118,-0.0275474917143583,0.0,0.0,0.0,-0.0102059673517942,60.0,102.0473403930664,0.0,-7.41538102033701e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.992863216265869e-37,3.6343928993610623e-37,1.9595177027034626e-37,2.115362147516999e-21,1.0576842039585714e-21,1.0576780445326234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,9.697107452666388e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,0.0001021158532239,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,7.542269304394722e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,0.0001021156131173,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,0.000484389194753,285.30029296875,294.1499938964844,297.99658203125,293.6349182128906,297.4450378417969,297.7640075683594,283.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333828395232,9.76794556351024e-09,0.0010333730606362,-0.0246369931846857,0.0,0.0,0.0,-0.0096547845751047,60.0,56.82797622680664,0.0,-7.28076869904726e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5414283107572988e-43,-1.877739942195256e-43,-1.0089348943138685e-43,2.115370831297844e-21,1.0576823864230457e-21,1.057688343900602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,9.528244845569134e-05,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.0,0.0,0.0001003376746666,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,7.41093754186295e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,0.0001003374200081,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,0.0004759540897794,285.2938842773437,294.1499938964844,297.9237670898437,293.6336364746094,297.4543762207031,297.8243103027344,283.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153846815228,7.662519507789511e-09,0.0010153769981116,-0.0191260706633329,0.0,0.0,0.0,-0.0086114779114723,60.0,30.44628524780273,0.0,-7.029377968592598e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576831942166129e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,9.528244845569134e-05,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.0,0.0,0.0001003376746666,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,7.41093754186295e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,0.0001003374200081,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,0.0004759540897794,285.2938842773437,294.1499938964844,297.9237670898437,293.6336364746094,297.4543762207031,297.8243103027344,283.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153846815228,7.662519507789511e-09,0.0010153769981116,-0.0191260706633329,0.0,0.0,0.0,-0.0086114779114723,60.0,30.44628524780273,0.0,-7.029377968592598e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576831942166129e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,9.441324073122814e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,9.942234464688228e-05,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,7.34333079890348e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,9.942209726432338e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,0.0004716122639365,285.2872619628906,294.1499938964844,297.841552734375,293.6370544433594,297.4620056152344,297.8388061523437,283.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061161592602,6.579180755750258e-09,0.0010061095235869,-0.0162885412573814,0.0,0.0,0.0,-0.0080744009464979,60.0,25.4006462097168,0.0,-6.901686333549152e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,9.441324073122814e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,9.942234464688228e-05,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,7.34333079890348e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,9.942209726432338e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,0.0004716122639365,285.2872619628906,294.1499938964844,297.841552734375,293.6370544433594,297.4620056152344,297.8388061523437,283.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061161592602,6.579180755750258e-09,0.0010061095235869,-0.0162885412573814,0.0,0.0,0.0,-0.0080744009464979,60.0,25.4006462097168,0.0,-6.901686333549152e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,9.532431431580336e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,0.0001003817451419,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,7.414192077703774e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,0.0001003814977593,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,0.0004761632590088,285.2803649902344,294.1499938964844,297.7509155273437,293.6444396972656,297.4678955078125,297.8261413574219,283.54217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158158838748,7.714223926313934e-09,0.0010158080840483,-0.0192614998668432,0.0,0.0,0.0,-0.0086370548233389,60.0,24.168197631835938,0.0,-7.03550284697485e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,9.532431431580336e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,0.0001003817451419,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,7.414192077703774e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,0.0001003814977593,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,0.0004761632590088,285.2803649902344,294.1499938964844,297.7509155273437,293.6444396972656,297.4678955078125,297.8261413574219,283.54217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158158838748,7.714223926313934e-09,0.0010158080840483,-0.0192614998668432,0.0,0.0,0.0,-0.0086370548233389,60.0,24.168197631835938,0.0,-7.03550284697485e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,9.881737059913576e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,0.0001040601127897,299.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,7.685875607421622e-05,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0001040598654071,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,0.0004936117911711,285.27301025390625,294.1499938964844,297.6526794433594,293.6551513671875,297.4720153808594,297.7782897949219,283.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530290892347,1.2066720955772324e-08,0.0010530169820412,-0.030656399205327,0.0,0.0,0.0,-0.0107947289943695,60.0,23.835783004760746,0.0,-7.560537085282706e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,9.881737059913576e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,0.0001040601127897,299.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,7.685875607421622e-05,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0001040598654071,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,0.0004936117911711,285.27301025390625,294.1499938964844,297.6526794433594,293.6551513671875,297.4720153808594,297.7782897949219,283.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530290892347,1.2066720955772324e-08,0.0010530169820412,-0.030656399205327,0.0,0.0,0.0,-0.0107947289943695,60.0,23.835783004760746,0.0,-7.560537085282706e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,0.0001015996676869,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,0.0001069900172296,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,7.902278593974188e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,0.0001069897625711,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,0.0005075098597444,285.26910400390625,294.1499938964844,297.6010131835937,293.6615295410156,297.4733581542969,297.735107421875,283.64471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826765792444,1.5533769825992753e-08,0.0010826610960066,-0.0397249907255172,0.0,0.0,0.0,-0.0125134820118546,60.0,23.871240615844727,0.0,-7.99226285153054e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0001047248515533,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,0.0001102810128941,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,8.145350147970021e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,0.0001102807436836,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0005231208051554,285.2650756835937,294.1499938964844,297.5477600097656,293.6684875488281,297.4742736816406,297.6810913085937,283.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159724090248,1.9428251007980183e-08,0.001115952967666,-0.0499000139534473,0.0,0.0,0.0,-0.0144440960139036,60.0,23.99135398864746,0.0,-8.491488756590115e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,0.000109994012746,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,0.0001158297163783,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,8.555177191738039e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,0.0001158294398919,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,0.0005494412616826,285.2564392089844,294.1499938964844,297.4370422363281,293.6838073730469,297.47442626953125,297.5518493652344,283.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721290647983,2.5994786767569167e-08,0.0011721031041815,-0.0670202746987342,0.0,0.0,0.0,-0.0176994130015373,60.0,24.32888412475586,0.0,-9.367433051465925e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,0.000109994012746,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,0.0001158297163783,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,8.555177191738039e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,0.0001158294398919,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,0.0005494412616826,285.2564392089844,294.1499938964844,297.4370422363281,293.6838073730469,297.47442626953125,297.5518493652344,283.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721290647983,2.5994786767569167e-08,0.0011721031041815,-0.0670202746987342,0.0,0.0,0.0,-0.0176994130015373,60.0,24.32888412475586,0.0,-9.367433051465925e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,0.0001078777204384,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0001136011269409,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,8.390573202632368e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,0.0001136008650064,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,0.0005388699937611,285.2474670410156,294.1499938964844,297.3214416503906,293.70050048828125,297.4723205566406,297.4275207519531,283.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011496065417304,2.3356991007972283e-08,0.001149583258666,-0.0601490922272205,0.0,0.0,0.0,-0.016391921788454,60.0,24.204708099365234,0.0,-9.01040095868666e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,0.0001078777204384,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0001136011269409,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,8.390573202632368e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,0.0001136008650064,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,0.0005388699937611,285.2474670410156,294.1499938964844,297.3214416503906,293.70050048828125,297.4723205566406,297.4275207519531,283.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011496065417304,2.3356991007972283e-08,0.001149583258666,-0.0601490922272205,0.0,0.0,0.0,-0.016391921788454,60.0,24.204708099365234,0.0,-9.01040095868666e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0001005979211186,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,0.000105935097963,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,7.824360363883898e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,0.0001059348578564,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,0.000502506038174,285.2388000488281,294.1499938964844,297.2017822265625,293.718017578125,297.4681396484375,297.3312683105469,283.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720340069383,1.4284551319576622e-08,0.0010720196878537,-0.0364584252238273,0.0,0.0,0.0,-0.0118943946436047,60.0,23.188232421875,0.0,-7.835322435312264e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0001005979211186,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,0.000105935097963,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,7.824360363883898e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,0.0001059348578564,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,0.000502506038174,285.2388000488281,294.1499938964844,297.2017822265625,293.718017578125,297.4681396484375,297.3312683105469,283.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720340069383,1.4284551319576622e-08,0.0010720196878537,-0.0364584252238273,0.0,0.0,0.0,-0.0118943946436047,60.0,23.188232421875,0.0,-7.835322435312264e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,9.521934407530352e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,0.0001002711505861,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,7.406021177303046e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,0.0001002709250315,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,0.0004756390117108,285.2305908203125,294.1499938964844,297.0790405273437,293.73583984375,297.4620361328125,297.2635192871094,283.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147030698135,7.582000804973177e-09,0.0010146955028176,-0.018915181979537,0.0,0.0,0.0,-0.0085715968161821,60.0,21.911317825317383,0.0,-7.019846037792379e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,9.521934407530352e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,0.0001002711505861,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,7.406021177303046e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,0.0001002709250315,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,0.0004756390117108,285.2305908203125,294.1499938964844,297.0790405273437,293.73583984375,297.4620361328125,297.2635192871094,283.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147030698135,7.582000804973177e-09,0.0010146955028176,-0.018915181979537,0.0,0.0,0.0,-0.0085715968161821,60.0,21.911317825317383,0.0,-7.019846037792379e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,9.455848339712249e-05,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,9.957522706827147e-05,299.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,7.354620174737647e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,9.957500151358543e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0004723379097413,285.2265625,294.1499938964844,297.0167541503906,293.74468994140625,297.45819091796875,297.2331848144531,283.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007653074339,6.758412940399694e-09,0.0010076463222503,-0.0167580191045999,0.0,0.0,0.0,-0.0081632751971483,60.0,21.44416046142578,0.0,-6.922731188296893e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,9.517602302366868e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0001002255230559,299.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,7.402650953736156e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0001002253047772,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,0.0004754226538352,285.2225036621094,294.1499938964844,296.9540405273437,293.7534484863281,297.453857421875,297.1985778808594,283.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142194805666,7.527793499662039e-09,0.001014212029986,-0.0187732279300689,0.0,0.0,0.0,-0.0085446229204535,60.0,21.124801635742188,0.0,-7.013435521230349e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,0.0001003529687295,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,0.0001056771216099,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,7.805305358488113e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,0.0001056768887792,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,0.0005012825131416,285.21405029296875,294.1499938964844,296.82769775390625,293.7704467773437,297.4432983398437,297.07843017578125,284.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693724034354,1.3978585400309385e-08,0.0010693584335967,-0.035658236593008,0.0,0.0,0.0,-0.0117424884811043,60.0,21.080307006835938,0.0,-7.79712721055148e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,0.0001003529687295,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,0.0001056771216099,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,7.805305358488113e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,0.0001056768887792,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,0.0005012825131416,285.21405029296875,294.1499938964844,296.82769775390625,293.7704467773437,297.4432983398437,297.07843017578125,284.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693724034354,1.3978585400309385e-08,0.0010693584335967,-0.035658236593008,0.0,0.0,0.0,-0.0117424884811043,60.0,21.080307006835938,0.0,-7.79712721055148e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,0.0001061761795426,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,0.0001118092695833,299.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,8.258224261226133e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,0.0001118090222007,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0005303705693222,285.2050476074219,294.1499938964844,296.7008972167969,293.7864685058594,297.4299011230469,296.8983459472656,284.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314330622553,2.123517006680231e-08,0.0011314118746668,-0.054615918546915,0.0,0.0,0.0,-0.0153399035334587,60.0,21.529512405395508,0.0,-8.728241596145382e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,0.0001061761795426,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,0.0001118092695833,299.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,8.258224261226133e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,0.0001118090222007,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0005303705693222,285.2050476074219,294.1499938964844,296.7008972167969,293.7864685058594,297.4299011230469,296.8983459472656,284.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314330622553,2.123517006680231e-08,0.0011314118746668,-0.054615918546915,0.0,0.0,0.0,-0.0153399035334587,60.0,21.529512405395508,0.0,-8.728241596145382e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.0001050961436703,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,0.0001106719282688,299.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,8.174220420187339e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0001106716881622,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,0.0005249756504781,285.19580078125,294.1499938964844,296.57452392578125,293.8011779785156,297.413818359375,296.7336120605469,284.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011199539294466,1.98889882341291e-08,0.0011199340224266,-0.0511027798056602,0.0,0.0,0.0,-0.0146727114915847,60.0,21.60307502746582,0.0,-8.551543118073823e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.0001050961436703,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,0.0001106719282688,299.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,8.174220420187339e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0001106716881622,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,0.0005249756504781,285.19580078125,294.1499938964844,296.57452392578125,293.8011779785156,297.413818359375,296.7336120605469,284.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011199539294466,1.98889882341291e-08,0.0011199340224266,-0.0511027798056602,0.0,0.0,0.0,-0.0146727114915847,60.0,21.60307502746582,0.0,-8.551543118073823e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,9.887060878099874e-05,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,0.0001041160940076,299.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,7.690006168559194e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,0.0001041158757288,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,0.0004938778583891,285.1869506835937,294.1499938964844,296.4494934082031,293.8143005371094,297.3963317871094,296.6239318847656,284.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536131449043,1.2130725757231176e-08,0.0010536010377109,-0.030823852866888,0.0,0.0,0.0,-0.0108266435563564,60.0,20.83017921447754,0.0,-7.56839426685474e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,9.887060878099874e-05,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,0.0001041160940076,299.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,7.690006168559194e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,0.0001041158757288,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,0.0004938778583891,285.1869506835937,294.1499938964844,296.4494934082031,293.8143005371094,297.3963317871094,296.6239318847656,284.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536131449043,1.2130725757231176e-08,0.0010536010377109,-0.030823852866888,0.0,0.0,0.0,-0.0108266435563564,60.0,20.83017921447754,0.0,-7.56839426685474e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,9.603553189663216e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0001011305939755,299.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,7.469498086720705e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860656738281,0.0,0.0,0.0001011303829727,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,0.0004797161091119,285.1827087402344,294.1499938964844,296.38775634765625,293.8201904296875,297.38726806640625,296.5845947265625,284.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233928915113,8.597845990720998e-09,0.0010233842767775,-0.0215755514800548,0.0,0.0,0.0,-0.0090752067044377,60.0,20.30383682250977,0.0,-7.140562985341603e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,9.46781801758334e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,9.970123210223392e-05,299.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,7.363924669334665e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,9.970102837542072e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,0.0004729359352495,285.1785583496094,294.1499938964844,296.3266906738281,293.8255920410156,297.3779602050781,296.55108642578125,284.189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089182760566,6.9064021168685485e-09,0.0010089114075526,-0.0171456560492515,0.0,0.0,0.0,-0.0082366373389959,60.0,19.83871459960937,0.0,-6.940131669352922e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
