time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041820,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,9.608393156668173e-05,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,0.0001011815620586,299.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,7.473261211998761e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,0.0001011813510558,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,0.0004799579328391,285.17022705078125,294.1499938964844,296.2069702148437,293.8348999023437,297.35791015625,296.4729309082031,284.2283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238789254799,8.657845107507e-09,0.0010238703107461,-0.0217326954007148,0.0,0.0,0.0,-0.0091048143804073,60.0,19.360713958740234,0.0,-7.147728808831745e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,9.608393156668173e-05,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,0.0001011815620586,299.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,7.473261211998761e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,0.0001011813510558,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,0.0004799579328391,285.17022705078125,294.1499938964844,296.2069702148437,293.8348999023437,297.35791015625,296.4729309082031,284.2283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238789254799,8.657845107507e-09,0.0010238703107461,-0.0217326954007148,0.0,0.0,0.0,-0.0091048143804073,60.0,19.360713958740234,0.0,-7.147728808831745e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,0.0001022939613903,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,0.0001077210472431,299.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,7.95626692706719e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,0.0001077208289643,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,0.0005109782214276,285.1615295410156,294.1499938964844,296.0912780761719,293.842041015625,297.3348693847656,296.32861328125,284.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900432243943,1.6396027646692346e-08,0.0010900268098339,-0.0419789552688598,0.0,0.0,0.0,-0.0129409031942486,60.0,19.627126693725582,0.0,-8.101493165213469e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,0.0001022939613903,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,0.0001077210472431,299.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,7.95626692706719e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,0.0001077208289643,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,0.0005109782214276,285.1615295410156,294.1499938964844,296.0912780761719,293.842041015625,297.3348693847656,296.32861328125,284.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900432243943,1.6396027646692346e-08,0.0010900268098339,-0.0419789552688598,0.0,0.0,0.0,-0.0129409031942486,60.0,19.627126693725582,0.0,-8.101493165213469e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,0.0001092954698833,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,0.0001150940006482,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,8.500832336721942e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,0.0001150937678175,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.0005459521198645,285.1522827148437,294.1499938964844,295.9804382324219,293.846923828125,297.3085021972656,296.1434326171875,284.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646542698144,2.512120111930472e-08,0.0011646292405202,-0.0647456720471382,0.0,0.0,0.0,-0.0172663182020187,60.0,20.30106735229492,0.0,-9.248426380281673e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,0.0001092954698833,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,0.0001150940006482,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,8.500832336721942e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,0.0001150937678175,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.0005459521198645,285.1522827148437,294.1499938964844,295.9804382324219,293.846923828125,297.3085021972656,296.1434326171875,284.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646542698144,2.512120111930472e-08,0.0011646292405202,-0.0647456720471382,0.0,0.0,0.0,-0.0172663182020187,60.0,20.30106735229492,0.0,-9.248426380281673e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,0.000110342305561,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,0.0001161963664344,299.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,8.582252485211939e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,0.0001161961336038,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,0.000551181321498,285.1427307128906,294.1499938964844,295.8753967285156,293.8494873046875,297.27960205078125,295.9875183105469,284.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175845391117,2.6425647448036216e-08,0.0011758189648389,-0.0681417286396026,0.0,0.0,0.0,-0.0179131682962179,60.0,20.717227935791016,0.0,-9.426403835277597e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,0.000110342305561,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,0.0001161963664344,299.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,8.582252485211939e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,0.0001161961336038,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,0.000551181321498,285.1427307128906,294.1499938964844,295.8753967285156,293.8494873046875,297.27960205078125,295.9875183105469,284.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175845391117,2.6425647448036216e-08,0.0011758189648389,-0.0681417286396026,0.0,0.0,0.0,-0.0179131682962179,60.0,20.717227935791016,0.0,-9.426403835277597e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,0.0001077266279025,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,0.0001134419144364,299.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,8.378808706765994e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,0.0001134416961576,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,0.0005381155060604,285.1380615234375,294.1499938964844,295.8253479003906,293.849853515625,297.26483154296875,295.929931640625,284.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479697423055,2.3165680929082555e-08,0.0011479465756565,-0.0596504211425781,0.0,0.0,0.0,-0.0162970777601003,60.0,20.57727813720703,0.0,-8.984776656006944e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,0.0001047040568664,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.0001102589740185,299.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,8.143717423081398e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0001102587630157,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,0.000523017195519,285.1335754394531,294.1499938964844,295.77703857421875,293.8496398925781,297.2501220703125,295.8827514648437,284.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157628614455,1.939877591894401e-08,0.0011157435365021,-0.0498230122029781,0.0,0.0,0.0,-0.0144296977669,60.0,20.25494384765625,0.0,-8.487648273103333e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.90928674582392e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.0001043500888044,299.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,7.707286567892879e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,0.0001043498850776,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,0.0004949882277287,285.1250305175781,294.1499938964844,295.68621826171875,293.84735107421875,297.2210388183594,295.80816650390625,284.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055963570252,1.2406202287706948e-08,0.0010559511138126,-0.0315447002649307,0.0,0.0,0.0,-0.010963181965053,60.0,19.402406692504883,0.0,-7.602277918294932e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.90928674582392e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.0001043500888044,299.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,7.707286567892879e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,0.0001043498850776,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,0.0004949882277287,285.1250305175781,294.1499938964844,295.68621826171875,293.84735107421875,297.2210388183594,295.80816650390625,284.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055963570252,1.2406202287706948e-08,0.0010559511138126,-0.0315447002649307,0.0,0.0,0.0,-0.010963181965053,60.0,19.402406692504883,0.0,-7.602277918294932e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.57011798163876e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.0001007784521789,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,7.443485810654238e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,0.000100778263004,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.0004780460731126,285.11688232421875,294.1499938964844,295.6038818359375,293.8425598144531,297.192138671875,295.7524108886719,284.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198116069659,8.179707577937734e-09,0.0010198034578934,-0.0204805545508861,0.0,0.0,0.0,-0.008867890574038,60.0,18.63122940063477,0.0,-7.090750386851141e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.57011798163876e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.0001007784521789,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,7.443485810654238e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,0.000100778263004,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.0004780460731126,285.11688232421875,294.1499938964844,295.6038818359375,293.8425598144531,297.192138671875,295.7524108886719,284.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198116069659,8.179707577937734e-09,0.0010198034578934,-0.0204805545508861,0.0,0.0,0.0,-0.008867890574038,60.0,18.63122940063477,0.0,-7.090750386851141e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,9.4550647190772e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,9.95668742689304e-05,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,7.353998807957396e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.956668509403244e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0004722989688161,285.1089782714844,294.1499938964844,295.5308532714844,293.8352966308594,297.1629333496094,295.7040710449219,284.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075436439365,6.745915825945303e-09,0.0010075368918478,-0.0167252868413925,0.0,0.0,0.0,-0.0081570670008659,60.0,18.115901947021484,0.0,-6.921262496462077e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,9.4550647190772e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,9.95668742689304e-05,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,7.353998807957396e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.956668509403244e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0004722989688161,285.1089782714844,294.1499938964844,295.5308532714844,293.8352966308594,297.1629333496094,295.7040710449219,284.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075436439365,6.745915825945303e-09,0.0010075368918478,-0.0167252868413925,0.0,0.0,0.0,-0.0081570670008659,60.0,18.115901947021484,0.0,-6.921262496462077e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.471106750424953e-05,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,9.97358001768589e-05,299.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,7.366474892478436e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.973561827791856e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,0.0004731003136839,285.1011962890625,294.1499938964844,295.46807861328125,293.82550048828125,297.1331481933594,295.6529541015625,284.4872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092477314174,6.945636510380382e-09,0.0010092408629134,-0.0172484293580055,0.0,0.0,0.0,-0.0082560572773218,60.0,17.86109161376953,0.0,-6.944749486592627e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.471106750424953e-05,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,9.97358001768589e-05,299.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,7.366474892478436e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.973561827791856e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,0.0004731003136839,285.1011962890625,294.1499938964844,295.46807861328125,293.82550048828125,297.1331481933594,295.6529541015625,284.4872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092477314174,6.945636510380382e-09,0.0010092408629134,-0.0172484293580055,0.0,0.0,0.0,-0.0082560572773218,60.0,17.86109161376953,0.0,-6.944749486592627e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,9.506534843239932e-05,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0001001088749035,299.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,7.394030399154872e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0001001086930045,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,0.0004748700303025,285.0973205566406,294.1499938964844,295.4407958984375,293.81964111328125,297.11798095703125,295.6245422363281,284.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130213340744,7.386999900660385e-09,0.0010130138834938,-0.0184044651687145,0.0,0.0,0.0,-0.0084748547524213,60.0,17.79533576965332,0.0,-6.99679247873064e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,9.5477829745505e-05,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,0.0001005432350211,299.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,7.426111551467329e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,0.0001005430458462,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,0.0004769304359797,285.09344482421875,294.1499938964844,295.4164123535156,293.8131408691406,297.1026611328125,295.5948181152344,284.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017416245304,7.900877285749175e-09,0.0010174083290621,-0.0197503380477428,0.0,0.0,0.0,-0.0087296077981591,60.0,17.75292205810547,0.0,-7.057630568851891e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,9.618024341762066e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0001012829088722,299.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,7.480743806809187e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,0.0001012827269732,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,0.0004804391937796,285.08575439453125,294.1499938964844,295.3767395019531,293.798095703125,297.0717163085937,295.5351257324219,284.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249012848362,8.775956850115563e-09,0.0010248924372717,-0.0220419727265834,0.0,0.0,0.0,-0.0091634290292859,60.0,17.692378997802734,0.0,-7.16183663485026e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,9.618024341762066e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0001012829088722,299.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,7.480743806809187e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,0.0001012827269732,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,0.0004804391937796,285.08575439453125,294.1499938964844,295.3767395019531,293.798095703125,297.0717163085937,295.5351257324219,284.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249012848362,8.775956850115563e-09,0.0010248924372717,-0.0220419727265834,0.0,0.0,0.0,-0.0091634290292859,60.0,17.692378997802734,0.0,-7.16183663485026e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.645193495089188e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0001015690068015,299.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,7.501874642912298e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,0.0001015688249026,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,0.0004817963344976,285.078125,294.1499938964844,295.3500061035156,293.7802734375,297.0406188964844,295.48114013671875,284.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277957189828,9.1143252944903e-09,0.0010277866385877,-0.0229279920458793,0.0,0.0,0.0,-0.0093311769887804,60.0,17.614099502563477,0.0,-7.202334728617643e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.645193495089188e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0001015690068015,299.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,7.501874642912298e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,0.0001015688249026,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,0.0004817963344976,285.078125,294.1499938964844,295.3500061035156,293.7802734375,297.0406188964844,295.48114013671875,284.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277957189828,9.1143252944903e-09,0.0010277866385877,-0.0229279920458793,0.0,0.0,0.0,-0.0093311769887804,60.0,17.614099502563477,0.0,-7.202334728617643e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,9.63891070568934e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,0.000101502839243,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,7.496987382182851e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.00010150266462,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,0.0004814825078938,285.0705871582031,294.1499938964844,295.3302917480469,293.7613220214844,297.0097045898437,295.4367980957031,284.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271259816363,9.035873382856607e-09,0.0010271170176565,-0.0227225702255964,0.0,0.0,0.0,-0.0092922914773225,60.0,17.491846084594727,0.0,-7.192934958766274e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,9.63891070568934e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,0.000101502839243,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,7.496987382182851e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.00010150266462,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,0.0004814825078938,285.0705871582031,294.1499938964844,295.3302917480469,293.7613220214844,297.0097045898437,295.4367980957031,284.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271259816363,9.035873382856607e-09,0.0010271170176565,-0.0227225702255964,0.0,0.0,0.0,-0.0092922914773225,60.0,17.491846084594727,0.0,-7.192934958766274e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.627165854908526e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0001013791552395,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,7.487851689802483e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0001013789806165,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0004808958619832,285.063232421875,294.1499938964844,295.3111267089844,293.7428894042969,296.9790954589844,295.4011535644531,284.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258727706968,8.889364799813393e-09,0.001025863806717,-0.0223389361053705,0.0,0.0,0.0,-0.0092196585610508,60.0,17.350051879882812,-0.0,-7.175397342962242e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.627165854908526e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0001013791552395,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,7.487851689802483e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0001013789806165,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0004808958619832,285.063232421875,294.1499938964844,295.3111267089844,293.7428894042969,296.9790954589844,295.4011535644531,284.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258727706968,8.889364799813393e-09,0.001025863806717,-0.0223389361053705,0.0,0.0,0.0,-0.0092196585610508,60.0,17.350051879882812,-0.0,-7.175397342962242e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.620057244319467e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0001013043001876,299.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,7.482322689611465e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0001013041255646,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.0004805407661478,285.0595703125,294.1499938964844,295.3017578125,293.7338562011719,296.9638671875,295.3854064941406,284.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251143248751,8.800708606315766e-09,0.0010251054773107,-0.0221067853271961,0.0,0.0,0.0,-0.009175706654787,60.0,17.277191162109375,-0.0,-7.164795334801968e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.611796849640086e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0001012173088383,299.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,7.47589729144238e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.0001012171342154,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,0.0004801281611435,285.05596923828125,294.1499938964844,295.2925109863281,293.7249450683594,296.9486999511719,295.3705749511719,284.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242335265502,8.697699449555785e-09,0.001024224795401,-0.021837044507265,0.0,0.0,0.0,-0.0091246413066983,60.0,17.20380973815918,-0.0,-7.152486602990393e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.593083814252168e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0001010202468023,299.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,7.461341738235205e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0001010200721793,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,0.0004791934043169,285.048828125,294.1499938964844,295.2743530273437,293.7074890136719,296.9185485839844,295.343994140625,284.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222381679341,8.464366985094784e-09,0.0010222296696156,-0.0212260261178016,0.0,0.0,0.0,-0.0090089691802859,60.0,17.05636978149414,-0.0,-7.124643985889635e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.593083814252168e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0001010202468023,299.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,7.461341738235205e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0001010200721793,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,0.0004791934043169,285.048828125,294.1499938964844,295.2743530273437,293.7074890136719,296.9185485839844,295.343994140625,284.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222381679341,8.464366985094784e-09,0.0010222296696156,-0.0212260261178016,0.0,0.0,0.0,-0.0090089691802859,60.0,17.05636978149414,-0.0,-7.124643985889635e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.571891132509336e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0001007970640785,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,7.444858056260273e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0001007968967314,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,0.0004781348106916,285.0418395996094,294.1499938964844,295.25665283203125,293.6904602050781,296.888671875,295.3207092285156,284.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199785465374,8.200138346126096e-09,0.0010199703974649,-0.0205340683460235,0.0,0.0,0.0,-0.0088779795914888,60.0,16.909605026245117,-0.0,-7.093181153550179e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.571891132509336e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0001007970640785,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,7.444858056260273e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0001007968967314,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,0.0004781348106916,285.0418395996094,294.1499938964844,295.25665283203125,293.6904602050781,296.888671875,295.3207092285156,284.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199785465374,8.200138346126096e-09,0.0010199703974649,-0.0205340683460235,0.0,0.0,0.0,-0.0088779795914888,60.0,16.909605026245117,-0.0,-7.093181153550179e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,9.549134847475216e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.0001005574231385,299.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,7.427157834172249e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,0.0001005572557915,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0004769980732817,285.0350036621094,294.1499938964844,295.2393798828125,293.6737976074219,296.8591003417969,295.2997131347656,284.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175523348152,7.916431066234964e-09,0.0010175444185733,-0.0197910703718662,0.0,0.0,0.0,-0.0087373340502381,60.0,16.7646427154541,-0.0,-7.05947584833666e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,9.549134847475216e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.0001005574231385,299.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,7.427157834172249e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,0.0001005572557915,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0004769980732817,285.0350036621094,294.1499938964844,295.2393798828125,293.6737976074219,296.8591003417969,295.2997131347656,284.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175523348152,7.916431066234964e-09,0.0010175444185733,-0.0197910703718662,0.0,0.0,0.0,-0.0087373340502381,60.0,16.7646427154541,-0.0,-7.05947584833666e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,9.525678615318613e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,0.0001003104116534,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,7.408913370454684e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.0001003102515824,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,0.000475826440379,285.0283203125,294.1499938964844,295.2224426269531,293.65753173828125,296.829833984375,295.2804260253906,284.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015051617287,7.624014308760252e-09,0.0010150440502911,-0.0190252289175987,0.0,0.0,0.0,-0.0085923708975315,60.0,16.622419357299805,-0.0,-7.024819836942697e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,9.525678615318613e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,0.0001003104116534,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,7.408913370454684e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.0001003102515824,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,0.000475826440379,285.0283203125,294.1499938964844,295.2224426269531,293.65753173828125,296.829833984375,295.2804260253906,284.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015051617287,7.624014308760252e-09,0.0010150440502911,-0.0190252289175987,0.0,0.0,0.0,-0.0085923708975315,60.0,16.622419357299805,-0.0,-7.024819836942697e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,9.513970144325869e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,0.0001001871132757,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,7.39980605430901e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,0.0001001869459287,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,0.0004752415406983,285.0250244140625,294.1499938964844,295.214111328125,293.6495056152344,296.8153076171875,295.2713623046875,284.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138032957911,7.478043073660956e-09,0.0010137958452105,-0.0186429154127836,0.0,0.0,0.0,-0.0085200062021613,60.0,16.5527286529541,-0.0,-7.00755151683552e-08,0.0,281.5740966796875,283.7809143066406,296.9393920898437,298.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1153661864848336e-21,1.0576830932424168e-21,1.0576830932424168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
